month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,8,7,,,,,1.785,0.0,0.0,0.0,0.0356613756613756
4,8,7,,,,,1.83,0.0,0.0,0.0,0.08151171579743
4,8,7,,,,,2.39,0.0,0.0,0.0,0.1426455026455027
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.2470823885109599
4,9,7,,,,,3.385,0.0,0.0,0.0,0.3927188745128476
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.5890783117692714
4,9,7,,,,,3.035,0.0,0.0,0.0,0.8007384843963257
4,9,7,,,,,2.22,0.0,0.0,0.0,0.989447553967434
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.1434458004231165
4,10,7,,,,,1.685,0.0,0.0,0.0,1.3876065315916883
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.6220975308327923
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,1.861423396037631
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.1467006615030755
4,11,7,,,,,1.5775,0.0,0.0,0.0,2.492396826587467
4,11,7,,,,,2.465,0.0,0.0,0.0,2.867102460070549
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.3336714101494827
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.664870344913376
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,4.113441226246621
4,12,7,,,,,1.9525,0.0,0.0,0.0,4.58050987588227
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,4.968963010232709
4,13,7,,,,,2.53,0.0,0.0,0.0,5.746756627247001
4,13,7,,,,,1.885,0.0,0.0,0.0,6.099714863003521
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.405446292567267
4,13,7,,,,,2.72,0.0,0.0,0.0,6.681350265588208
4,14,7,,,,,2.72,0.0,0.0,0.0,6.896503802561316
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.116657618353267
4,14,7,,,,,5.425,0.0,0.0,0.0,7.346705987663957
4,14,7,,,,,4.555,0.0,0.0,0.0,7.475335183407569
4,15,7,,,,,4.4375,0.0,0.0,0.0,7.442140175712336
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.507485796767371
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.560730376886288
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.543788919575725
4,16,7,,,,,4.2175,0.0,0.0,0.0,7.300325178466017
4,16,7,,,,,4.895,0.0,0.0,0.0,7.231744216310036
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,7.125325481930065
4,16,7,,,,,5.74,0.0,0.0,0.0,7.085122848942076
4,17,7,,,,,5.115,0.0,0.0,0.0,6.771888439179584
4,17,7,,,,,5.2175,0.0,0.0,0.0,6.636266776616245
4,17,7,,,,,5.7375,0.0,0.0,0.0,6.424788929907311
4,17,7,,,,,6.165,0.0,0.0,0.0,6.358127434749059
4,18,7,,,,,4.945,0.0,0.0,0.0,7.342841179685547
4,18,7,,,,,5.175,0.0,0.0,0.0,7.046714649660888
4,18,7,,,,,5.8,0.0,0.0,0.0,6.635427802404416
4,18,7,,,,,6.11,0.0,0.0,0.0,6.152851234956822
4,19,7,,,,,6.2225,0.0,0.0,0.0,8.75
4,19,7,,,,,5.52,0.0,0.0,0.0,8.75
4,19,7,,,,,5.7175,0.0,0.0,0.0,8.75
4,19,7,,,,,5.4325,0.0,0.0,0.0,8.75
4,20,7,,,,,5.63,0.0,0.0,0.0,1.2933333333333332
4,20,7,,,,,5.995,0.0,0.0,0.0,1.165
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,0.9991666666666666
4,20,7,,,,,6.76,0.0,0.0,0.0,0.8366666666666666
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,0.6716666666666666
4,21,7,,,,,6.8975,0.0,0.0,0.0,0.5491666666666666
4,21,7,,,,,6.5925,0.0,0.0,0.0,0.5308333333333333
4,21,7,,,,,5.2125,0.0,0.0,0.0,0.4874999999999999
4,22,7,,,,,5.2725,0.0,0.0,0.0,0.4241666666666666
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.3141666666666666
4,22,7,,,,,3.805,0.0,0.0,0.0,0.185
4,22,7,,,,,3.59,0.0,0.0,0.0,0.1133333333333333
4,23,7,,,,,3.23,0.0,0.0,0.0,0.0766666666666666
4,23,7,,,,,2.65,0.0,0.0,0.0,0.0499999999999999
4,23,7,,,,,2.59,0.0,0.0,0.0,0.03
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.0124999999999999
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.0008333333333333
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.0291421942829478
4,8,1,,,,,2.065,0.0,0.0,0.0,0.0947121314195805
4,8,1,,,,,2.38,0.0,0.0,0.0,0.189424262839161
4,8,1,,,,,3.24,0.0,0.0,0.0,0.3497063313953742
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.3957969516689666
4,9,1,,,,,3.575,0.0,0.0,0.0,0.5798299291965753
4,9,1,,,,,2.52,0.0,0.0,0.0,0.7764679051849791
4,9,1,,,,,4.9575,0.0,0.0,0.0,0.965542882096906
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.114473953490347
4,10,1,,,,,4.13,0.0,0.0,0.0,1.317322531748761
4,10,1,,,,,3.37,0.0,0.0,0.0,1.5464221024876763
4,10,1,,,,,3.1175,0.0,0.0,0.0,1.7826810348121822
4,11,1,,,,,2.925,0.0,0.0,0.0,1.909749076202636
4,11,1,,,,,3.56,0.0,0.0,0.0,2.2477966138293093
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,2.581453923694598
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,2.9919402193841296
4,12,1,,,,,3.385,0.0,0.0,0.0,3.3907702539822786
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,3.805343193658362
4,12,1,,,,,3.1025,0.0,0.0,0.0,4.016993589177204
4,12,1,,,,,2.37,0.0,0.0,0.0,2.2866970567396576
4,13,1,,,,,2.94,0.0,0.0,0.0,2.5369611151879203
4,13,1,,,,,3.245,0.0,0.0,0.0,2.8001492580900686
4,13,1,,,,,3.535,0.0,0.0,0.0,3.0503937218330948
4,13,1,,,,,3.795,0.0,0.0,0.0,3.2747508272578765
4,14,1,,,,,4.025,0.0,0.0,0.0,3.5526133053506537
4,14,1,,,,,4.2525,0.0,0.0,0.0,3.753413187826995
4,14,1,,,,,4.445,0.0,0.0,0.0,3.9233207806915913
4,14,1,,,,,4.5975,0.0,0.0,0.0,4.057922899714193
4,15,1,,,,,2.685,0.0,0.0,0.0,2.437061375873648
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.0241604881629656
4,8,2,,,,,3.385,0.0,0.0,0.0,0.2393758328397986
4,8,2,,,,,3.295,0.0,0.0,0.0,0.5230805236128933
4,8,2,,,,,3.54,0.0,0.0,0.0,0.9575033313591944
4,8,2,,,,,3.3475,0.0,0.0,0.0,1.5027482839387356
4,9,2,,,,,4.145,0.0,0.0,0.0,1.1467881887963227
4,9,2,,,,,4.91,0.0,0.0,0.0,0.911421180615418
4,9,2,,,,,5.325,0.0,0.0,0.0,1.3270693014455264
4,9,2,,,,,8.195,0.0,0.0,0.0,1.4472567098783289
4,10,2,,,,,6.05,0.0,0.0,0.0,1.3269765907559332
4,10,2,,,,,5.01,0.0,0.0,0.0,1.7207889983351132
4,10,2,,,,,5.0525,0.0,0.0,0.0,2.3992592874796794
4,10,2,,,,,5.12,0.0,0.0,0.0,2.885103942482255
4,11,2,,,,,4.76,0.0,0.0,0.0,4.520910066852096
4,11,2,,,,,5.205,0.0,0.0,0.0,4.4736381935294975
4,11,2,,,,,6.82,0.0,0.0,0.0,4.572479383204021
4,11,2,,,,,6.1225,0.0,0.0,0.0,4.187858232079247
4,12,2,,,,,5.335,0.0,0.0,0.0,6.07226969860398
4,12,2,,,,,5.4925,0.0,0.0,0.0,4.142698803489503
4,12,2,,,,,6.3,0.0,0.0,0.0,2.5819825597708643
4,12,2,,,,,4.99,0.0,0.0,0.0,2.757188519183888
4,13,2,,,,,5.0925,0.0,0.0,0.0,6.818250710282431
4,13,2,,,,,5.4475,0.0,0.0,0.0,6.688037163625736
4,13,2,,,,,5.47,0.0,0.0,0.0,6.932748828894351
4,13,2,,,,,5.5375,0.0,0.0,0.0,6.993365479924192
4,14,2,,,,,5.9,0.0,0.0,0.0,6.965732840311009
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,7.051702327897127
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,6.835676436014063
4,14,2,,,,,4.305,0.0,0.0,0.0,6.881967698560434
4,15,2,,,,,4.1,0.0,0.0,0.0,6.951691377207293
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,6.929552232693895
4,15,2,,,,,4.23,0.0,0.0,0.0,6.845423483542978
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,6.867562628056377
4,16,2,,,,,4.305,0.0,0.0,0.0,6.531928916965807
4,16,2,,,,,5.1,0.0,0.0,0.0,6.138543389868595
4,16,2,,,,,4.39,0.0,0.0,0.0,5.95698083890065
4,16,2,,,,,4.48,0.0,0.0,0.0,4.73791799668731
4,17,2,,,,,4.9275,0.0,0.0,0.0,4.8092272953624535
4,17,2,,,,,3.6525,0.0,0.0,0.0,5.451639048312758
4,17,2,,,,,4.05,0.0,0.0,0.0,4.9177727294816425
4,17,2,,,,,3.475,0.0,0.0,0.0,4.62979504712461
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.680412745182469
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.314871274846318
4,18,2,,,,,4.545,0.0,0.0,0.0,2.51433254596082
4,18,2,,,,,4.605,0.0,0.0,0.0,1.8326471012798904
4,19,2,,,,,4.79,0.0,0.0,0.0,2.0720638070769213
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.084278487281673
4,19,2,,,,,4.135,0.0,0.0,0.0,1.1528394220746596
4,19,2,,,,,3.705,0.0,0.0,0.0,0.970010262626696
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.1558333333333333
4,20,2,,,,,4.41,0.0,0.0,0.0,0.0533333333333333
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.0358333333333333
4,20,2,,,,,4.785,0.0,0.0,0.0,0.0116666666666666
4,21,2,,,,,5.265,0.0,0.0,0.0,0.0049999999999999
4,21,2,,,,,5.26,0.0,0.0,0.0,0.0033333333333333
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.0147263397947548
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.0908124287343215
4,8,3,,,,,2.675,0.0,0.0,0.0,0.1718072976054732
4,8,3,,,,,3.97,0.0,0.0,0.0,0.4614253135689851
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.9014952564492036
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1520470715931244
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.7514063156628945
4,9,3,,,,,5.175,0.0,0.0,0.0,1.4001424963924962
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.8749999999999999
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.3261995500414789
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.6103885519715553
4,12,3,,,,,7.05,0.0,0.0,0.0,0.5436659167357982
4,12,3,,,,,7.545,0.0,0.0,0.0,0.785844370554472
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.2587346698312276
4,13,3,,,,,6.5,0.0,0.0,0.0,0.4985087801311793
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.481060972826588
4,13,3,,,,,6.095,0.0,0.0,0.0,0.5932254483561034
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.708817719757494
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.708817719757494
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.7384467562746884
4,14,3,,,,,4.815,0.0,0.0,0.0,0.7430050695850258
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.0408480032994454
4,15,3,,,,,4.15,0.0,0.0,0.0,1.3845009070016374
4,15,3,,,,,6.12,0.0,0.0,0.0,1.1076007256013105
4,15,3,,,,,5.285,0.0,0.0,0.0,1.270774046783646
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.185405730689757
4,16,3,,,,,5.105,0.0,0.0,0.0,0.853492126096625
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.8085714878810132
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.110538000330404
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.7212209122008855
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.5590085963079527
4,17,3,,,,,5.105,0.0,0.0,0.0,0.6039289299398418
4,17,3,,,,,4.815,0.0,0.0,0.0,0.5639997444892737
4,18,3,,,,,6.36,0.0,0.0,0.0,0.3593665808815005
4,18,3,,,,,6.625,0.0,0.0,0.0,0.3743401884182297
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.3868181946988374
4,18,3,,,,,5.975,0.0,0.0,0.0,0.4741642386630909
4,19,3,,,,,4.53,0.0,0.0,0.0,0.5741903314006589
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.6066916709139039
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.5552312166845994
4,19,3,,,,,4.505,0.0,0.0,0.0,0.5471058818062882
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.0958333333333333
4,20,3,,,,,4.175,0.0,0.0,0.0,0.0583333333333333
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.0441666666666666
4,20,3,,,,,5.405,0.0,0.0,0.0,0.0516666666666666
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.0508333333333333
4,21,3,,,,,5.79,0.0,0.0,0.0,0.0133333333333333
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.0103210205735497
5,8,4,,,,,2.335,0.0,0.0,0.0,0.0999252137025704
5,8,4,,,,,2.68,0.0,0.0,0.0,0.2116063348995608
5,8,4,,,,,3.36,0.0,0.0,0.0,0.4232126697991216
5,8,4,,,,,4.375,0.0,0.0,0.0,0.7347442184012529
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.0616523352908815
5,9,4,,,,,4.235,0.0,0.0,0.0,1.5195698485850206
5,9,4,,,,,3.5525,0.0,0.0,0.0,2.100280884997142
5,9,4,,,,,3.885,0.0,0.0,0.0,2.696341111799009
5,10,4,,,,,3.485,0.0,0.0,0.0,2.961887500895996
5,10,4,,,,,3.2775,0.0,0.0,0.0,3.458587336826778
5,10,4,,,,,5.3,0.0,0.0,0.0,3.936975658068867
5,10,4,,,,,4.4875,0.0,0.0,0.0,4.337540041884013
5,11,4,,,,,3.34,0.0,0.0,0.0,4.879021505707797
5,11,4,,,,,4.19,0.0,0.0,0.0,5.454151742137007
5,11,4,,,,,6.3725,0.0,0.0,0.0,5.629087189050892
5,11,4,,,,,5.615,0.0,0.0,0.0,6.101173258119869
5,12,4,,,,,5.3425,0.0,0.0,0.0,6.215036588605015
5,12,4,,,,,6.545,0.0,0.0,0.0,6.641628026806572
5,12,4,,,,,5.69,0.0,0.0,0.0,6.542639958273615
5,12,4,,,,,5.235,0.0,0.0,0.0,5.878005783838038
5,13,4,,,,,4.79,0.0,0.0,0.0,6.811763099303893
5,13,4,,,,,5.845,0.0,0.0,0.0,6.629555444384241
5,13,4,,,,,3.25,0.0,0.0,0.0,6.307188054911013
5,13,4,,,,,3.96,0.0,0.0,0.0,5.335413895339538
5,14,4,,,,,3.385,0.0,0.0,0.0,6.736894474449522
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.73495291510871
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.732506693440428
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.712936920094169
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.765033526805278
5,15,4,,,,,3.615,0.0,0.0,0.0,7.792279258478279
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.762556642107733
5,15,4,,,,,3.775,0.0,0.0,0.0,7.70311140936664
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.647499999999999
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.152499999999999
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.387499999999999
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.655,0.0,0.0,0.0,4.404999999999999
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.674142150107253
5,18,4,,,,,4.765,0.0,0.0,0.0,4.929720900691455
5,18,4,,,,,4.3,0.0,0.0,0.0,3.2438841420302698
5,18,4,,,,,3.945,0.0,0.0,0.0,1.9119256534087503
5,19,4,,,,,4.075,0.0,0.0,0.0,2.272705777863127
5,19,4,,,,,3.98,0.0,0.0,0.0,2.6685964617489617
5,19,4,,,,,3.81,0.0,0.0,0.0,2.0136661945798027
5,19,4,,,,,3.81,0.0,0.0,0.0,1.769289229218176
5,20,4,,,,,4.0575,0.0,0.0,0.0,0.3525
5,20,4,,,,,3.365,0.0,0.0,0.0,0.205
5,20,4,,,,,3.96,0.0,0.0,0.0,0.1533333333333333
5,20,4,,,,,4.48,0.0,0.0,0.0,0.0766666666666666
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.0341666666666666
5,21,4,,,,,4.54,0.0,0.0,0.0,0.0133333333333333
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.0024999999999999
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.0272718520347836
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.0867740746561297
5,8,5,,,,,3.67,0.0,0.0,0.0,0.4165155583494229
5,8,5,,,,,3.51,0.0,0.0,0.0,0.5057688922814423
5,9,5,,,,,5.49,0.0,0.0,0.0,0.7268352314891477
5,9,5,,,,,5.3,0.0,0.0,0.0,1.0313202608967638
5,9,5,,,,,5.125,0.0,0.0,0.0,2.087195766100593
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.8293657008764024
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.815,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.202499999999999
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.522499999999999
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.931780364757519
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.963404535053402
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.933429268611207
5,13,5,,,,,4.96,0.0,0.0,0.0,3.7069412833514086
5,14,5,,,,,4.8,0.0,0.0,0.0,4.299999999999999
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.521179562211026
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.9326461651041724
5,16,5,,,,,5.2,0.0,0.0,0.0,0.4488726577016142
5,16,5,,,,,4.89,0.0,0.0,0.0,1.88526516234678
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.6490613159750627
5,17,5,,,,,4.675,0.0,0.0,0.0,2.4172996015953063
5,17,5,,,,,4.58,0.0,0.0,0.0,2.8210135556761724
5,17,5,,,,,6.145,0.0,0.0,0.0,3.3842194422334293
5,18,5,,,,,6.12,0.0,0.0,0.0,3.802728814322373
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.53459174332578
5,18,5,,,,,4.37,0.0,0.0,0.0,3.557074498151677
5,18,5,,,,,3.81,0.0,0.0,0.0,1.0415743005637508
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.4382558685446009
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.325631455399061
5,19,5,,,,,3.545,0.0,0.0,0.0,0.5337417840375587
5,19,5,,,,,4.01,0.0,0.0,0.0,0.2546291079812207
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.1058333333333333
5,20,5,,,,,3.785,0.0,0.0,0.0,0.0949999999999999
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.0574999999999999
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.0375
5,21,5,,,,,5.315,0.0,0.0,0.0,0.0216666666666666
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.0008333333333333
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.0041068814055636
5,8,6,,,,,2.54,0.0,0.0,0.0,0.0434692784851452
5,8,6,,,,,2.605,0.0,0.0,0.0,0.1141068560235063
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.2907007998694091
5,8,6,,,,,3.825,0.0,0.0,0.0,0.8965538687561213
5,9,6,,,,,4.195,0.0,0.0,0.0,1.187542395382834
5,9,6,,,,,4.395,0.0,0.0,0.0,1.3862942607188733
5,9,6,,,,,4.3,0.0,0.0,0.0,1.0434472930142058
5,9,6,,,,,4.26,0.0,0.0,0.0,1.2521367516170467
5,10,6,,,,,3.705,0.0,0.0,0.0,1.3857288362714528
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.559540185150862
5,10,6,,,,,5.805,0.0,0.0,0.0,1.7190656697388127
5,10,6,,,,,3.51,0.0,0.0,0.0,4.295283196965122
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.145481978614228
5,11,6,,,,,3.74,0.0,0.0,0.0,4.183806333975193
5,11,6,,,,,7.225,0.0,0.0,0.0,3.005072478189309
5,11,6,,,,,4.19,0.0,0.0,0.0,3.2054106434019296
5,12,6,,,,,3.745,0.0,0.0,0.0,5.4993352941590175
5,12,6,,,,,4.49,0.0,0.0,0.0,5.715081834922661
5,12,6,,,,,6.01,0.0,0.0,0.0,5.292394734651031
5,12,6,,,,,6.415,0.0,0.0,0.0,3.6676911929819545
5,13,6,,,,,4.27,0.0,0.0,0.0,4.206684483696057
5,13,6,,,,,3.675,0.0,0.0,0.0,2.359094547984686
5,13,6,,,,,5.4725,0.0,0.0,0.0,3.282889515840372
5,13,6,,,,,4.745,0.0,0.0,0.0,5.72796975295721
5,14,6,,,,,3.945,0.0,0.0,0.0,0.6096309118617782
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,2.3551928033796754
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.23019653727852
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.5460064491458765
5,15,6,,,,,3.0875,0.0,0.0,0.0,0.948811009742146
5,15,6,,,,,3.45,0.0,0.0,0.0,0.6107289258110365
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.2803495694681375
5,15,6,,,,,3.715,0.0,0.0,0.0,0.8419334477252147
5,16,6,,,,,6.79,0.0,0.0,0.0,0.697050056959527
5,16,6,,,,,4.2675,0.0,0.0,0.0,0.8977828265269858
5,16,6,,,,,4.69,0.0,0.0,0.0,1.711743177849978
5,16,6,,,,,3.7875,0.0,0.0,0.0,4.224211579359159
5,17,6,,,,,6.39,0.0,0.0,0.0,4.100376031736674
5,17,6,,,,,4.605,0.0,0.0,0.0,4.069446471152455
5,17,6,,,,,4.24,0.0,0.0,0.0,4.630597070323314
5,17,6,,,,,4.1975,0.0,0.0,0.0,2.825636284801297
5,18,6,,,,,4.44,0.0,0.0,0.0,4.890743281217949
5,18,6,,,,,3.67,0.0,0.0,0.0,4.042573838304026
5,18,6,,,,,3.155,0.0,0.0,0.0,4.576810435464095
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,3.932421962600919
5,19,6,,,,,3.225,0.0,0.0,0.0,7.712631505242705
5,19,6,,,,,3.155,0.0,0.0,0.0,6.3494687275719
5,19,6,,,,,3.595,0.0,0.0,0.0,5.608099497610588
5,19,6,,,,,3.0,0.0,0.0,0.0,3.587270467554746
5,20,6,,,,,3.35,0.0,0.0,0.0,1.993398033857848
5,20,6,,,,,2.79,0.0,0.0,0.0,2.337712239706021
5,20,6,,,,,3.3375,0.0,0.0,0.0,1.9707457834730988
5,20,6,,,,,4.39,0.0,0.0,0.0,1.1597952196991113
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.1091666666666666
5,21,6,,,,,4.26,0.0,0.0,0.0,0.0866666666666666
5,21,6,,,,,4.39,0.0,0.0,0.0,0.0466666666666666
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.0322561580719475
5,8,7,,,,,2.305,0.0,0.0,0.0,0.0902640957417517
5,8,7,,,,,2.91,0.0,0.0,0.0,0.2625864603396414
5,8,7,,,,,3.905,0.0,0.0,0.0,0.6646719777347174
5,8,7,,,,,3.295,0.0,0.0,0.0,0.8944351305319037
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.6403006504554435
5,9,7,,,,,2.955,0.0,0.0,0.0,0.7193816072846018
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.783156572469407
5,9,7,,,,,3.465,0.0,0.0,0.0,0.7295856017141706
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.3610605653143592
5,10,7,,,,,4.065,0.0,0.0,0.0,0.4945435621881525
5,10,7,,,,,3.415,0.0,0.0,0.0,0.8008979812427603
5,10,7,,,,,3.6275,0.0,0.0,0.0,0.9868988785259152
5,11,7,,,,,3.2575,0.0,0.0,0.0,1.7463192753634431
5,11,7,,,,,3.305,0.0,0.0,0.0,2.657536929631542
5,11,7,,,,,3.285,0.0,0.0,0.0,2.422664598698476
5,11,7,,,,,4.7675,0.0,0.0,0.0,3.277338914038244
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,2.861330962718648
5,12,7,,,,,3.91,0.0,0.0,0.0,4.283272874069684
5,12,7,,,,,4.23,0.0,0.0,0.0,2.8177131126772057
5,12,7,,,,,4.86,0.0,0.0,0.0,4.239655024028242
5,13,7,,,,,4.2875,0.0,0.0,0.0,7.038128491569564
5,13,7,,,,,3.555,0.0,0.0,0.0,7.053452566045765
5,13,7,,,,,4.48,0.0,0.0,0.0,7.206693310807778
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,7.018426110100164
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,7.15440536314779
5,14,7,,,,,4.3125,0.0,0.0,0.0,6.401540436588341
5,14,7,,,,,3.6,0.0,0.0,0.0,4.683520182666342
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,4.543452289352957
5,15,7,,,,,2.9575,0.0,0.0,0.0,6.969252017758091
5,15,7,,,,,3.705,0.0,0.0,0.0,4.996491707359084
5,15,7,,,,,3.575,0.0,0.0,0.0,6.63425498391675
5,15,7,,,,,3.18,0.0,0.0,0.0,6.50726264429062
5,16,7,,,,,4.495,0.0,0.0,0.0,6.490810906674758
5,16,7,,,,,4.025,0.0,0.0,0.0,6.741663502101802
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,5.581470248251724
5,16,7,,,,,3.3025,0.0,0.0,0.0,6.318349747318665
5,17,7,,,,,3.675,0.0,0.0,0.0,5.9907516052107015
5,17,7,,,,,4.315,0.0,0.0,0.0,5.667654889424058
5,17,7,,,,,4.2,0.0,0.0,0.0,5.340070719251488
5,17,7,,,,,3.82,0.0,0.0,0.0,4.99902418592114
5,18,7,,,,,3.4025,0.0,0.0,0.0,5.645469423308103
5,18,7,,,,,3.4675,0.0,0.0,0.0,5.168850461806109
5,18,7,,,,,3.295,0.0,0.0,0.0,4.705927447473712
5,18,7,,,,,3.075,0.0,0.0,0.0,4.190959833896844
5,19,7,,,,,2.615,0.0,0.0,0.0,6.119271382029149
5,19,7,,,,,2.42,0.0,0.0,0.0,5.310036385000034
5,19,7,,,,,3.2325,0.0,0.0,0.0,4.514440180055679
5,19,7,,,,,3.36,0.0,0.0,0.0,3.837046839845915
5,20,7,,,,,2.52,0.0,0.0,0.0,1.8387055650894824
5,20,7,,,,,2.66,0.0,0.0,0.0,1.4647315518509436
5,20,7,,,,,3.06,0.0,0.0,0.0,1.1011457056468088
5,20,7,,,,,3.23,0.0,0.0,0.0,0.7583361935114814
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.1374999999999999
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.0675
5,21,7,,,,,3.87,0.0,0.0,0.0,0.0399999999999999
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.0058333333333333
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.0308326883733208
5,8,1,,,,,2.39,0.0,0.0,0.0,0.1387729073853366
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.2552430260837441
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.4287091603154149
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.6814740987672782
5,9,1,,,,,3.565,0.0,0.0,0.0,1.0486836951145793
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.464710794819659
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.0407483174882306
5,9,1,,,,,5.285,0.0,0.0,0.0,2.4961625982304776
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.3549999999999995
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0224999999999995
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.5828774519990803
5,11,1,,,,,5.425,0.0,0.0,0.0,2.922598277407083
5,11,1,,,,,5.39,0.0,0.0,0.0,6.134958435309227
5,11,1,,,,,6.09,0.0,0.0,0.0,6.3347942149609935
5,12,1,,,,,6.005,0.0,0.0,0.0,6.735932398176834
5,12,1,,,,,6.585,0.0,0.0,0.0,7.065000894312787
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.346703470550382
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.591011899499801
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.667499999999999
5,14,1,,,,,6.135,0.0,0.0,0.0,6.944404567437035
5,14,1,,,,,4.85,0.0,0.0,0.0,7.61674705433175
5,14,1,,,,,3.985,0.0,0.0,0.0,7.50860805294309
5,14,1,,,,,3.7325,0.0,0.0,0.0,7.506257205086815
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,6.994391223835519
5,15,1,,,,,4.43,0.0,0.0,0.0,6.944040363695233
5,15,1,,,,,4.895,0.0,0.0,0.0,6.913392014044623
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,6.876176160897455
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,7.40619672222795
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,7.201329267061786
5,16,1,,,,,6.275,0.0,0.0,0.0,6.9321429596922925
5,16,1,,,,,5.5225,0.0,0.0,0.0,6.69154280885761
5,17,1,,,,,6.205,0.0,0.0,0.0,6.339966703020386
5,17,1,,,,,6.0975,0.0,0.0,0.0,6.001929701330634
5,17,1,,,,,7.2175,0.0,0.0,0.0,5.642617643590478
5,17,1,,,,,6.9825,0.0,0.0,0.0,5.184021990948437
5,18,1,,,,,7.4175,0.0,0.0,0.0,5.763386404890944
5,18,1,,,,,5.9575,0.0,0.0,0.0,5.250341848287201
5,18,1,,,,,5.2225,0.0,0.0,0.0,4.709414435346301
5,18,1,,,,,6.5075,0.0,0.0,0.0,4.190793307475127
5,19,1,,,,,5.4325,0.0,0.0,0.0,5.958132844075729
5,19,1,,,,,7.115,0.0,0.0,0.0,4.895684960646672
5,19,1,,,,,7.58,0.0,0.0,0.0,3.894082110189322
5,19,1,,,,,6.7825,0.0,0.0,0.0,2.8690773239736225
5,20,1,,,,,6.55,0.0,0.0,0.0,0.35
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.2208333333333333
5,20,1,,,,,6.675,0.0,0.0,0.0,0.1416666666666666
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.1008333333333333
5,21,1,,,,,7.48,0.0,0.0,0.0,0.0766666666666666
5,21,1,,,,,8.155,0.0,0.0,0.0,0.0516666666666666
5,21,1,,,,,7.32,0.0,0.0,0.0,0.0233333333333333
5,21,1,,,,,5.255,0.0,0.0,0.0,0.0016666666666666
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.2002374761031093
5,8,2,,,,,2.66,0.0,0.0,0.0,0.2724672249657804
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.4725603433000255
5,8,2,,,,,3.455,0.0,0.0,0.0,0.774828670996438
5,8,2,,,,,3.9875,0.0,0.0,0.0,1.2559036150766445
5,9,2,,,,,3.72,0.0,0.0,0.0,1.2451035434063569
5,9,2,,,,,4.6875,0.0,0.0,0.0,1.7222231389329732
5,9,2,,,,,4.47,0.0,0.0,0.0,2.0105360495987896
5,9,2,,,,,5.8225,0.0,0.0,0.0,2.1151451587784216
5,10,2,,,,,5.065,0.0,0.0,0.0,3.132661315879451
5,10,2,,,,,5.0025,0.0,0.0,0.0,3.297422605284051
5,10,2,,,,,4.7625,0.0,0.0,0.0,3.525891593258429
5,10,2,,,,,5.7675,0.0,0.0,0.0,4.189330385260949
5,11,2,,,,,6.575,0.0,0.0,0.0,4.028637870635872
5,11,2,,,,,6.4125,0.0,0.0,0.0,3.88554417577722
5,11,2,,,,,6.4725,0.0,0.0,0.0,4.378667062674726
5,11,2,,,,,7.5075,0.0,0.0,0.0,4.40948724310582
5,12,2,,,,,8.15,0.0,0.0,0.0,4.05962148093529
5,12,2,,,,,6.0175,0.0,0.0,0.0,6.126536288701805
5,12,2,,,,,5.72,0.0,0.0,0.0,6.521585475825077
5,12,2,,,,,5.76,0.0,0.0,0.0,6.77476617033502
5,13,2,,,,,5.405,0.0,0.0,0.0,6.044196157142659
5,13,2,,,,,4.8275,0.0,0.0,0.0,5.319855488057133
5,13,2,,,,,5.835,0.0,0.0,0.0,4.669918392231149
5,13,2,,,,,5.305,0.0,0.0,0.0,2.236483878566183
5,14,2,,,,,4.885,0.0,0.0,0.0,3.613358282562655
5,14,2,,,,,4.075,0.0,0.0,0.0,3.3424656422737984
5,14,2,,,,,3.0825,0.0,0.0,0.0,4.004404916528021
5,14,2,,,,,4.19,0.0,0.0,0.0,4.316805300086945
5,15,2,,,,,2.9825,0.0,0.0,0.0,3.688368690697498
5,15,2,,,,,3.9375,0.0,0.0,0.0,5.827753247262733
5,15,2,,,,,6.5025,0.0,0.0,0.0,7.191556437089451
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,6.87565953209764
5,16,2,,,,,5.425,0.0,0.0,0.0,5.3600306339345645
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,6.683762895756461
5,16,2,,,,,5.4075,0.0,0.0,0.0,6.429866707833244
5,16,2,,,,,5.12,0.0,0.0,0.0,6.180310625686493
5,17,2,,,,,4.82,0.0,0.0,0.0,6.03316274675638
5,17,2,,,,,5.235,0.0,0.0,0.0,5.736812377230958
5,17,2,,,,,5.055,0.0,0.0,0.0,5.356422350675936
5,17,2,,,,,4.65,0.0,0.0,0.0,4.998148023339231
5,18,2,,,,,5.2025,0.0,0.0,0.0,5.783517234799648
5,18,2,,,,,3.4675,0.0,0.0,0.0,5.244352245106649
5,18,2,,,,,3.4575,0.0,0.0,0.0,4.67739524563566
5,18,2,,,,,3.4375,0.0,0.0,0.0,4.0993214422534745
5,19,2,,,,,3.1475,0.0,0.0,0.0,7.0875243214716015
5,19,2,,,,,3.0975,0.0,0.0,0.0,5.849037148537724
5,19,2,,,,,2.795,0.0,0.0,0.0,4.604920488454146
5,19,2,,,,,3.5225,0.0,0.0,0.0,3.4283576741669624
5,20,2,,,,,2.795,0.0,0.0,0.0,1.6118670725520037
5,20,2,,,,,2.9125,0.0,0.0,0.0,1.0218774503021075
5,20,2,,,,,2.685,0.0,0.0,0.0,0.6709685900096858
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.4897299478806328
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.0791666666666666
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.0525
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.0241666666666666
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.0024999999999999
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.0593371587713225
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.2290961671353341
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.5184807993062827
5,8,3,,,,,2.695,0.0,0.0,0.0,0.7154231184226224
5,8,3,,,,,2.7975,0.0,0.0,0.0,1.2821346897573966
5,9,3,,,,,4.1275,0.0,0.0,0.0,0.8928658238080487
5,9,3,,,,,5.1375,0.0,0.0,0.0,1.4117963880725557
5,9,3,,,,,4.69,0.0,0.0,0.0,1.2108379832838494
5,9,3,,,,,6.4275,0.0,0.0,0.0,2.7243854623886614
5,10,3,,,,,5.3125,0.0,0.0,0.0,2.694037675917265
5,10,3,,,,,4.8875,0.0,0.0,0.0,2.979935551728893
5,10,3,,,,,5.575,0.0,0.0,0.0,4.024562405655996
5,10,3,,,,,6.1975,0.0,0.0,0.0,2.592873812168535
5,11,3,,,,,6.4325,0.0,0.0,0.0,2.5781090172465064
5,11,3,,,,,5.6,0.0,0.0,0.0,2.7253667360491622
5,11,3,,,,,7.12,0.0,0.0,0.0,2.7429497472494795
5,11,3,,,,,5.65,0.0,0.0,0.0,3.868262464069779
5,12,3,,,,,6.2375,0.0,0.0,0.0,5.930409502651923
5,12,3,,,,,5.645,0.0,0.0,0.0,5.848990151409576
5,12,3,,,,,6.0175,0.0,0.0,0.0,6.837024981350472
5,12,3,,,,,6.4175,0.0,0.0,0.0,4.988585655848574
5,13,3,,,,,6.685,0.0,0.0,0.0,5.237887162029404
5,13,3,,,,,5.6275,0.0,0.0,0.0,5.849047542771673
5,13,3,,,,,5.075,0.0,0.0,0.0,3.1550878861423954
5,13,3,,,,,5.4175,0.0,0.0,0.0,5.884349225413826
5,14,3,,,,,6.4025,0.0,0.0,0.0,2.980704514929762
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.1322735005280582
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.4651662898515878
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,2.7638861850414105
5,15,3,,,,,5.8875,0.0,0.0,0.0,4.287888875158673
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,6.834302677746509
5,15,3,,,,,6.34,0.0,0.0,0.0,6.878168548592122
5,15,3,,,,,7.07,0.0,0.0,0.0,4.44799930374516
5,16,3,,,,,8.285,0.0,0.0,0.0,2.442523608285073
5,16,3,,,,,9.81,0.0,0.0,0.0,2.902963426723013
5,16,3,,,,,8.235,0.0,0.0,0.0,3.494957479000365
5,16,3,,,,,9.2225,0.0,0.0,0.0,3.922508738978452
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,5.601505111396319
5,17,3,,,,,8.875,0.0,0.0,0.0,5.869840685594946
5,17,3,,,,,9.905,0.0,0.0,0.0,5.65900559158174
5,17,3,,,,,9.2725,0.0,0.0,0.0,5.292440030399687
5,18,3,,,,,7.33,0.0,0.0,0.0,5.622933193535603
5,18,3,,,,,4.8725,0.0,0.0,0.0,5.116537143133527
5,18,3,,,,,3.88,0.0,0.0,0.0,4.571400411279929
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,4.029030870958582
5,19,3,,,,,3.855,0.0,0.0,0.0,6.863954174690915
5,19,3,,,,,3.32,0.0,0.0,0.0,5.681276080178954
5,19,3,,,,,3.5425,0.0,0.0,0.0,4.515177585122768
5,19,3,,,,,2.95,0.0,0.0,0.0,3.758042543309036
5,20,3,,,,,2.72,0.0,0.0,0.0,6.7555051083915645
5,20,3,,,,,2.925,0.0,0.0,0.0,6.50632664127876
5,20,3,,,,,3.0,0.0,0.0,0.0,4.15297445188006
5,20,3,,,,,3.46,0.0,0.0,0.0,2.54715766381977
5,21,3,,,,,3.61,0.0,0.0,0.0,0.12
5,21,3,,,,,5.2,0.0,0.0,0.0,0.0666666666666666
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.0225
5,21,3,,,,,3.505,0.0,0.0,0.0,0.0016666666666666
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.0583070420931027
5,8,4,,,,,2.92,0.0,0.0,0.0,0.2103424397082214
5,8,4,,,,,3.075,0.0,0.0,0.0,0.4021252523833645
5,8,4,,,,,3.265,0.0,0.0,0.0,0.6372138614690237
5,8,4,,,,,3.82,0.0,0.0,0.0,1.0145929444749502
5,9,4,,,,,3.615,0.0,0.0,0.0,1.13805675901061
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.5743969065236465
5,9,4,,,,,3.4925,0.0,0.0,0.0,1.523362971142005
5,9,4,,,,,3.9375,0.0,0.0,0.0,1.977564996038616
5,10,4,,,,,4.7575,0.0,0.0,0.0,1.9915260357526372
5,10,4,,,,,4.255,0.0,0.0,0.0,3.312593694020445
5,10,4,,,,,4.8425,0.0,0.0,0.0,1.6254204743628948
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.378409493184273
5,11,4,,,,,6.1125,0.0,0.0,0.0,3.839602333382588
5,11,4,,,,,5.8475,0.0,0.0,0.0,1.6260550855987006
5,11,4,,,,,7.9625,0.0,0.0,0.0,2.6074090344174023
5,11,4,,,,,6.4175,0.0,0.0,0.0,4.108044444942862
5,12,4,,,,,6.14,0.0,0.0,0.0,5.432405912315206
5,12,4,,,,,5.145,0.0,0.0,0.0,6.100397193064062
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,5.86593667730453
5,12,4,,,,,5.555,0.0,0.0,0.0,5.799579927561266
5,13,4,,,,,5.195,0.0,0.0,0.0,5.47422600832976
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,3.3004413464264166
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,3.1458021936487395
5,13,4,,,,,5.165,0.0,0.0,0.0,2.796759534521984
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,2.6761401650979284
5,14,4,,,,,5.645,0.0,0.0,0.0,3.660924417270929
5,14,4,,,,,3.995,0.0,0.0,0.0,5.736478670729719
5,14,4,,,,,4.565,0.0,0.0,0.0,6.01910733503049
5,15,4,,,,,4.3025,0.0,0.0,0.0,6.652035140648732
5,15,4,,,,,3.82,0.0,0.0,0.0,6.887641813952079
5,15,4,,,,,5.5375,0.0,0.0,0.0,6.859016704111484
5,15,4,,,,,4.7575,0.0,0.0,0.0,6.8325935257970905
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,6.67352573442769
5,16,4,,,,,5.16,0.0,0.0,0.0,6.498137410264018
5,16,4,,,,,4.3525,0.0,0.0,0.0,6.228477861862373
5,16,4,,,,,4.6375,0.0,0.0,0.0,5.601464602977249
5,17,4,,,,,5.7825,0.0,0.0,0.0,5.57688110009032
5,17,4,,,,,5.6125,0.0,0.0,0.0,4.982132140749211
5,17,4,,,,,5.39,0.0,0.0,0.0,5.228464732118104
5,17,4,,,,,4.7375,0.0,0.0,0.0,4.871171514006468
5,18,4,,,,,4.9825,0.0,0.0,0.0,5.524079654920661
5,18,4,,,,,4.77,0.0,0.0,0.0,5.28848167666263
5,18,4,,,,,4.015,0.0,0.0,0.0,4.451415918616448
5,18,4,,,,,3.2,0.0,0.0,0.0,4.102176562610426
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,5.68156428681166
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,4.743271501856948
5,19,4,,,,,3.195,0.0,0.0,0.0,5.62975670972827
5,19,4,,,,,3.47,0.0,0.0,0.0,2.8091219574104254
5,20,4,,,,,3.48,0.0,0.0,0.0,6.278917732817614
5,20,4,,,,,4.165,0.0,0.0,0.0,5.86245890360012
5,20,4,,,,,4.005,0.0,0.0,0.0,4.837329477833978
5,20,4,,,,,3.7875,0.0,0.0,0.0,3.4437941646831307
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.1191666666666666
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.0641666666666666
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.0241666666666666
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.0008333333333333
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.0663255564832464
5,8,5,,,,,2.16,0.0,0.0,0.0,0.1570042395745008
5,8,5,,,,,2.215,0.0,0.0,0.0,0.2109744469282355
5,8,5,,,,,2.985,0.0,0.0,0.0,0.2305999768750481
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.4244020850998227
5,9,5,,,,,3.765,0.0,0.0,0.0,0.997903657148246
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.885202229144593
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.5853395538438886
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.791802379460767
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7974999999999994
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.504999999999999
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.577499999999999
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,6.0214498727912655
5,13,5,,,,,6.1,0.0,0.0,0.0,6.731202519394037
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.572180758921732
5,13,5,,,,,5.41,0.0,0.0,0.0,1.291291911883754
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.0261194250642514
5,14,5,,,,,6.65,0.0,0.0,0.0,2.9586052072790774
5,14,5,,,,,6.8675,0.0,0.0,0.0,6.919848845913842
5,14,5,,,,,6.215,0.0,0.0,0.0,5.367755161777755
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.170374499866435
5,15,5,,,,,6.125,0.0,0.0,0.0,7.803871430081108
5,15,5,,,,,6.9025,0.0,0.0,0.0,7.087897194114936
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.620542386961743
5,16,5,,,,,8.9525,0.0,0.0,0.0,7.013879680268921
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,6.825650772378445
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,6.642127587185229
