month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,16,5,,,,,8.5425,0.0,0.0,0.0,6.392724284230347
5,17,5,,,,,9.765,0.0,0.0,0.0,6.514999999999999
5,17,5,,,,,10.4325,0.0,0.0,0.0,6.182499999999999
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.811741243095853
5,18,5,,,,,5.55,0.0,0.0,0.0,3.241944871705236
5,18,5,,,,,3.7125,0.0,0.0,0.0,4.138391749108579
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.325849843564287
5,19,5,,,,,3.9275,0.0,0.0,0.0,3.4505933454329183
5,19,5,,,,,3.515,0.0,0.0,0.0,2.86424123215132
5,19,5,,,,,2.94,0.0,0.0,0.0,3.1129966741495743
5,19,5,,,,,2.7825,0.0,0.0,0.0,2.178386942070421
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.5431472289156627
5,20,5,,,,,3.0325,0.0,0.0,0.0,1.0662363855421688
5,20,5,,,,,3.31,0.0,0.0,0.0,0.7630573493975905
5,20,5,,,,,3.485,0.0,0.0,0.0,0.6608621686746988
5,21,5,,,,,3.645,0.0,0.0,0.0,0.1316666666666666
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.0808333333333333
5,21,5,,,,,4.085,0.0,0.0,0.0,0.0283333333333333
5,21,5,,,,,3.26,0.0,0.0,0.0,0.0033333333333333
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.0180157274499379
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.1396961744902496
5,8,6,,,,,1.91,0.0,0.0,0.0,0.162555548497745
5,8,6,,,,,2.195,0.0,0.0,0.0,0.1981145747316267
5,8,6,,,,,3.235,0.0,0.0,0.0,0.2387534618560629
5,9,6,,,,,3.505,0.0,0.0,0.0,0.2533960651561872
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.7129869676453502
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.4334267607364704
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.5501876927202038
5,10,6,,,,,3.585,0.0,0.0,0.0,2.8328042230027077
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.6612123529954148
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.5013362769176606
5,10,6,,,,,3.54,0.0,0.0,0.0,2.2882263388628568
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.5249999999999995
5,12,6,,,,,4.64,0.0,0.0,0.0,6.139999999999999
5,12,6,,,,,4.25,0.0,0.0,0.0,7.749999999999999
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.799999999999999
5,13,6,,,,,3.855,0.0,0.0,0.0,7.854999999999999
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.85,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.984999999999999
5,14,6,,,,,4.55,0.0,0.0,0.0,7.049999999999999
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.52,0.0,0.0,0.0,7.269999999999999
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.262499999999999
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.862499999999999
5,16,6,,,,,3.9,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.734999999999999
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.5130198487712665
5,18,6,,,,,3.575,0.0,0.0,0.0,4.266406742281033
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,3.8915548204158794
5,18,6,,,,,3.5,0.0,0.0,0.0,3.9458097038437296
5,19,6,,,,,2.92,0.0,0.0,0.0,4.570618790806125
5,19,6,,,,,3.2525,0.0,0.0,0.0,3.968652435865571
5,19,6,,,,,2.605,0.0,0.0,0.0,3.0350638973649517
5,19,6,,,,,2.9925,0.0,0.0,0.0,2.1519396041886885
5,20,6,,,,,2.8375,0.0,0.0,0.0,0.3624999999999999
5,20,6,,,,,2.72,0.0,0.0,0.0,0.3233333333333333
5,20,6,,,,,3.08,0.0,0.0,0.0,0.11
5,20,6,,,,,4.42,0.0,0.0,0.0,0.2233333333333333
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.0858333333333333
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.0541666666666666
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.0424999999999999
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.0058333333333333
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.0111659798892346
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.4131412559016806
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.4264776720915927
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.5278189011034563
5,8,7,,,,,2.06,0.0,0.0,0.0,0.9458514707773938
5,8,7,,,,,3.535,0.0,0.0,0.0,0.9036259586891172
5,9,7,,,,,4.17,0.0,0.0,0.0,1.169892017594336
5,9,7,,,,,5.13,0.0,0.0,0.0,1.6298495629733054
5,9,7,,,,,4.365,0.0,0.0,0.0,2.1148048010359157
5,9,7,,,,,3.65,0.0,0.0,0.0,2.649755424465804
5,10,7,,,,,3.2425,0.0,0.0,0.0,2.8442590103518803
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,3.302586021272113
5,10,7,,,,,5.2325,0.0,0.0,0.0,3.712668083674428
5,10,7,,,,,4.5525,0.0,0.0,0.0,3.116185083816516
5,11,7,,,,,3.745,0.0,0.0,0.0,4.627346535607593
5,11,7,,,,,3.455,0.0,0.0,0.0,5.033176737014551
5,11,7,,,,,4.8825,0.0,0.0,0.0,5.410334152452539
5,11,7,,,,,4.2625,0.0,0.0,0.0,5.745585188397417
5,12,7,,,,,4.005,0.0,0.0,0.0,5.508264645264809
5,12,7,,,,,4.695,0.0,0.0,0.0,6.336045423290217
5,12,7,,,,,4.32,0.0,0.0,0.0,6.446122654410617
5,12,7,,,,,4.7775,0.0,0.0,0.0,5.307924084625681
5,13,7,,,,,4.895,0.0,0.0,0.0,6.97131716798112
5,13,7,,,,,3.3475,0.0,0.0,0.0,3.618109195161829
5,13,7,,,,,3.8775,0.0,0.0,0.0,5.631358484965117
5,13,7,,,,,3.5125,0.0,0.0,0.0,7.075070146731946
5,14,7,,,,,3.7325,0.0,0.0,0.0,7.059112381149314
5,14,7,,,,,3.975,0.0,0.0,0.0,7.052479954859479
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,7.056901572386036
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,7.061323189912594
5,15,7,,,,,3.2,0.0,0.0,0.0,7.003110035806675
5,15,7,,,,,3.92,0.0,0.0,0.0,6.9766832054828765
5,15,7,,,,,3.865,0.0,0.0,0.0,6.928234016555912
5,15,7,,,,,3.7575,0.0,0.0,0.0,6.8335378745623006
5,16,7,,,,,4.025,0.0,0.0,0.0,6.824770712939465
5,16,7,,,,,5.52,0.0,0.0,0.0,6.600935789235339
5,16,7,,,,,3.8475,0.0,0.0,0.0,6.449518046729609
5,16,7,,,,,3.6475,0.0,0.0,0.0,6.7128532510874015
5,17,7,,,,,3.6125,0.0,0.0,0.0,6.345200783099312
5,17,7,,,,,4.0925,0.0,0.0,0.0,5.435238772728655
5,17,7,,,,,3.3475,0.0,0.0,0.0,4.993639561813483
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,5.279117839576827
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,5.459097983903039
5,18,7,,,,,3.0325,0.0,0.0,0.0,4.987227527796806
5,18,7,,,,,3.6225,0.0,0.0,0.0,4.559676396297236
5,18,7,,,,,3.1425,0.0,0.0,0.0,3.537724911249485
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.499009769337356
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.559640982970377
5,19,7,,,,,2.865,0.0,0.0,0.0,1.517441885669735
5,19,7,,,,,2.355,0.0,0.0,0.0,1.506325095298528
5,20,7,,,,,2.4825,0.0,0.0,0.0,3.3210999079070804
5,20,7,,,,,2.31,0.0,0.0,0.0,2.182629554080921
5,20,7,,,,,2.665,0.0,0.0,0.0,1.7919119178565588
5,20,7,,,,,3.02,0.0,0.0,0.0,1.4011942816321965
5,21,7,,,,,3.32,0.0,0.0,0.0,0.1066666666666666
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.0608333333333333
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.0258333333333333
5,21,7,,,,,3.015,0.0,0.0,0.0,0.0049999999999999
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.0844960039864308
5,8,1,,,,,2.73,0.0,0.0,0.0,0.3239013486146514
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.5949926947377835
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.4374114271520756
5,9,1,,,,,5.13,0.0,0.0,0.0,0.6298724550989889
5,9,1,,,,,4.645,0.0,0.0,0.0,0.6448694183156314
5,9,1,,,,,4.415,0.0,0.0,0.0,0.9148147562151984
5,10,1,,,,,4.955,0.0,0.0,0.0,1.1401048033429937
5,10,1,,,,,5.8,0.0,0.0,0.0,0.7569160520119459
5,10,1,,,,,4.34,0.0,0.0,0.0,1.7409069196274751
5,10,1,,,,,4.6125,0.0,0.0,0.0,2.4718039823515108
5,11,1,,,,,5.08,0.0,0.0,0.0,1.6169870226945444
5,11,1,,,,,6.915,0.0,0.0,0.0,1.912992843788901
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,2.111802723628394
5,11,1,,,,,6.855,0.0,0.0,0.0,1.8599768758317023
5,12,1,,,,,6.275,0.0,0.0,0.0,2.5249999999999995
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2924999999999995
5,13,1,,,,,4.6,0.0,0.0,0.0,3.623719663726017
5,13,1,,,,,5.0775,0.0,0.0,0.0,4.07315502461671
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.611954340142491
5,13,1,,,,,4.73,0.0,0.0,0.0,3.510772557324167
5,14,1,,,,,4.825,0.0,0.0,0.0,5.770524637643087
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.12468129995337
5,14,1,,,,,4.255,0.0,0.0,0.0,4.958193272343975
5,14,1,,,,,4.19,0.0,0.0,0.0,5.141463153539506
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.3233046427792114
5,15,1,,,,,3.3425,0.0,0.0,0.0,3.299000762523445
5,15,1,,,,,4.56,0.0,0.0,0.0,3.9578826127977873
5,15,1,,,,,4.77,0.0,0.0,0.0,5.06902831151828
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.119999147556487
5,16,1,,,,,6.42,0.0,0.0,0.0,4.666843761063944
5,16,1,,,,,4.9425,0.0,0.0,0.0,3.739640554470448
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.3540486725444676
5,17,1,,,,,4.22,0.0,0.0,0.0,1.8290847423494467
5,17,1,,,,,5.995,0.0,0.0,0.0,0.6917097122082934
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.009710485941636
5,17,1,,,,,5.215,0.0,0.0,0.0,2.2886771014677083
5,18,1,,,,,5.49,0.0,0.0,0.0,2.565730515690208
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.4343527483205287
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,3.235499525810142
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.5636530351646147
5,19,1,,,,,3.79,0.0,0.0,0.0,1.3015463799392677
5,19,1,,,,,3.76,0.0,0.0,0.0,1.5235155300064296
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3343372771082802
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3343372771082802
5,20,1,,,,,3.1675,0.0,0.0,0.0,1.972955937118807
5,20,1,,,,,3.3475,0.0,0.0,0.0,1.822430688510288
5,20,1,,,,,2.9025,0.0,0.0,0.0,1.940700526702696
5,20,1,,,,,3.295,0.0,0.0,0.0,1.1719465784520435
5,21,1,,,,,4.03,0.0,0.0,0.0,0.1766666666666666
5,21,1,,,,,4.06,0.0,0.0,0.0,0.1033333333333333
5,21,1,,,,,3.865,0.0,0.0,0.0,0.0383333333333333
5,21,1,,,,,3.01,0.0,0.0,0.0,0.0033333333333333
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.0940743596325675
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.2904034579961868
5,8,2,,,,,3.63,0.0,0.0,0.0,0.6217088114847943
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.7485046875112984
5,9,2,,,,,3.855,0.0,0.0,0.0,0.8433172149231777
5,9,2,,,,,4.29,0.0,0.0,0.0,1.025789360842228
5,9,2,,,,,3.995,0.0,0.0,0.0,1.2279882252390133
5,9,2,,,,,5.075,0.0,0.0,0.0,1.553479080121643
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,1.849762077404701
5,10,2,,,,,4.8225,0.0,0.0,0.0,2.344095046366302
5,10,2,,,,,4.785,0.0,0.0,0.0,2.7655309876469305
5,10,2,,,,,4.5125,0.0,0.0,0.0,4.111847967629909
5,11,2,,,,,6.085,0.0,0.0,0.0,4.796134268763128
5,11,2,,,,,4.535,0.0,0.0,0.0,4.526435996855173
5,11,2,,,,,4.6125,0.0,0.0,0.0,5.270353730201281
5,11,2,,,,,4.55,0.0,0.0,0.0,3.4161781108340925
5,12,2,,,,,5.86,0.0,0.0,0.0,1.0018489286556598
5,12,2,,,,,4.3075,0.0,0.0,0.0,2.985239037413148
5,12,2,,,,,5.37,0.0,0.0,0.0,4.169857703053286
5,12,2,,,,,6.13,0.0,0.0,0.0,5.758374923264062
5,13,2,,,,,5.52,0.0,0.0,0.0,4.950551981633078
5,13,2,,,,,4.79,0.0,0.0,0.0,6.762167018390112
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,6.952745332900443
5,13,2,,,,,5.35,0.0,0.0,0.0,7.040187147793418
5,14,2,,,,,4.7575,0.0,0.0,0.0,5.808176982719532
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,3.3603974398676977
5,14,2,,,,,4.0975,0.0,0.0,0.0,4.326567487319698
5,14,2,,,,,3.455,0.0,0.0,0.0,6.653854691690221
5,15,2,,,,,4.0675,0.0,0.0,0.0,4.728186079958043
5,15,2,,,,,3.67,0.0,0.0,0.0,4.819326479242613
5,15,2,,,,,4.045,0.0,0.0,0.0,7.153409875554763
5,15,2,,,,,5.12,0.0,0.0,0.0,6.108629688634086
5,16,2,,,,,5.24,0.0,0.0,0.0,6.426147950381639
5,16,2,,,,,5.75,0.0,0.0,0.0,5.103639601477129
5,16,2,,,,,5.22,0.0,0.0,0.0,5.077011916599858
5,16,2,,,,,5.2,0.0,0.0,0.0,5.946849622590743
5,17,2,,,,,5.5925,0.0,0.0,0.0,5.279552104621111
5,17,2,,,,,5.59,0.0,0.0,0.0,4.333150498026088
5,17,2,,,,,6.345,0.0,0.0,0.0,4.337870705540277
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,3.627479474654737
5,18,2,,,,,6.33,0.0,0.0,0.0,3.69794563454533
5,18,2,,,,,6.1875,0.0,0.0,0.0,3.262076667110182
5,18,2,,,,,4.9625,0.0,0.0,0.0,2.734591929449812
5,18,2,,,,,6.965,0.0,0.0,0.0,2.737368164911183
5,19,2,,,,,7.2475,0.0,0.0,0.0,5.621925106133502
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,6.0392323075062135
5,19,2,,,,,7.8325,0.0,0.0,0.0,3.905807851050215
5,19,2,,,,,6.41,0.0,0.0,0.0,3.113393052937986
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.349264575580365
5,20,2,,,,,8.455,0.0,0.0,0.0,0.4805599858231437
5,20,2,,,,,7.175,0.0,0.0,0.0,0.4488747120326067
5,20,2,,,,,6.285,0.0,0.0,0.0,0.5650540492645756
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.1591666666666666
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.1075
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.0491666666666666
5,21,2,,,,,3.79,0.0,0.0,0.0,0.0133333333333333
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.0444372431539731
5,7,3,,,,,2.355,0.0,0.0,0.0,0.3110607020778123
5,8,3,,,,,3.2,0.0,0.0,0.0,0.2005709266578831
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.3384634387351778
5,8,3,,,,,3.545,0.0,0.0,0.0,0.5465557751427317
5,8,3,,,,,3.58,0.0,0.0,0.0,0.832369345630215
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.3077349429687417
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.8678355686379535
5,9,3,,,,,4.025,0.0,0.0,0.0,2.525453713954932
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.220578597597972
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.528819754103112
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.617119958902056
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.441255203692207
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,2.852587171699242
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,5.0851884167746535
5,12,3,,,,,6.92,0.0,0.0,0.0,6.418514153047077
5,12,3,,,,,6.03,0.0,0.0,0.0,6.520542557214012
5,12,3,,,,,6.6575,0.0,0.0,0.0,6.406920016209925
5,13,3,,,,,6.1325,0.0,0.0,0.0,5.454779980276042
5,13,3,,,,,6.25,0.0,0.0,0.0,6.67115366523772
5,13,3,,,,,4.525,0.0,0.0,0.0,6.693390844121845
5,13,3,,,,,5.7875,0.0,0.0,0.0,6.48213764472265
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.845227456589482
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.002181832507276
5,14,3,,,,,4.5275,0.0,0.0,0.0,7.999690493206995
5,14,3,,,,,4.5275,0.0,0.0,0.0,7.999690493206995
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,7.993208159811113
5,15,3,,,,,4.73,0.0,0.0,0.0,7.960786410644953
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.930858642183882
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.8859669894922755
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,7.4257280987884435
5,16,3,,,,,3.945,0.0,0.0,0.0,7.30236136999068
5,16,3,,,,,4.16,0.0,0.0,0.0,7.031903541472506
5,16,3,,,,,4.3725,0.0,0.0,0.0,6.759073275862068
5,17,3,,,,,4.825,0.0,0.0,0.0,6.824999999999999
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.532499999999999
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675,0.0,0.0,0.0,5.717499999999999
5,18,3,,,,,5.955,0.0,0.0,0.0,5.473498084084209
5,18,3,,,,,4.8425,0.0,0.0,0.0,4.566506326635097
5,18,3,,,,,3.795,0.0,0.0,0.0,4.516556055935001
5,18,3,,,,,4.01,0.0,0.0,0.0,3.953958270154971
5,19,3,,,,,3.975,0.0,0.0,0.0,3.2511097742530506
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.542922296295602
5,19,3,,,,,3.465,0.0,0.0,0.0,1.9809087461727888
5,19,3,,,,,3.24,0.0,0.0,0.0,1.5020631205076107
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.126311493252068
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.8238009722826876
5,20,3,,,,,3.465,0.0,0.0,0.0,0.502383543752721
5,20,3,,,,,3.585,0.0,0.0,0.0,0.3619322304455086
5,21,3,,,,,4.01,0.0,0.0,0.0,0.0866666666666666
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.0641666666666666
5,21,3,,,,,4.115,0.0,0.0,0.0,0.0383333333333333
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.0108333333333333
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.0153396849406035
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.1048211804274576
5,8,4,,,,,3.7,0.0,0.0,0.0,0.1961805555555555
5,8,4,,,,,3.81,0.0,0.0,0.0,0.3040798611111111
5,8,4,,,,,3.75,0.0,0.0,0.0,0.4904513888888889
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7822699652777778
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.202780149066996
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.6953948878740608
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.1980119564030964
5,9,4,,,,,5.775,0.0,0.0,0.0,2.775646497846914
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.323442792617348
5,10,4,,,,,5.605,0.0,0.0,0.0,3.838763135742286
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.304294073734378
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.787251303522968
5,11,4,,,,,5.8,0.0,0.0,0.0,5.290076525706142
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.63692588281612
5,11,4,,,,,5.33,0.0,0.0,0.0,6.068616089866668
5,11,4,,,,,4.475,0.0,0.0,0.0,6.46287651017873
5,12,4,,,,,4.535,0.0,0.0,0.0,6.674616078573478
5,12,4,,,,,5.61,0.0,0.0,0.0,6.994328713140373
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.262395460584923
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.50832825640561
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.450863219183714
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.508195927507026
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.560750910136727
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.596583852838798
5,14,4,,,,,3.975,0.0,0.0,0.0,7.645227979917902
5,14,4,,,,,5.5,0.0,0.0,0.0,7.66919421182987
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,7.683573950977051
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,7.673987458212264
5,15,4,,,,,3.75,0.0,0.0,0.0,7.466906184213356
5,15,4,,,,,5.475,0.0,0.0,0.0,7.44357210238769
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,7.39457053055379
5,15,4,,,,,4.865,0.0,0.0,0.0,7.340902142354756
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,7.160947862448072
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,7.011952468383052
5,16,4,,,,,4.8725,0.0,0.0,0.0,6.759806416888401
5,16,4,,,,,4.095,0.0,0.0,0.0,6.505368128561981
5,17,4,,,,,4.515,0.0,0.0,0.0,6.662720251145607
5,17,4,,,,,5.8925,0.0,0.0,0.0,6.295852062889622
5,17,4,,,,,4.7825,0.0,0.0,0.0,5.941294887662362
5,17,4,,,,,5.845,0.0,0.0,0.0,5.51040943165701
5,18,4,,,,,5.1475,0.0,0.0,0.0,5.731791869929893
5,18,4,,,,,3.69,0.0,0.0,0.0,5.222361120926896
5,18,4,,,,,3.935,0.0,0.0,0.0,4.660038654814298
5,18,4,,,,,3.6675,0.0,0.0,0.0,4.0837973157781216
5,19,4,,,,,3.15,0.0,0.0,0.0,4.505446345687565
5,19,4,,,,,3.625,0.0,0.0,0.0,3.754538621406304
5,19,4,,,,,3.595,0.0,0.0,0.0,2.996479394989032
5,19,4,,,,,3.08,0.0,0.0,0.0,2.2598746749797947
5,20,4,,,,,2.605,0.0,0.0,0.0,2.583472834783966
5,20,4,,,,,2.72,0.0,0.0,0.0,1.6833488154248464
5,20,4,,,,,3.225,0.0,0.0,0.0,1.1105426212872251
5,20,4,,,,,3.845,0.0,0.0,0.0,0.8066046407244056
5,21,4,,,,,3.77,0.0,0.0,0.0,0.09
5,21,4,,,,,3.95,0.0,0.0,0.0,0.0666666666666666
5,21,4,,,,,3.87,0.0,0.0,0.0,0.0399999999999999
5,21,4,,,,,3.54,0.0,0.0,0.0,0.0133333333333333
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.0357013715802887
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.2499096010620212
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.1861608862736255
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.2940802406351476
5,8,5,,,,,3.205,0.0,0.0,0.0,0.4910330623449253
5,8,5,,,,,2.75,0.0,0.0,0.0,0.8093951577114151
5,9,5,,,,,2.92,0.0,0.0,0.0,1.1706459960240632
5,9,5,,,,,3.91,0.0,0.0,0.0,1.6609165413674742
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.133677424377192
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.686482478055222
5,10,5,,,,,5.7125,0.0,0.0,0.0,2.894346612068012
5,10,5,,,,,4.465,0.0,0.0,0.0,3.3470809848506358
5,10,5,,,,,5.435,0.0,0.0,0.0,3.770534030040352
5,10,5,,,,,6.14,0.0,0.0,0.0,4.180472616341035
5,11,5,,,,,6.2925,0.0,0.0,0.0,4.563216721366112
5,11,5,,,,,6.9325,0.0,0.0,0.0,4.916147712210492
5,11,5,,,,,5.03,0.0,0.0,0.0,5.23061827456542
5,11,5,,,,,4.91,0.0,0.0,0.0,5.574499752824046
5,12,5,,,,,4.6875,0.0,0.0,0.0,5.76790100846994
5,12,5,,,,,5.775,0.0,0.0,0.0,6.070295818622734
5,12,5,,,,,4.35,0.0,0.0,0.0,6.361490820992089
5,12,5,,,,,7.0725,0.0,0.0,0.0,6.560847399537264
5,13,5,,,,,5.345,0.0,0.0,0.0,7.490602191662647
5,13,5,,,,,4.495,0.0,0.0,0.0,7.638540352129981
5,13,5,,,,,4.73,0.0,0.0,0.0,7.623746536083248
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.761822152519425
5,14,5,,,,,4.42,0.0,0.0,0.0,7.701097855942278
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.562536436185741
5,14,5,,,,,4.215,0.0,0.0,0.0,7.744854093760132
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.705959660144261
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,7.508785968969123
5,15,5,,,,,4.1525,0.0,0.0,0.0,7.506411273849272
5,15,5,,,,,5.3475,0.0,0.0,0.0,7.454167981212547
5,15,5,,,,,4.5725,0.0,0.0,0.0,7.430421030014037
5,16,5,,,,,4.6825,0.0,0.0,0.0,6.850708638897066
5,16,5,,,,,4.2225,0.0,0.0,0.0,6.663445532594641
5,16,5,,,,,3.975,0.0,0.0,0.0,6.442742585881067
5,16,5,,,,,3.6825,0.0,0.0,0.0,6.181911830674117
5,17,5,,,,,4.145,0.0,0.0,0.0,6.562726509377019
5,17,5,,,,,4.8075,0.0,0.0,0.0,6.2294051855373285
5,17,5,,,,,5.405,0.0,0.0,0.0,5.831888643772958
5,17,5,,,,,6.005,0.0,0.0,0.0,5.436841148851842
5,18,5,,,,,5.83,0.0,0.0,0.0,4.990280933351293
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.540860947719754
5,18,5,,,,,4.13,0.0,0.0,0.0,4.057059105263946
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.573257262808136
5,19,5,,,,,3.3775,0.0,0.0,0.0,5.740194842948506
5,19,5,,,,,2.8575,0.0,0.0,0.0,4.785789945000234
5,19,5,,,,,2.8275,0.0,0.0,0.0,3.813031106706802
5,19,5,,,,,3.035,0.0,0.0,0.0,2.8173298429819207
5,20,5,,,,,2.59,0.0,0.0,0.0,1.1202629604254348
5,20,5,,,,,2.665,0.0,0.0,0.0,0.6834631822779029
5,20,5,,,,,2.48,0.0,0.0,0.0,0.4933268082607418
5,20,5,,,,,4.32,0.0,0.0,0.0,0.3288845388404946
5,21,5,,,,,3.975,0.0,0.0,0.0,0.075
5,21,5,,,,,4.665,0.0,0.0,0.0,0.055
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.0291666666666666
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.0075
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.1214987810350892
5,7,6,,,,,1.905,0.0,0.0,0.0,0.83699160268617
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.5381110462300119
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.7838625476578914
5,8,6,,,,,4.1325,0.0,0.0,0.0,1.0719849976078188
5,8,6,,,,,3.1525,0.0,0.0,0.0,1.5295912416459394
5,9,6,,,,,2.715,0.0,0.0,0.0,1.1965680131480054
5,9,6,,,,,3.12,0.0,0.0,0.0,1.3492166074179155
5,9,6,,,,,3.205,0.0,0.0,0.0,1.6791345369690116
5,9,6,,,,,3.415,0.0,0.0,0.0,1.6397413513509702
5,10,6,,,,,2.93,0.0,0.0,0.0,2.3942693258011856
5,10,6,,,,,3.9625,0.0,0.0,0.0,2.199958289099037
5,10,6,,,,,3.21,0.0,0.0,0.0,3.76114696329216
5,10,6,,,,,2.6725,0.0,0.0,0.0,3.280953022016736
5,11,6,,,,,4.4675,0.0,0.0,0.0,3.975825490859296
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,3.533078276152525
5,11,6,,,,,4.04,0.0,0.0,0.0,4.930290591910575
5,11,6,,,,,3.88,0.0,0.0,0.0,5.45535764050755
5,12,6,,,,,4.02,0.0,0.0,0.0,5.79749496641988
5,12,6,,,,,5.21,0.0,0.0,0.0,5.966440371883035
5,12,6,,,,,3.6525,0.0,0.0,0.0,6.359905329343279
5,12,6,,,,,4.8475,0.0,0.0,0.0,5.644110321986226
5,13,6,,,,,3.795,0.0,0.0,0.0,5.623344040558537
5,13,6,,,,,3.64,0.0,0.0,0.0,6.601511113538934
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,6.936499837162359
5,13,6,,,,,3.2875,0.0,0.0,0.0,6.956599160579764
5,14,6,,,,,3.415,0.0,0.0,0.0,6.174218400933952
5,14,6,,,,,3.43,0.0,0.0,0.0,7.080484731656723
5,14,6,,,,,3.9775,0.0,0.0,0.0,6.676459594068492
5,14,6,,,,,3.335,0.0,0.0,0.0,6.326006850414613
5,15,6,,,,,3.515,0.0,0.0,0.0,6.244372491224841
5,15,6,,,,,3.8075,0.0,0.0,0.0,6.727276564851282
5,15,6,,,,,3.6375,0.0,0.0,0.0,6.575951786019033
5,15,6,,,,,3.5825,0.0,0.0,0.0,6.7495302087972
5,16,6,,,,,3.6825,0.0,0.0,0.0,6.840050608012886
5,16,6,,,,,3.715,0.0,0.0,0.0,6.423815832972727
5,16,6,,,,,3.925,0.0,0.0,0.0,6.388202162381055
5,16,6,,,,,3.765,0.0,0.0,0.0,5.3554057152225845
5,17,6,,,,,4.3075,0.0,0.0,0.0,5.720536184695471
5,17,6,,,,,3.88,0.0,0.0,0.0,5.559553993211768
5,17,6,,,,,3.505,0.0,0.0,0.0,5.219450771767329
5,17,6,,,,,3.71,0.0,0.0,0.0,4.951902904231037
5,18,6,,,,,3.7975,0.0,0.0,0.0,5.360229547214198
5,18,6,,,,,3.0175,0.0,0.0,0.0,5.047386551232963
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.5501896469056415
5,18,6,,,,,2.5725,0.0,0.0,0.0,3.991541439796294
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,7.473886976140535
5,19,6,,,,,3.105,0.0,0.0,0.0,5.751962035559137
5,19,6,,,,,2.885,0.0,0.0,0.0,5.214623756228772
5,19,6,,,,,2.9175,0.0,0.0,0.0,3.462168231594512
5,20,6,,,,,2.6125,0.0,0.0,0.0,5.720548605270535
5,20,6,,,,,2.5075,0.0,0.0,0.0,3.895115117746005
5,20,6,,,,,2.765,0.0,0.0,0.0,2.6481640734510794
5,20,6,,,,,3.6325,0.0,0.0,0.0,1.966840306980656
5,21,6,,,,,3.8,0.0,0.0,0.0,0.0999999999999999
5,21,6,,,,,4.22,0.0,0.0,0.0,0.0733333333333333
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.0441666666666666
5,21,6,,,,,3.545,0.0,0.0,0.0,0.015
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.0243678920724504
5,7,7,,,,,2.045,0.0,0.0,0.0,0.2193110286520536
5,8,7,,,,,1.655,0.0,0.0,0.0,0.251840125122368
5,8,7,,,,,2.185,0.0,0.0,0.0,0.3005833751460521
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.4671228127269728
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.402131812695394
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.4221330293393874
5,9,7,,,,,2.755,0.0,0.0,0.0,0.4986600697459432
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.5060659123659323
5,9,7,,,,,3.3925,0.0,0.0,0.0,0.8812952717787212
5,10,7,,,,,3.175,0.0,0.0,0.0,1.287669302042126
5,10,7,,,,,4.5425,0.0,0.0,0.0,0.942031752546608
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.308000922600686
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.3667367153254146
5,11,7,,,,,4.625,0.0,0.0,0.0,1.9067676639741733
5,11,7,,,,,4.66,0.0,0.0,0.0,2.386824464080612
5,11,7,,,,,4.05,0.0,0.0,0.0,2.512446804295381
5,11,7,,,,,5.71,0.0,0.0,0.0,2.6560151931122604
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.6235455608718765
5,12,7,,,,,4.31,0.0,0.0,0.0,3.6322574517100814
5,12,7,,,,,3.655,0.0,0.0,0.0,3.0462651780967565
5,12,7,,,,,5.275,0.0,0.0,0.0,2.706300194931773
5,13,7,,,,,3.76,0.0,0.0,0.0,3.160221004024661
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.423572754360049
5,13,7,,,,,3.145,0.0,0.0,0.0,2.1563331352248043
5,13,7,,,,,3.07,0.0,0.0,0.0,2.764067943691085
5,14,7,,,,,3.43,0.0,0.0,0.0,4.217844641143916
5,14,7,,,,,3.01,0.0,0.0,0.0,4.289944549539538
5,14,7,,,,,2.5325,0.0,0.0,0.0,3.859598221303167
5,14,7,,,,,2.6175,0.0,0.0,0.0,3.936204373973516
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,4.741469915824927
5,15,7,,,,,3.02,0.0,0.0,0.0,2.4792584552779706
5,15,7,,,,,2.915,0.0,0.0,0.0,2.385279344157325
5,15,7,,,,,3.7575,0.0,0.0,0.0,3.586869407771288
5,16,7,,,,,3.0825,0.0,0.0,0.0,2.760428828248716
5,16,7,,,,,3.4575,0.0,0.0,0.0,2.648489297500593
5,16,7,,,,,4.225,0.0,0.0,0.0,1.544765524324099
5,16,7,,,,,3.545,0.0,0.0,0.0,1.3835726000468016
5,17,7,,,,,4.285,0.0,0.0,0.0,5.721799650653834
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,3.985231180705992
5,17,7,,,,,3.365,0.0,0.0,0.0,5.567033391208941
5,17,7,,,,,2.84,0.0,0.0,0.0,5.089078766452653
5,18,7,,,,,4.1925,0.0,0.0,0.0,5.798831754380323
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,5.567101838341052
5,18,7,,,,,2.8125,0.0,0.0,0.0,5.65365156601837
5,18,7,,,,,2.92,0.0,0.0,0.0,3.819355724599077
5,19,7,,,,,2.925,0.0,0.0,0.0,7.102993775998497
5,19,7,,,,,3.0675,0.0,0.0,0.0,4.413569636881118
5,19,7,,,,,3.21,0.0,0.0,0.0,4.1525194382760455
5,19,7,,,,,2.9925,0.0,0.0,0.0,3.6243481062146174
5,20,7,,,,,3.7425,0.0,0.0,0.0,7.023538652929632
5,20,7,,,,,2.8325,0.0,0.0,0.0,6.119099067844126
5,20,7,,,,,3.05,0.0,0.0,0.0,4.5221979254275295
5,20,7,,,,,4.235,0.0,0.0,0.0,2.74158249229044
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.1291666666666666
5,21,7,,,,,4.41,0.0,0.0,0.0,0.1366666666666666
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.0991666666666666
5,21,7,,,,,2.84,0.0,0.0,0.0,0.03
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.0008333333333333
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.0672525984482506
5,7,1,,,,,1.855,0.0,0.0,0.0,0.4707681891377542
5,8,1,,,,,2.08,0.0,0.0,0.0,0.129153992255913
5,8,1,,,,,2.985,0.0,0.0,0.0,0.3793898522517445
5,8,1,,,,,3.14,0.0,0.0,0.0,0.6296257122475761
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.8919697590173994
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,1.1704708404757862
5,9,1,,,,,3.15,0.0,0.0,0.0,1.860999662681166
5,9,1,,,,,3.555,0.0,0.0,0.0,1.767949679547108
5,9,1,,,,,4.9475,0.0,0.0,0.0,2.397261407585344
5,10,1,,,,,4.83,0.0,0.0,0.0,2.9735668981047096
5,10,1,,,,,3.675,0.0,0.0,0.0,3.504879902420716
5,10,1,,,,,3.995,0.0,0.0,0.0,4.013868830925126
5,10,1,,,,,4.455,0.0,0.0,0.0,4.647872583974479
5,11,1,,,,,5.9925,0.0,0.0,0.0,4.004235439285983
5,11,1,,,,,6.1075,0.0,0.0,0.0,4.998052359665254
5,11,1,,,,,6.645,0.0,0.0,0.0,5.254305601467084
5,11,1,,,,,8.27,0.0,0.0,0.0,5.588548960339035
5,12,1,,,,,6.285,0.0,0.0,0.0,5.819582560405387
5,12,1,,,,,5.52,0.0,0.0,0.0,6.028855996012924
5,12,1,,,,,4.5925,0.0,0.0,0.0,6.3160503916871
5,12,1,,,,,5.3775,0.0,0.0,0.0,6.569850090189861
5,13,1,,,,,4.59,0.0,0.0,0.0,5.651070761792559
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,6.965791483187516
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,6.95242144195299
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,6.983618204833549
5,14,1,,,,,4.1175,0.0,0.0,0.0,7.011462899619115
5,14,1,,,,,5.125,0.0,0.0,0.0,7.018146848999114
5,14,1,,,,,4.135,0.0,0.0,0.0,7.027058781505779
5,14,1,,,,,5.6175,0.0,0.0,0.0,7.011462899619115
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,6.991841783588434
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,6.960717527636053
5,15,1,,,,,4.0375,0.0,0.0,0.0,6.925146949404762
5,15,1,,,,,4.455,0.0,0.0,0.0,6.851782631802721
5,16,1,,,,,4.795,0.0,0.0,0.0,6.71263212512045
5,16,1,,,,,5.6,0.0,0.0,0.0,6.539144614928469
5,16,1,,,,,5.095,0.0,0.0,0.0,6.312276332369727
5,16,1,,,,,5.305,0.0,0.0,0.0,6.0542692659303725
5,17,1,,,,,5.5175,0.0,0.0,0.0,5.904208608826238
5,17,1,,,,,5.4675,0.0,0.0,0.0,5.632438362159897
5,17,1,,,,,7.3425,0.0,0.0,0.0,5.292725553826973
5,17,1,,,,,6.6925,0.0,0.0,0.0,4.93036522493852
5,18,1,,,,,6.7725,0.0,0.0,0.0,5.60073988877482
5,18,1,,,,,6.0875,0.0,0.0,0.0,5.1156583852174204
5,18,1,,,,,7.64,0.0,0.0,0.0,4.616637757994575
5,18,1,,,,,7.615,0.0,0.0,0.0,4.031194564045988
5,19,1,,,,,7.91,0.0,0.0,0.0,7.696367412465706
5,19,1,,,,,7.58,0.0,0.0,0.0,6.283743013975164
5,19,1,,,,,4.705,0.0,0.0,0.0,5.3704082735717975
5,19,1,,,,,3.1625,0.0,0.0,0.0,4.049117349121594
5,20,1,,,,,3.04,0.0,0.0,0.0,8.099703047068193
5,20,1,,,,,3.18,0.0,0.0,0.0,5.839320801374744
5,20,1,,,,,3.34,0.0,0.0,0.0,3.704515347108708
5,20,1,,,,,4.2025,0.0,0.0,0.0,2.8411749060452385
5,21,1,,,,,4.385,0.0,0.0,0.0,0.1283333333333333
5,21,1,,,,,5.245,0.0,0.0,0.0,0.0816666666666666
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.0458333333333333
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.0141666666666666
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.0223364536598319
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.4578973000265559
5,7,2,,,,,2.285,0.0,0.0,0.0,1.2731778586104237
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.7051438369778362
5,8,2,,,,,3.1525,0.0,0.0,0.0,1.0516716654355158
5,8,2,,,,,3.365,0.0,0.0,0.0,1.3941701005390363
5,8,2,,,,,2.9975,0.0,0.0,0.0,1.6077279483094669
5,9,2,,,,,3.7525,0.0,0.0,0.0,1.223575448006223
5,9,2,,,,,3.775,0.0,0.0,0.0,1.245555845275796
5,9,2,,,,,3.54,0.0,0.0,0.0,1.7486627161126862
5,9,2,,,,,4.77,0.0,0.0,0.0,1.9733512215349864
5,10,2,,,,,5.24,0.0,0.0,0.0,2.9109753181256472
5,10,2,,,,,4.4175,0.0,0.0,0.0,2.1720008739409726
5,10,2,,,,,5.3325,0.0,0.0,0.0,1.871020401233537
5,10,2,,,,,6.8975,0.0,0.0,0.0,3.950930235017757
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,4.675994624966482
5,11,2,,,,,8.515,0.0,0.0,0.0,4.975998139255214
5,11,2,,,,,7.8875,0.0,0.0,0.0,5.312092301879433
5,11,2,,,,,9.4525,0.0,0.0,0.0,5.59630615752139
5,12,2,,,,,9.105,0.0,0.0,0.0,5.95235548557926
5,12,2,,,,,8.64,0.0,0.0,0.0,6.209194442943392
5,12,2,,,,,9.135,0.0,0.0,0.0,6.429985827344137
5,12,2,,,,,8.335,0.0,0.0,0.0,6.610223692161071
5,13,2,,,,,8.3325,0.0,0.0,0.0,6.839032507379864
5,13,2,,,,,9.28,0.0,0.0,0.0,6.115217988794655
5,13,2,,,,,6.8375,0.0,0.0,0.0,7.069029644126566
5,13,2,,,,,3.8875,0.0,0.0,0.0,6.2121775660506175
5,14,2,,,,,3.78,0.0,0.0,0.0,7.206979742992072
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,7.112741527174617
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,7.159860635083344
5,14,2,,,,,4.0175,0.0,0.0,0.0,7.195760907775708
5,15,2,,,,,4.4625,0.0,0.0,0.0,7.135309864881034
5,15,2,,,,,4.7225,0.0,0.0,0.0,6.920242440382266
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,6.55507587586873
5,15,2,,,,,4.1325,0.0,0.0,0.0,6.839592156195227
5,16,2,,,,,5.0175,0.0,0.0,0.0,6.698577146346772
5,16,2,,,,,4.06,0.0,0.0,0.0,6.736447386282886
5,16,2,,,,,4.265,0.0,0.0,0.0,6.473583367902799
5,16,2,,,,,3.855,0.0,0.0,0.0,6.108246935577935
5,17,2,,,,,4.6025,0.0,0.0,0.0,5.996103360286153
5,17,2,,,,,6.375,0.0,0.0,0.0,5.789497754157399
5,17,2,,,,,5.8125,0.0,0.0,0.0,5.505698844639879
5,17,2,,,,,5.78,0.0,0.0,0.0,5.022105502822026
5,18,2,,,,,4.9675,0.0,0.0,0.0,5.273035040794847
5,18,2,,,,,3.8775,0.0,0.0,0.0,4.892996479296119
5,18,2,,,,,3.775,0.0,0.0,0.0,3.660665555612745
5,18,2,,,,,3.8525,0.0,0.0,0.0,3.747291992424955
5,19,2,,,,,4.34,0.0,0.0,0.0,7.071771147945007
5,19,2,,,,,4.0575,0.0,0.0,0.0,5.853092139439921
5,19,2,,,,,3.465,0.0,0.0,0.0,3.352797647812115
5,19,2,,,,,3.595,0.0,0.0,0.0,3.078165758571532
5,20,2,,,,,3.225,0.0,0.0,0.0,5.029643702157272
5,20,2,,,,,3.385,0.0,0.0,0.0,2.607203061934586
5,20,2,,,,,3.7225,0.0,0.0,0.0,2.9664633263743907
5,20,2,,,,,3.57,0.0,0.0,0.0,2.34032400835073
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.1125
5,21,2,,,,,4.47,0.0,0.0,0.0,0.0733333333333333
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.0458333333333333
5,21,2,,,,,3.065,0.0,0.0,0.0,0.0216666666666666
5,22,2,,,,,2.755,0.0,0.0,0.0,0.0016666666666666
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.0334700715845052
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.1478261494982315
5,8,3,,,,,2.72,0.0,0.0,0.0,0.2224842237410808
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.3311981057963817
5,8,3,,,,,2.52,0.0,0.0,0.0,0.5258718015698275
5,8,3,,,,,3.56,0.0,0.0,0.0,0.8191464601376158
5,9,3,,,,,4.46,0.0,0.0,0.0,1.211468103484599
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.689547458372117
5,9,3,,,,,4.275,0.0,0.0,0.0,2.02745695004654
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.6131667356155406
5,10,3,,,,,4.21,0.0,0.0,0.0,2.941486682030119
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,3.3927895452387906
5,10,3,,,,,4.52,0.0,0.0,0.0,3.683730984972298
5,10,3,,,,,4.15,0.0,0.0,0.0,4.261032109482883
5,11,3,,,,,5.785,0.0,0.0,0.0,4.53497377582962
5,11,3,,,,,5.735,0.0,0.0,0.0,4.9402842423883735
5,11,3,,,,,5.155,0.0,0.0,0.0,5.318574011176546
5,11,3,,,,,4.995,0.0,0.0,0.0,5.624808585909825
5,12,3,,,,,6.04,0.0,0.0,0.0,5.878147254865795
5,12,3,,,,,6.52,0.0,0.0,0.0,5.8601712693769095
5,12,3,,,,,6.2225,0.0,0.0,0.0,6.266877941062961
5,12,3,,,,,5.9275,0.0,0.0,0.0,6.675831610935123
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,6.856012186697765
5,13,3,,,,,6.0,0.0,0.0,0.0,6.970691301660568
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,6.972939911757879
5,13,3,,,,,4.3925,0.0,0.0,0.0,7.09886207720723
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,7.066418304316404
5,14,3,,,,,5.6525,0.0,0.0,0.0,7.145536871383285
5,14,3,,,,,4.73,0.0,0.0,0.0,7.215613316499668
5,14,3,,,,,3.68,0.0,0.0,0.0,6.266190511697079
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,7.117494747760931
5,15,3,,,,,3.43,0.0,0.0,0.0,7.164929654045595
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,7.110718332577408
5,15,3,,,,,3.795,0.0,0.0,0.0,7.042954180742171
5,16,3,,,,,4.1,0.0,0.0,0.0,6.958844914440999
5,16,3,,,,,5.555,0.0,0.0,0.0,6.917641227447598
5,16,3,,,,,3.53,0.0,0.0,0.0,6.665840918043484
5,16,3,,,,,4.2125,0.0,0.0,0.0,6.375126015367824
5,17,3,,,,,4.1275,0.0,0.0,0.0,6.30987177339644
5,17,3,,,,,4.59,0.0,0.0,0.0,6.036150440336994
5,17,3,,,,,5.1725,0.0,0.0,0.0,5.638659461024582
5,17,3,,,,,5.5375,0.0,0.0,0.0,5.272110893275411
5,18,3,,,,,4.5725,0.0,0.0,0.0,5.399992312076227
5,18,3,,,,,3.3725,0.0,0.0,0.0,4.920939273055172
5,18,3,,,,,3.385,0.0,0.0,0.0,4.40196514744903
5,18,3,,,,,3.5975,0.0,0.0,0.0,3.829762906396103
5,19,3,,,,,3.8725,0.0,0.0,0.0,3.928646724313821
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.2869782441216517
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.657891498835211
5,19,3,,,,,3.105,0.0,0.0,0.0,2.0193684523694744
5,20,3,,,,,2.5975,0.0,0.0,0.0,5.080600537320607
5,20,3,,,,,3.12,0.0,0.0,0.0,4.027446439607225
