month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,20,3,,,,,3.315,0.0,0.0,0.0,2.6155255613541164
5,20,3,,,,,3.155,0.0,0.0,0.0,1.8748457563688803
5,21,3,,,,,3.81,0.0,0.0,0.0,0.1033333333333333
5,21,3,,,,,3.985,0.0,0.0,0.0,0.0783333333333333
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.0541666666666666
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.0225
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.0008333333333333
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.0617759117301918
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.2903467851319018
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.3220350007308717
5,8,4,,,,,2.065,0.0,0.0,0.0,0.4773695304951745
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.7160542957427617
5,8,4,,,,,3.715,0.0,0.0,0.0,1.0835530612826976
5,9,4,,,,,4.63,0.0,0.0,0.0,1.111469105800997
5,9,4,,,,,5.125,0.0,0.0,0.0,1.5983515902005485
5,9,4,,,,,4.77,0.0,0.0,0.0,1.9868739767416053
5,9,4,,,,,3.625,0.0,0.0,0.0,2.3360523241392634
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,2.697879931019097
5,10,4,,,,,5.205,0.0,0.0,0.0,3.122671745953427
5,10,4,,,,,5.0375,0.0,0.0,0.0,3.649142452760336
5,10,4,,,,,5.04,0.0,0.0,0.0,4.3292612628413645
5,11,4,,,,,4.8725,0.0,0.0,0.0,4.612018015656096
5,11,4,,,,,4.6175,0.0,0.0,0.0,5.057688863435454
5,11,4,,,,,5.17,0.0,0.0,0.0,5.330043270411729
5,11,4,,,,,5.49,0.0,0.0,0.0,5.393067430703761
5,12,4,,,,,5.29,0.0,0.0,0.0,6.100545481111237
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,6.3745758745926695
5,12,4,,,,,5.435,0.0,0.0,0.0,6.680052378801481
5,12,4,,,,,4.665,0.0,0.0,0.0,6.886698249295675
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,7.037328463870038
5,13,4,,,,,5.8325,0.0,0.0,0.0,7.0418237231890215
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,7.140719428206678
5,13,4,,,,,3.91,0.0,0.0,0.0,6.886737276684061
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,7.142541739707198
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,7.173986892020375
5,14,4,,,,,5.57,0.0,0.0,0.0,6.801137228878427
5,14,4,,,,,5.805,0.0,0.0,0.0,7.0122689658383255
5,15,4,,,,,3.9025,0.0,0.0,0.0,7.014291212341778
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,7.147198396371776
5,15,4,,,,,5.0675,0.0,0.0,0.0,5.790628517996626
5,15,4,,,,,5.7425,0.0,0.0,0.0,6.409334374687995
5,16,4,,,,,3.66,0.0,0.0,0.0,6.276753447475584
5,16,4,,,,,5.5,0.0,0.0,0.0,6.812684639083484
5,16,4,,,,,4.885,0.0,0.0,0.0,6.7082234746175375
5,16,4,,,,,3.975,0.0,0.0,0.0,6.56288620231709
5,17,4,,,,,4.3625,0.0,0.0,0.0,6.034811561589331
5,17,4,,,,,4.64,0.0,0.0,0.0,6.059909076590269
5,17,4,,,,,5.57,0.0,0.0,0.0,4.855228356545216
5,17,4,,,,,4.52,0.0,0.0,0.0,5.494074192932744
5,18,4,,,,,4.28,0.0,0.0,0.0,6.385373461978782
5,18,4,,,,,3.4825,0.0,0.0,0.0,5.2281626139817625
5,18,4,,,,,5.32,0.0,0.0,0.0,4.772459058087947
5,18,4,,,,,4.25,0.0,0.0,0.0,4.142759599034677
5,19,4,,,,,4.77,0.0,0.0,0.0,3.9354561420460032
5,19,4,,,,,4.575,0.0,0.0,0.0,3.0990212739353087
5,19,4,,,,,3.87,0.0,0.0,0.0,2.551427223589458
5,19,4,,,,,3.7,0.0,0.0,0.0,1.7450799406626007
5,20,4,,,,,3.2475,0.0,0.0,0.0,3.297475266420349
5,20,4,,,,,3.4775,0.0,0.0,0.0,2.40492557024642
5,20,4,,,,,4.21,0.0,0.0,0.0,1.5206402231111382
5,20,4,,,,,4.0925,0.0,0.0,0.0,1.1322158182947062
5,21,4,,,,,4.715,0.0,0.0,0.0,0.0716666666666666
5,21,4,,,,,4.395,0.0,0.0,0.0,0.0483333333333333
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.0275
5,21,4,,,,,2.78,0.0,0.0,0.0,0.0099999999999999
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.042847064450556
5,7,5,,,,,2.125,0.0,0.0,0.0,0.17852943521065
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.3040991446835329
5,8,5,,,,,2.05,0.0,0.0,0.0,0.4619227514180246
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.7429257585306562
5,8,5,,,,,3.525,0.0,0.0,0.0,1.1933004411632304
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.1863103386781215
5,9,5,,,,,4.43,0.0,0.0,0.0,1.6783169422983115
5,9,5,,,,,3.425,0.0,0.0,0.0,2.172821041368349
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,2.732260022134453
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.2390609255441305
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.727648216763267
5,10,5,,,,,4.515,0.0,0.0,0.0,4.231116339187049
5,10,5,,,,,4.765,0.0,0.0,0.0,4.727144046008508
5,11,5,,,,,6.455,0.0,0.0,0.0,4.76929498966361
5,11,5,,,,,5.1,0.0,0.0,0.0,5.131229960060752
5,11,5,,,,,5.5475,0.0,0.0,0.0,5.541270211333464
5,11,5,,,,,8.175,0.0,0.0,0.0,5.8871700881054165
5,12,5,,,,,5.975,0.0,0.0,0.0,6.090309492970854
5,12,5,,,,,6.5675,0.0,0.0,0.0,6.4004851065533845
5,12,5,,,,,5.1325,0.0,0.0,0.0,6.685756108826369
5,12,5,,,,,5.1025,0.0,0.0,0.0,6.884992999302739
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,7.020422826197935
5,13,5,,,,,5.035,0.0,0.0,0.0,7.038505048544871
5,13,5,,,,,5.09,0.0,0.0,0.0,7.088231159998944
5,13,5,,,,,4.4125,0.0,0.0,0.0,7.153779216006587
5,14,5,,,,,4.455,0.0,0.0,0.0,7.163703677894916
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,7.174960283297015
5,14,5,,,,,4.9925,0.0,0.0,0.0,7.197473494101209
5,14,5,,,,,4.0025,0.0,0.0,0.0,7.206478778422888
5,15,5,,,,,4.195,0.0,0.0,0.0,7.151623700766782
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,7.149373347179378
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,7.093114507494303
5,15,5,,,,,4.0,0.0,0.0,0.0,6.976096120949346
5,16,5,,,,,4.0975,0.0,0.0,0.0,6.860536759937796
5,16,5,,,,,4.0025,0.0,0.0,0.0,6.774751831712185
5,16,5,,,,,3.95,0.0,0.0,0.0,6.501594560256945
5,16,5,,,,,4.29,0.0,0.0,0.0,6.357114681140124
5,17,5,,,,,4.675,0.0,0.0,0.0,6.160593568797712
5,17,5,,,,,4.325,0.0,0.0,0.0,5.837566190658507
5,17,5,,,,,4.7675,0.0,0.0,0.0,5.3230297240510565
5,17,5,,,,,5.15,0.0,0.0,0.0,4.983850977004891
5,18,5,,,,,5.2925,0.0,0.0,0.0,5.355767892851659
5,18,5,,,,,5.0975,0.0,0.0,0.0,4.858466544428292
5,18,5,,,,,4.25,0.0,0.0,0.0,4.470124480210044
5,18,5,,,,,5.0175,0.0,0.0,0.0,4.210298494797836
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,4.272771939317992
5,19,5,,,,,4.2225,0.0,0.0,0.0,3.5438298872180454
5,19,5,,,,,3.9325,0.0,0.0,0.0,2.840921479835953
5,19,5,,,,,3.65,0.0,0.0,0.0,2.147775689223057
5,20,5,,,,,3.415,0.0,0.0,0.0,5.879904667753534
5,20,5,,,,,4.01,0.0,0.0,0.0,3.835817637332778
5,20,5,,,,,3.74,0.0,0.0,0.0,2.4730929503856065
5,20,5,,,,,4.5975,0.0,0.0,0.0,1.7538771433857108
5,21,5,,,,,4.525,0.0,0.0,0.0,0.0916666666666666
5,21,5,,,,,5.465,0.0,0.0,0.0,0.0716666666666666
5,21,5,,,,,5.9,0.0,0.0,0.0,0.0499999999999999
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.0241666666666666
5,22,5,,,,,7.01,0.0,0.0,0.0,0.0033333333333333
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.1431442064820212
5,7,6,,,,,2.135,0.0,0.0,0.0,0.5521276535735105
5,8,6,,,,,1.97,0.0,0.0,0.0,0.3723174384681517
5,8,6,,,,,2.075,0.0,0.0,0.0,0.5500143977370424
5,8,6,,,,,3.25,0.0,0.0,0.0,0.8461759965185266
5,8,6,,,,,4.045,0.0,0.0,0.0,1.3454198344644577
5,9,6,,,,,2.955,0.0,0.0,0.0,1.1990964742491454
5,9,6,,,,,3.2,0.0,0.0,0.0,1.6916713744593754
5,9,6,,,,,3.1775,0.0,0.0,0.0,2.1668320105207592
5,9,6,,,,,2.96,0.0,0.0,0.0,2.696723191049945
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,2.96921367398812
5,10,6,,,,,3.7225,0.0,0.0,0.0,3.385267351124281
5,10,6,,,,,4.205,0.0,0.0,0.0,3.824056201874439
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,4.1923660144212045
5,11,6,,,,,5.065,0.0,0.0,0.0,4.552168463019568
5,11,6,,,,,3.4675,0.0,0.0,0.0,4.913915315214113
5,11,6,,,,,4.79,0.0,0.0,0.0,5.20376217194142
5,11,6,,,,,3.855,0.0,0.0,0.0,5.486868404093674
5,12,6,,,,,5.4575,0.0,0.0,0.0,5.789498355183401
5,12,6,,,,,4.225,0.0,0.0,0.0,6.029326587473229
5,12,6,,,,,4.715,0.0,0.0,0.0,6.244499580929523
5,12,6,,,,,5.1875,0.0,0.0,0.0,6.443982876946295
5,13,6,,,,,5.1675,0.0,0.0,0.0,6.650028914089407
5,13,6,,,,,4.6725,0.0,0.0,0.0,6.87864467048884
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,6.999676541523835
5,13,6,,,,,3.34,0.0,0.0,0.0,7.028813843810036
5,14,6,,,,,3.615,0.0,0.0,0.0,7.04421008441221
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,7.057644687243258
5,14,6,,,,,3.125,0.0,0.0,0.0,7.053166486299576
5,14,6,,,,,3.865,0.0,0.0,0.0,7.04421008441221
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,7.034252535345296
5,15,6,,,,,3.3475,0.0,0.0,0.0,7.020832657694399
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,6.993992902392604
5,15,6,,,,,3.785,0.0,0.0,0.0,6.96491650081566
5,16,6,,,,,3.3725,0.0,0.0,0.0,6.873125290152262
5,16,6,,,,,3.92,0.0,0.0,0.0,6.690533244070815
5,16,6,,,,,3.675,0.0,0.0,0.0,6.469619410540175
5,16,6,,,,,3.6625,0.0,0.0,0.0,6.232926017471631
5,17,6,,,,,3.8325,0.0,0.0,0.0,6.098121866514646
5,17,6,,,,,3.245,0.0,0.0,0.0,5.785457053761332
5,17,6,,,,,3.67,0.0,0.0,0.0,5.48437241925814
5,17,6,,,,,3.8,0.0,0.0,0.0,5.141599143054506
5,18,6,,,,,4.63,0.0,0.0,0.0,5.48713532760667
5,18,6,,,,,3.69,0.0,0.0,0.0,5.016503837519549
5,18,6,,,,,4.4575,0.0,0.0,0.0,4.500413623958101
5,18,6,,,,,3.9825,0.0,0.0,0.0,3.992345538068596
5,19,6,,,,,3.7175,0.0,0.0,0.0,7.46001483869241
5,19,6,,,,,3.6925,0.0,0.0,0.0,6.242763000211132
5,19,6,,,,,2.9075,0.0,0.0,0.0,5.002325412425448
5,19,6,,,,,2.38,0.0,0.0,0.0,3.779277136618066
5,20,6,,,,,2.8925,0.0,0.0,0.0,4.3933331353919245
5,20,6,,,,,2.505,0.0,0.0,0.0,2.9032529691211404
5,20,6,,,,,2.49,0.0,0.0,0.0,1.8842304038004756
5,20,6,,,,,2.8475,0.0,0.0,0.0,1.3362654394299287
5,21,6,,,,,2.77,0.0,0.0,0.0,0.09
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.0708333333333333
5,21,6,,,,,3.4,0.0,0.0,0.0,0.0499999999999999
5,21,6,,,,,3.08,0.0,0.0,0.0,0.0266666666666666
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0033333333333333
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.2158371291200101
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.8273756616267054
5,8,7,,,,,2.025,0.0,0.0,0.0,0.4434845219459079
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.6329733631409775
5,8,7,,,,,3.275,0.0,0.0,0.0,0.8466522691694605
5,8,7,,,,,3.115,0.0,0.0,0.0,1.394960405393492
5,9,7,,,,,3.435,0.0,0.0,0.0,1.1747471593813466
5,9,7,,,,,2.95,0.0,0.0,0.0,1.685291283500666
5,9,7,,,,,3.335,0.0,0.0,0.0,2.066960191822876
5,9,7,,,,,3.07,0.0,0.0,0.0,2.547763881527477
5,10,7,,,,,3.4825,0.0,0.0,0.0,2.938833444896442
5,10,7,,,,,3.28,0.0,0.0,0.0,2.754730189647709
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,3.241126444255473
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,4.129822404777135
5,11,7,,,,,5.7775,0.0,0.0,0.0,4.529595309262743
5,11,7,,,,,4.195,0.0,0.0,0.0,4.905747679549604
5,11,7,,,,,4.63,0.0,0.0,0.0,5.2976669156568725
5,11,7,,,,,5.77,0.0,0.0,0.0,5.649042782511665
5,12,7,,,,,6.125,0.0,0.0,0.0,5.973660488470873
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,6.235149023060544
5,12,7,,,,,5.72,0.0,0.0,0.0,6.510162826680711
5,12,7,,,,,4.3125,0.0,0.0,0.0,6.81898980287713
5,13,7,,,,,3.435,0.0,0.0,0.0,6.707265481698073
5,13,7,,,,,3.69,0.0,0.0,0.0,5.5841255321736485
5,13,7,,,,,3.4475,0.0,0.0,0.0,6.041951656176576
5,13,7,,,,,3.1225,0.0,0.0,0.0,6.6508829541115055
5,14,7,,,,,3.215,0.0,0.0,0.0,7.164450406237509
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,7.1104809116519165
5,14,7,,,,,2.725,0.0,0.0,0.0,6.723699533788498
5,14,7,,,,,2.9125,0.0,0.0,0.0,7.117227098475114
5,15,7,,,,,2.91,0.0,0.0,0.0,7.10562793483591
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,7.1101194822030624
5,15,7,,,,,3.865,0.0,0.0,0.0,7.065204008531534
5,15,7,,,,,3.9275,0.0,0.0,0.0,6.8967709822633
5,16,7,,,,,3.13,0.0,0.0,0.0,6.882687519332197
5,16,7,,,,,3.7425,0.0,0.0,0.0,6.758654815019198
5,16,7,,,,,3.7375,0.0,0.0,0.0,6.528630527020548
5,16,7,,,,,3.6675,0.0,0.0,0.0,6.239972596983025
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,6.061559724869445
5,17,7,,,,,3.31,0.0,0.0,0.0,5.806215083707961
5,17,7,,,,,3.675,0.0,0.0,0.0,5.451953149123561
5,17,7,,,,,4.03,0.0,0.0,0.0,5.0884896058486575
5,18,7,,,,,4.12,0.0,0.0,0.0,5.716472559515266
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,5.216839459831071
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,4.683711403743465
5,18,7,,,,,2.96,0.0,0.0,0.0,4.142209608555008
5,19,7,,,,,2.9575,0.0,0.0,0.0,7.315378815581624
5,19,7,,,,,2.18,0.0,0.0,0.0,6.112304045443104
5,19,7,,,,,2.9075,0.0,0.0,0.0,4.92063282762817
5,19,7,,,,,3.1475,0.0,0.0,0.0,3.7574704906222074
5,20,7,,,,,2.66,0.0,0.0,0.0,5.973681443448884
5,20,7,,,,,2.5175,0.0,0.0,0.0,3.952414230902602
5,20,7,,,,,2.745,0.0,0.0,0.0,2.5491140642303427
5,20,7,,,,,2.8475,0.0,0.0,0.0,1.7895295703435232
5,21,7,,,,,3.02,0.0,0.0,0.0,0.09
5,21,7,,,,,3.465,0.0,0.0,0.0,0.0716666666666666
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.0491666666666666
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.0258333333333333
5,22,7,,,,,3.26,0.0,0.0,0.0,0.0033333333333333
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.0162264150943396
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.0933018867924528
5,8,1,,,,,2.42,0.0,0.0,0.0,0.1981017691976058
5,8,1,,,,,4.135,0.0,0.0,0.0,0.4486422420063425
5,8,1,,,,,3.44,0.0,0.0,0.0,0.5127339908643915
5,8,1,,,,,3.6,0.0,0.0,0.0,0.6991827148150792
5,9,1,,,,,4.26,0.0,0.0,0.0,0.7634214636232485
5,9,1,,,,,4.75,0.0,0.0,0.0,1.2556274072750797
5,9,1,,,,,3.675,0.0,0.0,0.0,1.4314152442935908
5,9,1,,,,,4.47,0.0,0.0,0.0,1.2254923495004777
5,10,1,,,,,4.975,0.0,0.0,0.0,1.6566473589940225
5,10,1,,,,,4.015,0.0,0.0,0.0,1.6950623702170722
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.2448772183469723
5,10,1,,,,,4.625,0.0,0.0,0.0,2.520985111512643
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.351096695217045
5,11,1,,,,,6.4,0.0,0.0,0.0,2.5198811900202904
5,11,1,,,,,6.8,0.0,0.0,0.0,2.424791333793109
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,2.9430310502312453
5,12,1,,,,,5.53,0.0,0.0,0.0,3.915010873634959
5,12,1,,,,,4.465,0.0,0.0,0.0,5.684998266271323
5,12,1,,,,,5.235,0.0,0.0,0.0,5.703292709606068
5,12,1,,,,,6.34,0.0,0.0,0.0,5.341977453744898
5,13,1,,,,,5.615,0.0,0.0,0.0,5.069418455282506
5,13,1,,,,,4.585,0.0,0.0,0.0,6.170877140134625
5,13,1,,,,,4.5175,0.0,0.0,0.0,6.787062019160505
5,13,1,,,,,5.735,0.0,0.0,0.0,6.757719882064034
5,14,1,,,,,5.125,0.0,0.0,0.0,7.106535786347908
5,14,1,,,,,5.62,0.0,0.0,0.0,6.425210768101218
5,14,1,,,,,5.48,0.0,0.0,0.0,6.975685286154835
5,14,1,,,,,3.345,0.0,0.0,0.0,6.628254647711159
5,15,1,,,,,3.385,0.0,0.0,0.0,6.872175291133527
5,15,1,,,,,3.9825,0.0,0.0,0.0,6.284867579612293
5,15,1,,,,,4.495,0.0,0.0,0.0,5.171008126727193
5,15,1,,,,,4.4125,0.0,0.0,0.0,6.221861388337984
5,16,1,,,,,4.6625,0.0,0.0,0.0,6.0403155862447
5,16,1,,,,,3.9725,0.0,0.0,0.0,6.774672903296589
5,16,1,,,,,5.415,0.0,0.0,0.0,5.589275135339374
5,16,1,,,,,4.4825,0.0,0.0,0.0,4.970511099675283
5,17,1,,,,,4.0525,0.0,0.0,0.0,5.359461604913383
5,17,1,,,,,4.4875,0.0,0.0,0.0,4.837601060876146
5,17,1,,,,,4.7225,0.0,0.0,0.0,4.592834611017974
5,17,1,,,,,4.3175,0.0,0.0,0.0,4.911492819323897
5,18,1,,,,,3.81,0.0,0.0,0.0,5.926320425152047
5,18,1,,,,,4.8675,0.0,0.0,0.0,4.874426451384476
5,18,1,,,,,3.5125,0.0,0.0,0.0,4.757239324333447
5,18,1,,,,,2.84,0.0,0.0,0.0,4.285700646437639
5,19,1,,,,,2.8675,0.0,0.0,0.0,7.34451826960194
5,19,1,,,,,2.475,0.0,0.0,0.0,4.852725508497199
5,19,1,,,,,2.645,0.0,0.0,0.0,5.223495547348669
5,19,1,,,,,2.68,0.0,0.0,0.0,4.209330441078468
5,20,1,,,,,2.5675,0.0,0.0,0.0,5.789108122139558
5,20,1,,,,,2.855,0.0,0.0,0.0,3.7568785156958806
5,20,1,,,,,2.555,0.0,0.0,0.0,2.438675527732414
5,20,1,,,,,2.89,0.0,0.0,0.0,1.713663884352507
5,21,1,,,,,2.805,0.0,0.0,0.0,0.1016666666666666
5,21,1,,,,,3.49,0.0,0.0,0.0,0.0799999999999999
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.0574999999999999
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.0308333333333333
5,22,1,,,,,3.27,0.0,0.0,0.0,0.0066666666666666
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.1963894520856546
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.5989878288612466
5,8,2,,,,,2.475,0.0,0.0,0.0,0.3772097315345785
5,8,2,,,,,4.08,0.0,0.0,0.0,0.5532409395840484
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.8759648210080766
5,8,2,,,,,3.085,0.0,0.0,0.0,1.3998672259172131
5,9,2,,,,,3.5,0.0,0.0,0.0,1.2508773726492102
5,9,2,,,,,3.755,0.0,0.0,0.0,1.756231831199491
5,9,2,,,,,3.495,0.0,0.0,0.0,2.246575761277982
5,9,2,,,,,4.5375,0.0,0.0,0.0,2.789456541007739
5,10,2,,,,,4.335,0.0,0.0,0.0,3.0319199891511968
5,10,2,,,,,4.8225,0.0,0.0,0.0,3.475116689214527
5,10,2,,,,,5.7875,0.0,0.0,0.0,3.8978581569672426
5,10,2,,,,,7.4925,0.0,0.0,0.0,4.311508410359684
5,11,2,,,,,5.455,0.0,0.0,0.0,4.688039908604883
5,11,2,,,,,4.62,0.0,0.0,0.0,5.061822149156473
5,11,2,,,,,5.005,0.0,0.0,0.0,5.408583986776622
5,11,2,,,,,4.89,0.0,0.0,0.0,5.755345824396772
5,12,2,,,,,5.03,0.0,0.0,0.0,6.092953471938111
5,12,2,,,,,4.85,0.0,0.0,0.0,6.380526497162328
5,12,2,,,,,5.91,0.0,0.0,0.0,6.659112865348289
5,12,2,,,,,6.35,0.0,0.0,0.0,6.829859349075168
5,13,2,,,,,5.2475,0.0,0.0,0.0,6.970608456417154
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,7.040337034070892
5,13,2,,,,,3.625,0.0,0.0,0.0,7.085323213202335
5,13,2,,,,,4.6875,0.0,0.0,0.0,7.14155593711664
5,14,2,,,,,3.715,0.0,0.0,0.0,7.1757266838484846
5,14,2,,,,,5.49,0.0,0.0,0.0,7.198249366471989
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,7.195997098209638
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,7.211762976046092
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,7.17508202065166
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,7.166079408329638
5,15,2,,,,,5.1875,0.0,0.0,0.0,7.145823530605087
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,7.100810468994977
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,7.056345906243365
5,16,2,,,,,4.655,0.0,0.0,0.0,6.918517824180976
5,16,2,,,,,4.18,0.0,0.0,0.0,6.71516491622007
5,16,2,,,,,4.1775,0.0,0.0,0.0,6.486957763952834
5,17,2,,,,,5.345,0.0,0.0,0.0,6.271650936709383
5,17,2,,,,,5.0125,0.0,0.0,0.0,5.9670017129758754
5,17,2,,,,,4.6375,0.0,0.0,0.0,5.623412362900488
5,17,2,,,,,4.9725,0.0,0.0,0.0,5.243173482150395
5,18,2,,,,,5.28,0.0,0.0,0.0,5.859072702138091
5,18,2,,,,,4.8175,0.0,0.0,0.0,5.34584900427088
5,18,2,,,,,4.345,0.0,0.0,0.0,4.8215285778011365
5,18,2,,,,,3.8375,0.0,0.0,0.0,4.2583696012225225
5,19,2,,,,,3.315,0.0,0.0,0.0,7.306673375713444
5,19,2,,,,,3.275,0.0,0.0,0.0,6.116446038493154
5,19,2,,,,,3.9725,0.0,0.0,0.0,4.898667142540914
5,19,2,,,,,3.9375,0.0,0.0,0.0,3.719460428813405
5,20,2,,,,,3.185,0.0,0.0,0.0,5.347657999938967
5,20,2,,,,,3.02,0.0,0.0,0.0,3.4748495020700463
5,20,2,,,,,3.7375,0.0,0.0,0.0,2.199985886050841
5,20,2,,,,,3.595,0.0,0.0,0.0,1.5569130885898257
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.0925
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.0758333333333333
5,21,2,,,,,3.665,0.0,0.0,0.0,0.055
5,21,2,,,,,3.84,0.0,0.0,0.0,0.03
5,22,2,,,,,3.77,0.0,0.0,0.0,0.0066666666666666
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.2741396783335819
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.6487972387228106
5,8,3,,,,,2.26,0.0,0.0,0.0,0.4195728439125878
5,8,3,,,,,4.615,0.0,0.0,0.0,0.5890157231849792
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.8915922933142492
5,8,3,,,,,3.82,0.0,0.0,0.0,1.3232682000320082
5,9,3,,,,,3.6875,0.0,0.0,0.0,1.1887792660991114
5,9,3,,,,,4.41,0.0,0.0,0.0,1.6617882793469685
5,9,3,,,,,3.08,0.0,0.0,0.0,2.082240735567286
5,9,3,,,,,6.62,0.0,0.0,0.0,2.622822464993408
5,10,3,,,,,4.865,0.0,0.0,0.0,2.848836054099103
5,10,3,,,,,4.6025,0.0,0.0,0.0,3.2946811829508884
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,3.628493433270687
5,10,3,,,,,5.7,0.0,0.0,0.0,4.069765791570147
5,11,3,,,,,5.4175,0.0,0.0,0.0,4.4514708189343954
5,11,3,,,,,4.5925,0.0,0.0,0.0,4.836193767190037
5,11,3,,,,,4.0,0.0,0.0,0.0,5.20507518228221
5,11,3,,,,,5.3675,0.0,0.0,0.0,5.53774737871503
5,12,3,,,,,4.215,0.0,0.0,0.0,5.842301181718811
5,12,3,,,,,5.015,0.0,0.0,0.0,6.113405644907619
5,12,3,,,,,5.0825,0.0,0.0,0.0,6.4003245351157725
5,12,3,,,,,4.7725,0.0,0.0,0.0,6.572024028468686
5,13,3,,,,,5.2525,0.0,0.0,0.0,6.800951535819864
5,13,3,,,,,4.225,0.0,0.0,0.0,7.00264586660559
5,13,3,,,,,4.2875,0.0,0.0,0.0,7.059301577500458
5,13,3,,,,,5.105,0.0,0.0,0.0,7.120489745266914
5,14,3,,,,,4.145,0.0,0.0,0.0,7.160640178941274
5,14,3,,,,,4.41,0.0,0.0,0.0,7.174244941789167
5,14,3,,,,,3.6525,0.0,0.0,0.0,7.167442560365219
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,7.113023508973647
5,15,3,,,,,3.385,0.0,0.0,0.0,7.173110523773422
5,15,3,,,,,3.605,0.0,0.0,0.0,7.145819044291723
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,7.10943040498279
5,15,3,,,,,4.4925,0.0,0.0,0.0,7.043475996235348
5,16,3,,,,,4.5525,0.0,0.0,0.0,6.876821312297079
5,16,3,,,,,4.5075,0.0,0.0,0.0,6.608213263686997
5,16,3,,,,,4.245,0.0,0.0,0.0,6.369197627211925
5,16,3,,,,,4.72,0.0,0.0,0.0,6.118800293761849
5,17,3,,,,,5.1775,0.0,0.0,0.0,5.951170266257399
5,17,3,,,,,4.83,0.0,0.0,0.0,5.6294228267358974
5,17,3,,,,,4.73,0.0,0.0,0.0,5.305360657433667
5,17,3,,,,,5.4,0.0,0.0,0.0,4.999816326377278
5,18,3,,,,,5.265,0.0,0.0,0.0,5.5772233861992975
5,18,3,,,,,4.8475,0.0,0.0,0.0,5.112918149162766
5,18,3,,,,,4.4,0.0,0.0,0.0,4.615249661560736
5,18,3,,,,,4.205,0.0,0.0,0.0,4.120361444839163
5,19,3,,,,,5.2,0.0,0.0,0.0,6.315327704241229
5,19,3,,,,,4.6875,0.0,0.0,0.0,5.303888501608844
5,19,3,,,,,6.425,0.0,0.0,0.0,4.29244929897646
5,19,3,,,,,7.17,0.0,0.0,0.0,3.295811645650891
5,20,3,,,,,6.9525,0.0,0.0,0.0,3.3782887084146296
5,20,3,,,,,6.5575,0.0,0.0,0.0,2.268580567189034
5,20,3,,,,,7.275,0.0,0.0,0.0,1.4749285421352851
5,20,3,,,,,7.125,0.0,0.0,0.0,1.0535203872394894
5,21,3,,,,,7.05,0.0,0.0,0.0,0.0999999999999999
5,21,3,,,,,6.995,0.0,0.0,0.0,0.0816666666666666
5,21,3,,,,,4.425,0.0,0.0,0.0,0.0583333333333333
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.0325
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.0075
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.2547355178975313
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.623662819680163
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.4269807044807044
5,8,4,,,,,3.37,0.0,0.0,0.0,0.5905901333004135
5,8,4,,,,,3.285,0.0,0.0,0.0,0.8539614089614088
5,8,4,,,,,3.3075,0.0,0.0,0.0,1.2889230611894162
5,9,4,,,,,3.18,0.0,0.0,0.0,1.1730587309259697
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,1.622896930709022
5,9,4,,,,,2.845,0.0,0.0,0.0,2.0826763061778872
5,9,4,,,,,4.83,0.0,0.0,0.0,2.564823326939832
5,10,4,,,,,4.82,0.0,0.0,0.0,2.7993146756811877
5,10,4,,,,,4.3,0.0,0.0,0.0,3.236992540282807
5,10,4,,,,,3.995,0.0,0.0,0.0,3.642756393923891
5,10,4,,,,,4.66,0.0,0.0,0.0,4.021165381027374
5,11,4,,,,,5.5675,0.0,0.0,0.0,4.361894615116029
5,11,4,,,,,7.425,0.0,0.0,0.0,4.6855847707785045
5,11,4,,,,,6.0775,0.0,0.0,0.0,5.050019141839056
5,11,4,,,,,6.2,0.0,0.0,0.0,5.387290702634223
5,12,4,,,,,5.5275,0.0,0.0,0.0,5.675764885490295
5,12,4,,,,,4.06,0.0,0.0,0.0,5.9311856071392
5,12,4,,,,,5.03,0.0,0.0,0.0,6.130097319573746
5,12,4,,,,,4.73,0.0,0.0,0.0,6.310926149059698
5,13,4,,,,,3.6425,0.0,0.0,0.0,6.449125607711656
5,13,4,,,,,5.0575,0.0,0.0,0.0,6.598107858362328
5,13,4,,,,,4.29,0.0,0.0,0.0,6.808037393370093
5,13,4,,,,,3.6625,0.0,0.0,0.0,6.9186454279440746
5,14,4,,,,,4.485,0.0,0.0,0.0,6.967378280121624
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,6.99214917898437
5,14,4,,,,,4.035,0.0,0.0,0.0,7.012416278053889
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,7.02592767743357
5,15,4,,,,,2.7625,0.0,0.0,0.0,6.995564664484174
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,6.995564664484174
5,15,4,,,,,4.645,0.0,0.0,0.0,6.889673669562836
5,15,4,,,,,4.055,0.0,0.0,0.0,6.808565673452874
5,16,4,,,,,4.4075,0.0,0.0,0.0,6.712441517700007
5,16,4,,,,,5.2375,0.0,0.0,0.0,6.558392910476382
5,16,4,,,,,4.715,0.0,0.0,0.0,6.31146205477969
5,16,4,,,,,4.905,0.0,0.0,0.0,6.030549888666021
5,17,4,,,,,4.3725,0.0,0.0,0.0,5.865279053976151
5,17,4,,,,,6.0475,0.0,0.0,0.0,5.566147521211576
5,17,4,,,,,4.66,0.0,0.0,0.0,5.209490693684584
5,17,4,,,,,4.545,0.0,0.0,0.0,4.873542972272063
5,18,4,,,,,4.655,0.0,0.0,0.0,5.447397003961199
5,18,4,,,,,4.73,0.0,0.0,0.0,4.975400321660789
5,18,4,,,,,4.0175,0.0,0.0,0.0,4.461756873275049
5,18,4,,,,,3.825,0.0,0.0,0.0,3.970325033468152
5,19,4,,,,,3.1175,0.0,0.0,0.0,6.293750601840619
5,19,4,,,,,3.92,0.0,0.0,0.0,5.390317275674244
5,19,4,,,,,3.695,0.0,0.0,0.0,4.431365700413845
5,19,4,,,,,3.0425,0.0,0.0,0.0,3.618780418219506
5,20,4,,,,,3.055,0.0,0.0,0.0,2.941997033191173
5,20,4,,,,,2.7225,0.0,0.0,0.0,2.1924077507880586
5,20,4,,,,,3.6875,0.0,0.0,0.0,1.5499026515853884
5,20,4,,,,,4.285,0.0,0.0,0.0,1.2061060634155387
5,21,4,,,,,3.675,0.0,0.0,0.0,0.1416666666666666
5,21,4,,,,,4.82,0.0,0.0,0.0,0.1066666666666666
5,21,4,,,,,3.72,0.0,0.0,0.0,0.0733333333333333
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.0408333333333333
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.0075
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.1784711218978971
5,8,5,,,,,2.135,0.0,0.0,0.0,0.2163528882350708
5,8,5,,,,,3.21,0.0,0.0,0.0,0.3365489372545547
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.5248560807184126
5,8,5,,,,,3.415,0.0,0.0,0.0,0.665084804574477
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.4661946452796042
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.5260271131229758
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.5709014640055047
5,9,5,,,,,5.505,0.0,0.0,0.0,0.7528918870290934
5,10,5,,,,,5.63,0.0,0.0,0.0,0.8064332542048908
5,10,5,,,,,5.9775,0.0,0.0,0.0,0.8957823931650917
5,10,5,,,,,4.77,0.0,0.0,0.0,0.934729453737487
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.1386287708517917
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.2987576010868205
5,11,5,,,,,4.985,0.0,0.0,0.0,1.3463560471999498
5,11,5,,,,,6.27,0.0,0.0,0.0,1.6047476118140818
5,11,5,,,,,6.365,0.0,0.0,0.0,1.6908781333521254
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,2.3462698971566924
5,12,5,,,,,5.76,0.0,0.0,0.0,2.045350035708438
5,12,5,,,,,7.335,0.0,0.0,0.0,2.565737766032488
5,12,5,,,,,5.5525,0.0,0.0,0.0,2.7625800814159325
5,13,5,,,,,5.04,0.0,0.0,0.0,2.7490506490373843
5,13,5,,,,,5.135,0.0,0.0,0.0,3.5131782143125787
5,13,5,,,,,4.76,0.0,0.0,0.0,4.5305078130517416
5,13,5,,,,,4.1025,0.0,0.0,0.0,5.292374645885294
5,14,5,,,,,5.425,0.0,0.0,0.0,5.5725232566013165
5,14,5,,,,,4.6225,0.0,0.0,0.0,4.848320841472158
5,14,5,,,,,4.545,0.0,0.0,0.0,5.229598748502775
5,14,5,,,,,3.665,0.0,0.0,0.0,3.984241324355436
5,15,5,,,,,3.1775,0.0,0.0,0.0,2.869348512112832
5,15,5,,,,,3.0075,0.0,0.0,0.0,2.9415901741015102
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,3.0747857383931363
5,15,5,,,,,4.2725,0.0,0.0,0.0,2.955135485724388
5,16,5,,,,,4.3375,0.0,0.0,0.0,3.03130529775762
5,16,5,,,,,3.9225,0.0,0.0,0.0,3.1085070806218598
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,2.981351202963113
5,16,5,,,,,3.5125,0.0,0.0,0.0,3.1902501448310536
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.189271060970864
5,17,5,,,,,5.285,0.0,0.0,0.0,2.8178857845841545
5,17,5,,,,,5.005,0.0,0.0,0.0,2.790031888855151
5,17,5,,,,,3.34,0.0,0.0,0.0,2.868951260087327
5,18,5,,,,,3.8425,0.0,0.0,0.0,2.889747868516925
5,18,5,,,,,3.73,0.0,0.0,0.0,2.485684762504433
5,18,5,,,,,3.175,0.0,0.0,0.0,2.4243786360749517
5,18,5,,,,,4.195,0.0,0.0,0.0,3.0040001950445947
5,19,5,,,,,3.8425,0.0,0.0,0.0,4.011108523508478
5,19,5,,,,,3.1025,0.0,0.0,0.0,3.252981936615844
5,19,5,,,,,3.46,0.0,0.0,0.0,2.6457070685436825
5,19,5,,,,,2.89,0.0,0.0,0.0,2.5374032704161635
5,20,5,,,,,2.425,0.0,0.0,0.0,1.617515332124039
5,20,5,,,,,2.485,0.0,0.0,0.0,1.3559596613975984
5,20,5,,,,,2.625,0.0,0.0,0.0,1.2045326941349226
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.746810270363652
5,21,5,,,,,4.14,0.0,0.0,0.0,0.13
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.0758333333333333
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.0474999999999999
5,21,5,,,,,4.31,0.0,0.0,0.0,0.0199999999999999
5,22,5,,,,,3.005,0.0,0.0,0.0,0.0016666666666666
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.0838388969683159
5,7,6,,,,,1.885,0.0,0.0,0.0,0.1968391494038723
5,8,6,,,,,1.985,0.0,0.0,0.0,0.2384765144098844
5,8,6,,,,,1.645,0.0,0.0,0.0,0.4008435029442738
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.641857001550008
5,8,6,,,,,2.9025,0.0,0.0,0.0,0.9158512947017902
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.073104208176018
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.7935098304480297
5,9,6,,,,,2.9825,0.0,0.0,0.0,1.9836168696586995
5,9,6,,,,,3.06,0.0,0.0,0.0,2.561442212522709
5,10,6,,,,,3.155,0.0,0.0,0.0,2.900399825970001
5,10,6,,,,,3.23,0.0,0.0,0.0,3.474489292384029
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,3.946241071306861
5,10,6,,,,,3.845,0.0,0.0,0.0,4.338119533163392
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8325,0.0,0.0,0.0,6.322889015946549
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.662372989957103
5,12,6,,,,,3.285,0.0,0.0,0.0,6.774702246063535
5,12,6,,,,,5.455,0.0,0.0,0.0,7.19406480219422
5,13,6,,,,,3.72,0.0,0.0,0.0,7.396306740396541
5,13,6,,,,,3.41,0.0,0.0,0.0,7.58443234691265
5,13,6,,,,,3.775,0.0,0.0,0.0,7.698297845593455
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,7.750279921078168
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.772578090180996
5,14,6,,,,,3.2875,0.0,0.0,0.0,7.715608907238306
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.727993512225848
5,14,6,,,,,3.9175,0.0,0.0,0.0,7.349024599607081
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.671609793488602
5,15,6,,,,,3.12,0.0,0.0,0.0,6.955983665028825
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.576355803693615
5,15,6,,,,,3.5175,0.0,0.0,0.0,7.344326854193004
5,16,6,,,,,3.6,0.0,0.0,0.0,7.346306061337081
5,16,6,,,,,3.54,0.0,0.0,0.0,6.786587504282826
5,16,6,,,,,4.245,0.0,0.0,0.0,5.492238341094866
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.040468333735395
5,17,6,,,,,3.4925,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.828666018376384
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.1491085771726013
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,3.584911718814157
5,18,6,,,,,3.065,0.0,0.0,0.0,3.0186138511443388
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.562298840617374
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.188234359885072
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.7188030782114034
5,19,6,,,,,3.055,0.0,0.0,0.0,1.276266297050288
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.2502697030664631
5,20,6,,,,,2.845,0.0,0.0,0.0,1.1291095462744554
5,20,6,,,,,3.795,0.0,0.0,0.0,0.8197644651033718
5,20,6,,,,,3.405,0.0,0.0,0.0,0.6754034272235326
5,21,6,,,,,4.255,0.0,0.0,0.0,0.1683333333333333
5,21,6,,,,,3.87,0.0,0.0,0.0,0.1233333333333333
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.0691666666666666
5,21,6,,,,,3.075,0.0,0.0,0.0,0.0249999999999999
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0033333333333333
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.099029048013749
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.2268084648056831
6,8,7,,,,,1.87,0.0,0.0,0.0,0.3660075377035209
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.4921317567770316
6,8,7,,,,,2.255,0.0,0.0,0.0,0.4995508284872381
6,8,7,,,,,3.58,0.0,0.0,0.0,0.8210439359295199
6,9,7,,,,,4.015,0.0,0.0,0.0,1.5156549985642125
6,9,7,,,,,3.515,0.0,0.0,0.0,1.5156549985642125
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3430804195197723
6,9,7,,,,,2.725,0.0,0.0,0.0,1.475637704872748
6,10,7,,,,,2.98,0.0,0.0,0.0,1.729252156202589
6,10,7,,,,,2.99,0.0,0.0,0.0,1.989139763493152
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.451439834154249
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.291508998898518
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.410468207005797
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.6189948078178333
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.9317847090358877
6,11,7,,,,,5.63,0.0,0.0,0.0,2.6115474292174032
6,12,7,,,,,3.435,0.0,0.0,0.0,2.3525278529564084
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.784871267411436
6,12,7,,,,,4.085,0.0,0.0,0.0,3.946643235863215
6,12,7,,,,,4.7625,0.0,0.0,0.0,3.876598772068825
6,13,7,,,,,5.565,0.0,0.0,0.0,3.4583343598587497
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.1834689837001005
6,13,7,,,,,2.765,0.0,0.0,0.0,4.379910135978192
6,13,7,,,,,3.0975,0.0,0.0,0.0,4.944981598704061
6,14,7,,,,,5.4275,0.0,0.0,0.0,5.57743082931924
6,14,7,,,,,4.16,0.0,0.0,0.0,4.433053075185344
6,14,7,,,,,3.715,0.0,0.0,0.0,6.514150292762171
6,14,7,,,,,3.685,0.0,0.0,0.0,5.584202295320031
6,15,7,,,,,2.9075,0.0,0.0,0.0,6.478182960785062
6,15,7,,,,,3.2075,0.0,0.0,0.0,4.260712020663036
6,15,7,,,,,2.4025,0.0,0.0,0.0,4.889749695513977
6,15,7,,,,,4.1425,0.0,0.0,0.0,5.106971338627972
6,16,7,,,,,4.6425,0.0,0.0,0.0,3.863398091896567
6,16,7,,,,,3.08,0.0,0.0,0.0,4.737733809736768
6,16,7,,,,,3.2775,0.0,0.0,0.0,6.32086434950609
6,16,7,,,,,2.7025,0.0,0.0,0.0,6.4840736835029285
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.05125292729584
6,17,7,,,,,3.1925,0.0,0.0,0.0,5.335592394784546
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,5.00962372757906
6,17,7,,,,,4.6125,0.0,0.0,0.0,5.502253066739231
6,18,7,,,,,4.8075,0.0,0.0,0.0,5.051073835062493
6,18,7,,,,,3.655,0.0,0.0,0.0,4.649085259953713
6,18,7,,,,,3.4125,0.0,0.0,0.0,4.15721104072123
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.5679607070214043
6,19,7,,,,,3.285,0.0,0.0,0.0,2.9801209627135554
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.624175707694226
6,19,7,,,,,2.78,0.0,0.0,0.0,2.2387729143284694
6,19,7,,,,,3.005,0.0,0.0,0.0,1.723265993265993
6,20,7,,,,,2.78,0.0,0.0,0.0,1.386570483919447
6,20,7,,,,,3.6675,0.0,0.0,0.0,0.9938893898406972
6,20,7,,,,,3.18,0.0,0.0,0.0,0.7366155695822063
6,20,7,,,,,3.285,0.0,0.0,0.0,0.5795431319507064
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.1374999999999999
6,21,7,,,,,5.305,0.0,0.0,0.0,0.1016666666666666
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.0725
6,21,7,,,,,2.86,0.0,0.0,0.0,0.0366666666666666
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.0091666666666666
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.1547693747459018
6,7,1,,,,,2.19,0.0,0.0,0.0,0.588123624034427
6,8,1,,,,,1.815,0.0,0.0,0.0,0.4731198927112203
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.6496011225320723
6,8,1,,,,,3.605,0.0,0.0,0.0,0.9086905875882167
6,8,1,,,,,3.365,0.0,0.0,0.0,1.2992022450641445
6,9,1,,,,,2.69,0.0,0.0,0.0,1.1952680880594493
6,9,1,,,,,3.805,0.0,0.0,0.0,1.5618839301953304
6,9,1,,,,,3.7475,0.0,0.0,0.0,2.00634286209979
6,9,1,,,,,4.945,0.0,0.0,0.0,2.455823928828028
6,10,1,,,,,4.555,0.0,0.0,0.0,2.8211353563710446
6,10,1,,,,,5.615,0.0,0.0,0.0,3.338266550992251
6,10,1,,,,,5.835,0.0,0.0,0.0,3.772287375049334
6,10,1,,,,,5.4625,0.0,0.0,0.0,4.120889207137737
6,11,1,,,,,4.6725,0.0,0.0,0.0,4.495208972294422
6,11,1,,,,,4.81,0.0,0.0,0.0,4.849072553150508
6,11,1,,,,,7.195,0.0,0.0,0.0,5.200653143162363
6,11,1,,,,,6.3275,0.0,0.0,0.0,5.549950742329983
6,12,1,,,,,6.225,0.0,0.0,0.0,6.052145094156229
6,12,1,,,,,5.0575,0.0,0.0,0.0,6.362930923315604
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,6.580247330171407
6,12,1,,,,,4.96,0.0,0.0,0.0,6.739145348087478
6,13,1,,,,,5.74,0.0,0.0,0.0,6.911070264993639
6,13,1,,,,,5.32,0.0,0.0,0.0,6.984886769826682
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,7.171734797685321
6,13,1,,,,,4.5025,0.0,0.0,0.0,6.922604093873802
6,14,1,,,,,4.5075,0.0,0.0,0.0,6.719850125650997
6,14,1,,,,,5.3475,0.0,0.0,0.0,6.571703240345567
6,14,1,,,,,3.885,0.0,0.0,0.0,6.837904674878763
6,14,1,,,,,3.555,0.0,0.0,0.0,6.995310740515781
6,15,1,,,,,3.3,0.0,0.0,0.0,6.981563184630085
6,15,1,,,,,5.25,0.0,0.0,0.0,6.935327666851078
6,15,1,,,,,5.8175,0.0,0.0,0.0,6.535390438062665
6,15,1,,,,,5.4575,0.0,0.0,0.0,6.664849887843886
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.730189922685838
6,16,1,,,,,5.455,0.0,0.0,0.0,6.405215768660093
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.730189922685838
6,16,1,,,,,3.795,0.0,0.0,0.0,5.254162276538373
6,17,1,,,,,4.515,0.0,0.0,0.0,4.140506658700231
6,17,1,,,,,5.815,0.0,0.0,0.0,3.218236711275796
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,2.958544910290493
6,17,1,,,,,5.92,0.0,0.0,0.0,4.533684899444333
6,18,1,,,,,4.2225,0.0,0.0,0.0,4.678606352605282
6,18,1,,,,,4.245,0.0,0.0,0.0,4.426532238876993
6,18,1,,,,,3.64,0.0,0.0,0.0,3.4791767784915533
6,18,1,,,,,3.6725,0.0,0.0,0.0,2.68417380442541
6,19,1,,,,,2.755,0.0,0.0,0.0,4.474881665933243
6,19,1,,,,,2.8625,0.0,0.0,0.0,4.220322529248418
6,19,1,,,,,3.6425,0.0,0.0,0.0,4.720508903085268
6,19,1,,,,,3.1125,0.0,0.0,0.0,3.327132575968329
6,20,1,,,,,2.5225,0.0,0.0,0.0,3.046406373030638
6,20,1,,,,,2.395,0.0,0.0,0.0,2.7411672275992776
6,20,1,,,,,3.1925,0.0,0.0,0.0,2.256375643678881
6,20,1,,,,,3.095,0.0,0.0,0.0,2.0229574736431357
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.1925
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.1141666666666666
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.0725
6,21,1,,,,,3.17,0.0,0.0,0.0,0.0566666666666666
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0141666666666666
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
