month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.102766109706977
6,7,2,,,,,1.98,0.0,0.0,0.0,0.2864994573649057
6,8,2,,,,,2.125,0.0,0.0,0.0,0.4567403855770192
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.6303017320962865
6,8,2,,,,,2.185,0.0,0.0,0.0,0.834312437654022
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.1783901947887097
6,9,2,,,,,3.685,0.0,0.0,0.0,1.4449014108303508
6,9,2,,,,,3.6975,0.0,0.0,0.0,1.7092126445188298
6,9,2,,,,,2.97,0.0,0.0,0.0,1.9835928775859173
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.3762838533516573
6,10,2,,,,,4.4125,0.0,0.0,0.0,2.7047010345736693
6,10,2,,,,,3.4275,0.0,0.0,0.0,3.182957183176396
6,10,2,,,,,4.75,0.0,0.0,0.0,3.7146108629337946
6,10,2,,,,,5.005,0.0,0.0,0.0,4.183580484379186
6,11,2,,,,,5.15,0.0,0.0,0.0,4.476149787458322
6,11,2,,,,,4.3275,0.0,0.0,0.0,4.866671018915145
6,11,2,,,,,4.245,0.0,0.0,0.0,5.248057250805728
6,11,2,,,,,5.5725,0.0,0.0,0.0,5.547228486600135
6,12,2,,,,,5.485,0.0,0.0,0.0,5.692319090778304
6,12,2,,,,,5.97,0.0,0.0,0.0,5.9068651992519055
6,12,2,,,,,6.5575,0.0,0.0,0.0,5.986749388577183
6,12,2,,,,,5.2125,0.0,0.0,0.0,6.128258523953387
6,13,2,,,,,5.1175,0.0,0.0,0.0,6.258691508474431
6,13,2,,,,,4.725,0.0,0.0,0.0,6.356661561209925
6,13,2,,,,,4.545,0.0,0.0,0.0,6.420456014153968
6,13,2,,,,,5.17,0.0,0.0,0.0,6.53437468012547
6,14,2,,,,,4.645,0.0,0.0,0.0,7.025900572149389
6,14,2,,,,,4.0475,0.0,0.0,0.0,6.930025791773663
6,14,2,,,,,4.325,0.0,0.0,0.0,6.957067396495022
6,14,2,,,,,4.5675,0.0,0.0,0.0,6.949692413389196
6,15,2,,,,,4.0625,0.0,0.0,0.0,7.037549969149059
6,15,2,,,,,3.26,0.0,0.0,0.0,6.985235438404942
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.917973898876792
6,15,2,,,,,4.89,0.0,0.0,0.0,6.8656593681326745
6,16,2,,,,,4.145,0.0,0.0,0.0,6.818209893310856
6,16,2,,,,,4.175,0.0,0.0,0.0,6.847875781171528
6,16,2,,,,,4.01,0.0,0.0,0.0,6.684713397937838
6,16,2,,,,,6.08,0.0,0.0,0.0,6.259502338601555
6,17,2,,,,,4.365,0.0,0.0,0.0,5.642761980142934
6,17,2,,,,,4.1925,0.0,0.0,0.0,5.236271453866651
6,17,2,,,,,3.79,0.0,0.0,0.0,5.08955002130539
6,17,2,,,,,4.205,0.0,0.0,0.0,5.007770862172885
6,18,2,,,,,5.365,0.0,0.0,0.0,5.000304695541516
6,18,2,,,,,3.85,0.0,0.0,0.0,4.470981587997038
6,18,2,,,,,4.29,0.0,0.0,0.0,3.895406946783626
6,18,2,,,,,3.355,0.0,0.0,0.0,2.9344028583290904
6,19,2,,,,,3.62,0.0,0.0,0.0,3.679557831492486
6,19,2,,,,,3.08,0.0,0.0,0.0,4.005594601371566
6,19,2,,,,,3.2425,0.0,0.0,0.0,3.4816069354944723
6,19,2,,,,,2.26,0.0,0.0,0.0,2.7324986427961075
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,4.954959204038508
6,20,2,,,,,2.7075,0.0,0.0,0.0,3.431734855599906
6,20,2,,,,,3.165,0.0,0.0,0.0,2.3833980981451046
6,20,2,,,,,3.0375,0.0,0.0,0.0,1.926430793613524
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.1558333333333333
6,21,2,,,,,3.685,0.0,0.0,0.0,0.145
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.1008333333333333
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.0441666666666666
6,22,2,,,,,2.53,0.0,0.0,0.0,0.0099999999999999
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.0198966023832799
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.0273578282770099
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.0323319788728299
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.1069442378101297
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.2327935064731731
6,9,3,,,,,4.665,0.0,0.0,0.0,0.4155238932746961
6,9,3,,,,,4.745,0.0,0.0,0.0,0.4956248847493363
6,9,3,,,,,5.985,0.0,0.0,0.0,0.4856122608150062
6,10,3,,,,,4.475,0.0,0.0,0.0,0.6987330106554732
6,10,3,,,,,4.65,0.0,0.0,0.0,2.0721047902196794
6,10,3,,,,,3.9325,0.0,0.0,0.0,3.06719697436006
6,10,3,,,,,4.8575,0.0,0.0,0.0,3.9586839189894576
6,11,3,,,,,5.1275,0.0,0.0,0.0,3.873979926101184
6,11,3,,,,,5.0325,0.0,0.0,0.0,4.019459487226728
6,11,3,,,,,6.6775,0.0,0.0,0.0,4.390197723643437
6,11,3,,,,,6.96,0.0,0.0,0.0,4.655345956017412
6,12,3,,,,,5.2125,0.0,0.0,0.0,4.984250393998781
6,12,3,,,,,6.32,0.0,0.0,0.0,5.082338616855507
6,12,3,,,,,6.1625,0.0,0.0,0.0,6.079188695655263
6,12,3,,,,,6.0725,0.0,0.0,0.0,6.2251804692094606
6,13,3,,,,,6.2475,0.0,0.0,0.0,6.353522399388725
6,13,3,,,,,4.6325,0.0,0.0,0.0,6.476098394232238
6,13,3,,,,,5.04,0.0,0.0,0.0,6.392111138506127
6,13,3,,,,,6.33,0.0,0.0,0.0,6.882415117880177
6,14,3,,,,,4.59,0.0,0.0,0.0,7.406597851249445
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.5776068289954415
6,14,3,,,,,3.9925,0.0,0.0,0.0,7.314487737665667
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,7.404236053465245
6,15,3,,,,,3.9975,0.0,0.0,0.0,7.689773529411763
6,15,3,,,,,3.87,0.0,0.0,0.0,7.563223529411765
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.516077450980392
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.473894117647058
6,16,3,,,,,4.535,0.0,0.0,0.0,7.192698452046495
6,16,3,,,,,4.08,0.0,0.0,0.0,6.743463339392939
6,16,3,,,,,4.66,0.0,0.0,0.0,6.575617253346555
6,16,3,,,,,4.3725,0.0,0.0,0.0,6.291759901944582
6,17,3,,,,,4.16,0.0,0.0,0.0,6.093120613528701
6,17,3,,,,,4.3125,0.0,0.0,0.0,5.749393436060969
6,17,3,,,,,3.88,0.0,0.0,0.0,4.82701762889936
6,17,3,,,,,4.21,0.0,0.0,0.0,4.906149065438694
6,18,3,,,,,3.895,0.0,0.0,0.0,4.566259167350164
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.362276653415792
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.779820559410416
6,18,3,,,,,3.28,0.0,0.0,0.0,3.2243982925529684
6,19,3,,,,,3.245,0.0,0.0,0.0,2.9317696173524377
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.527978309453312
6,19,3,,,,,3.12,0.0,0.0,0.0,2.3199646053840657
6,19,3,,,,,3.025,0.0,0.0,0.0,1.7375262339901756
6,20,3,,,,,2.975,0.0,0.0,0.0,1.5889389840697326
6,20,3,,,,,2.755,0.0,0.0,0.0,1.0826330027051396
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.7944694920348663
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.579020138262699
6,21,3,,,,,3.42,0.0,0.0,0.0,0.1399999999999999
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.0858333333333333
6,21,3,,,,,3.74,0.0,0.0,0.0,0.0799999999999999
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.0525
6,22,3,,,,,3.3,0.0,0.0,0.0,0.0166666666666666
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.0060996743428704
6,8,4,,,,,2.045,0.0,0.0,0.0,0.0548970690858339
6,8,4,,,,,3.065,0.0,0.0,0.0,0.0792957664573156
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.1311429983717143
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.1589023341337422
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.2093475195730255
6,9,4,,,,,3.775,0.0,0.0,0.0,0.2774485199160579
6,9,4,,,,,6.155,0.0,0.0,0.0,0.4086060020581945
6,10,4,,,,,4.92,0.0,0.0,0.0,0.3900155024287137
6,10,4,,,,,4.35,0.0,0.0,0.0,1.4857733425855764
6,10,4,,,,,3.965,0.0,0.0,0.0,1.592563301583915
6,10,4,,,,,4.1275,0.0,0.0,0.0,1.511310071911266
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.272510956174417
6,11,4,,,,,4.8475,0.0,0.0,0.0,3.518505393915924
6,11,4,,,,,4.8175,0.0,0.0,0.0,2.3479564909367467
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,2.6017278351373108
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.5919749786414807
6,12,4,,,,,5.865,0.0,0.0,0.0,3.2906021238942764
6,12,4,,,,,5.6025,0.0,0.0,0.0,3.5067896769855325
6,12,4,,,,,5.34,0.0,0.0,0.0,3.9505430754360056
6,13,4,,,,,6.195,0.0,0.0,0.0,5.173574095880124
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,3.320353524221572
6,13,4,,,,,4.74,0.0,0.0,0.0,4.078902140562205
6,13,4,,,,,6.11,0.0,0.0,0.0,4.869246207887175
6,14,4,,,,,4.0,0.0,0.0,0.0,2.948304153731116
6,14,4,,,,,4.1675,0.0,0.0,0.0,4.461010977222388
6,14,4,,,,,5.1525,0.0,0.0,0.0,5.12778130122004
6,14,4,,,,,4.825,0.0,0.0,0.0,2.789549314684056
6,15,4,,,,,3.655,0.0,0.0,0.0,4.729687511342579
6,15,4,,,,,3.895,0.0,0.0,0.0,4.72051255981718
6,15,4,,,,,3.5775,0.0,0.0,0.0,6.034824365830419
6,15,4,,,,,5.0375,0.0,0.0,0.0,5.310003195323991
6,16,4,,,,,5.005,0.0,0.0,0.0,4.556426773687803
6,16,4,,,,,3.7125,0.0,0.0,0.0,5.8832983066848
6,16,4,,,,,3.605,0.0,0.0,0.0,5.102651761542485
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,5.330245506481935
6,17,4,,,,,4.1075,0.0,0.0,0.0,5.240417854981845
6,17,4,,,,,4.945,0.0,0.0,0.0,5.088555545318974
6,17,4,,,,,4.99,0.0,0.0,0.0,3.9624381105881454
6,17,4,,,,,4.7125,0.0,0.0,0.0,3.469469689990209
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,4.3695060863692605
6,18,4,,,,,4.105,0.0,0.0,0.0,3.737334077697609
6,18,4,,,,,3.185,0.0,0.0,0.0,2.9909812216447333
6,18,4,,,,,3.38,0.0,0.0,0.0,2.9297134498791984
6,19,4,,,,,3.62,0.0,0.0,0.0,3.793111720761336
6,19,4,,,,,3.325,0.0,0.0,0.0,3.7018336312242974
6,19,4,,,,,3.465,0.0,0.0,0.0,2.971608914927998
6,19,4,,,,,2.97,0.0,0.0,0.0,2.981750924876557
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,7.529016395733754
6,20,4,,,,,3.125,0.0,0.0,0.0,4.881927057752434
6,20,4,,,,,2.55,0.0,0.0,0.0,2.3867198949011903
6,20,4,,,,,2.625,0.0,0.0,0.0,1.6273090192508115
6,21,4,,,,,3.3,0.0,0.0,0.0,0.0999999999999999
6,21,4,,,,,3.47,0.0,0.0,0.0,0.0733333333333333
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0566666666666666
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.0358333333333333
6,22,4,,,,,3.03,0.0,0.0,0.0,0.0099999999999999
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.0209864558255538
6,7,5,,,,,2.04,0.0,0.0,0.0,0.1678916466044304
6,8,5,,,,,3.33,0.0,0.0,0.0,0.1323739838530389
6,8,5,,,,,3.88,0.0,0.0,0.0,0.2151077237611883
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.3681651425912646
6,8,5,,,,,3.61,0.0,0.0,0.0,0.5956829273386753
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.5917069377326001
6,9,5,,,,,4.09,0.0,0.0,0.0,0.8460150258644836
6,9,5,,,,,3.325,0.0,0.0,0.0,1.0826978009575237
6,9,5,,,,,5.1775,0.0,0.0,0.0,1.437721963597084
6,10,5,,,,,4.13,0.0,0.0,0.0,1.4993950555192164
6,10,5,,,,,4.0425,0.0,0.0,0.0,1.8788431907349692
6,10,5,,,,,4.87,0.0,0.0,0.0,2.180102013239597
6,10,5,,,,,4.945,0.0,0.0,0.0,2.4790611500762507
6,11,5,,,,,5.8175,0.0,0.0,0.0,4.827657853492003
6,11,5,,,,,5.85,0.0,0.0,0.0,4.857163989879119
6,11,5,,,,,5.8775,0.0,0.0,0.0,2.6124279216592825
6,11,5,,,,,6.525,0.0,0.0,0.0,3.4272512265034907
6,12,5,,,,,5.645,0.0,0.0,0.0,4.653907052941409
6,12,5,,,,,5.455,0.0,0.0,0.0,5.386592128331602
6,12,5,,,,,5.19,0.0,0.0,0.0,4.920749148299566
6,12,5,,,,,5.1025,0.0,0.0,0.0,5.746150544958271
6,13,5,,,,,4.015,0.0,0.0,0.0,6.332489628729888
6,13,5,,,,,4.8,0.0,0.0,0.0,6.815437875539652
6,13,5,,,,,5.93,0.0,0.0,0.0,6.707113035133723
6,13,5,,,,,5.535,0.0,0.0,0.0,6.801897270488912
6,14,5,,,,,4.97,0.0,0.0,0.0,6.968530707300748
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,7.038486812199169
6,14,5,,,,,4.9125,0.0,0.0,0.0,6.91662779076321
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,7.0226902723833975
6,15,5,,,,,3.7325,0.0,0.0,0.0,6.996431963024686
6,15,5,,,,,4.1325,0.0,0.0,0.0,6.905951109962614
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,6.813208235573991
6,15,5,,,,,4.465,0.0,0.0,0.0,6.754395681083644
6,16,5,,,,,4.295,0.0,0.0,0.0,6.631801405939437
6,16,5,,,,,4.3725,0.0,0.0,0.0,6.474983620809272
6,16,5,,,,,4.85,0.0,0.0,0.0,6.227256974734084
6,16,5,,,,,4.825,0.0,0.0,0.0,5.97725760713527
6,17,5,,,,,3.8175,0.0,0.0,0.0,5.884264112123631
6,17,5,,,,,4.735,0.0,0.0,0.0,5.574566000959232
6,17,5,,,,,4.145,0.0,0.0,0.0,5.257882218114428
6,17,5,,,,,4.58,0.0,0.0,0.0,4.964484007537628
6,18,5,,,,,3.805,0.0,0.0,0.0,5.046727201728012
6,18,5,,,,,3.115,0.0,0.0,0.0,5.113204398677229
6,18,5,,,,,3.0625,0.0,0.0,0.0,4.501060210103194
6,18,5,,,,,3.105,0.0,0.0,0.0,3.9941715833654183
6,19,5,,,,,3.09,0.0,0.0,0.0,6.186974930207748
6,19,5,,,,,2.5725,0.0,0.0,0.0,4.514966740442097
6,19,5,,,,,3.5025,0.0,0.0,0.0,5.996355104012967
6,19,5,,,,,2.6875,0.0,0.0,0.0,4.220867580027293
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,4.871679419973429
6,20,5,,,,,3.0375,0.0,0.0,0.0,3.497832109496493
6,20,5,,,,,2.4375,0.0,0.0,0.0,2.317840554485628
6,20,5,,,,,2.91,0.0,0.0,0.0,1.3822758215841562
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.1891666666666666
6,21,5,,,,,4.43,0.0,0.0,0.0,0.2266666666666666
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.1275
6,21,5,,,,,3.99,0.0,0.0,0.0,0.0799999999999999
6,22,5,,,,,3.06,0.0,0.0,0.0,0.0199999999999999
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.0078074326125926
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.1132077728825935
6,7,6,,,,,1.91,0.0,0.0,0.0,0.249837843602965
6,8,6,,,,,2.475,0.0,0.0,0.0,0.254530946628773
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.3874526632015768
6,8,6,,,,,3.03,0.0,0.0,0.0,0.599561785392221
6,8,6,,,,,3.32,0.0,0.0,0.0,0.9276238943804176
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.2320552342843996
6,9,6,,,,,3.185,0.0,0.0,0.0,1.7051442051492511
6,9,6,,,,,3.6325,0.0,0.0,0.0,2.157994075656248
6,9,6,,,,,3.925,0.0,0.0,0.0,2.706979672863054
6,10,6,,,,,4.215,0.0,0.0,0.0,2.924893434841927
6,10,6,,,,,4.725,0.0,0.0,0.0,2.688139834719815
6,10,6,,,,,5.7925,0.0,0.0,0.0,3.9878184520568265
6,10,6,,,,,5.5625,0.0,0.0,0.0,4.500784585654737
6,11,6,,,,,5.96,0.0,0.0,0.0,4.932193042623094
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.372212280800659
6,11,6,,,,,6.485,0.0,0.0,0.0,5.702848205532954
6,11,6,,,,,5.775,0.0,0.0,0.0,5.99122239552503
6,12,6,,,,,4.15,0.0,0.0,0.0,6.35125879860737
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.219767893792451
6,12,6,,,,,5.3,0.0,0.0,0.0,6.74821247352033
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.879703378335249
6,13,6,,,,,4.32,0.0,0.0,0.0,7.223299543855945
6,13,6,,,,,4.655,0.0,0.0,0.0,7.307176656045529
6,13,6,,,,,4.245,0.0,0.0,0.0,7.642685104803865
6,13,6,,,,,6.975,0.0,0.0,0.0,7.622949313700433
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.771644700643952
6,14,6,,,,,3.615,0.0,0.0,0.0,7.803892189028367
6,14,6,,,,,4.615,0.0,0.0,0.0,7.803892189028367
6,14,6,,,,,5.035,0.0,0.0,0.0,7.724513756082115
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.755872890776212
6,15,6,,,,,3.995,0.0,0.0,0.0,7.669228922957137
6,15,6,,,,,3.465,0.0,0.0,0.0,7.63952241970488
6,15,6,,,,,3.955,0.0,0.0,0.0,7.382066058185338
6,16,6,,,,,5.6175,0.0,0.0,0.0,7.025233009930933
6,16,6,,,,,4.5675,0.0,0.0,0.0,7.222640330195938
6,16,6,,,,,4.3,0.0,0.0,0.0,6.958608039341492
6,16,6,,,,,3.98,0.0,0.0,0.0,6.642756326917482
6,17,6,,,,,5.7325,0.0,0.0,0.0,6.417596475493849
6,17,6,,,,,4.64,0.0,0.0,0.0,6.078525624301155
6,17,6,,,,,3.7925,0.0,0.0,0.0,5.734504833674991
6,17,6,,,,,3.1625,0.0,0.0,0.0,5.35830943673127
6,18,6,,,,,3.9975,0.0,0.0,0.0,5.2481584343405325
6,18,6,,,,,6.09,0.0,0.0,0.0,4.82021955250086
6,18,6,,,,,4.125,0.0,0.0,0.0,4.33189665665927
6,18,6,,,,,4.145,0.0,0.0,0.0,3.827821409338918
6,19,6,,,,,3.4175,0.0,0.0,0.0,4.66987574354022
6,19,6,,,,,3.6975,0.0,0.0,0.0,3.9769502188475903
6,19,6,,,,,2.9675,0.0,0.0,0.0,3.269281597884905
6,19,6,,,,,2.7475,0.0,0.0,0.0,2.576356073192276
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.5022984187373676
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.0385206871953394
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.7198513256449885
6,20,6,,,,,3.485,0.0,0.0,0.0,0.5519808583997146
6,21,6,,,,,3.395,0.0,0.0,0.0,0.1316666666666666
6,21,6,,,,,3.805,0.0,0.0,0.0,0.1016666666666666
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.0741666666666666
6,21,6,,,,,2.625,0.0,0.0,0.0,0.0416666666666666
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.0141666666666666
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0008333333333333
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.0296999236250477
6,7,7,,,,,1.845,0.0,0.0,0.0,0.3761990325839379
6,7,7,,,,,1.965,0.0,0.0,0.0,0.8513978105847015
6,8,7,,,,,2.58,0.0,0.0,0.0,0.5500817269832574
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.8042861614224901
6,8,7,,,,,3.1575,0.0,0.0,0.0,1.0959961681560355
6,8,7,,,,,3.15,0.0,0.0,0.0,1.5002228917725204
6,9,7,,,,,3.215,0.0,0.0,0.0,1.2310019346826788
6,9,7,,,,,3.1025,0.0,0.0,0.0,1.6236054323695412
6,9,7,,,,,3.025,0.0,0.0,0.0,2.0516698911377977
6,9,7,,,,,3.465,0.0,0.0,0.0,2.4974648304467517
6,10,7,,,,,3.6775,0.0,0.0,0.0,2.704514667131805
6,10,7,,,,,2.865,0.0,0.0,0.0,3.108690642151502
6,10,7,,,,,4.045,0.0,0.0,0.0,3.505937886170862
6,10,7,,,,,5.23,0.0,0.0,0.0,3.907804284190448
6,11,7,,,,,4.6825,0.0,0.0,0.0,4.255317044083168
6,11,7,,,,,4.5825,0.0,0.0,0.0,4.618825173850016
6,11,7,,,,,5.48,0.0,0.0,0.0,4.980061377805821
6,11,7,,,,,6.5975,0.0,0.0,0.0,5.314034472029114
6,12,7,,,,,3.66,0.0,0.0,0.0,5.580130303186393
6,12,7,,,,,4.5325,0.0,0.0,0.0,5.917565130773556
6,12,7,,,,,4.0975,0.0,0.0,0.0,6.202912703095588
6,12,7,,,,,4.635,0.0,0.0,0.0,6.463348979421251
6,13,7,,,,,4.56,0.0,0.0,0.0,6.599553753563123
6,13,7,,,,,3.22,0.0,0.0,0.0,6.744003630522097
6,13,7,,,,,3.705,0.0,0.0,0.0,6.95616438730559
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,7.010333091165204
6,14,7,,,,,5.055,0.0,0.0,0.0,7.04581265480433
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,7.072894574041246
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,7.0977196666750855
6,14,7,,,,,3.1075,0.0,0.0,0.0,7.093206013468933
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,7.105460054145194
6,15,7,,,,,2.825,0.0,0.0,0.0,7.08960470815252
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.0578940161671735
6,15,7,,,,,3.1375,0.0,0.0,0.0,6.919726001088162
6,16,7,,,,,4.735,0.0,0.0,0.0,6.8125597184700695
6,16,7,,,,,3.24,0.0,0.0,0.0,6.58957012180672
6,16,7,,,,,3.73,0.0,0.0,0.0,6.35292810085786
6,16,7,,,,,3.49,0.0,0.0,0.0,6.1344893122896815
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.020559701168125
6,17,7,,,,,6.355,0.0,0.0,0.0,5.702950655644903
6,17,7,,,,,3.56,0.0,0.0,0.0,5.427378101440931
6,17,7,,,,,3.895,0.0,0.0,0.0,5.0397082370522925
6,18,7,,,,,3.9875,0.0,0.0,0.0,5.39608207107717
6,18,7,,,,,3.5525,0.0,0.0,0.0,4.925446341569687
6,18,7,,,,,2.85,0.0,0.0,0.0,4.435876990760179
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,3.957126852123258
6,19,7,,,,,2.9425,0.0,0.0,0.0,7.088790700648694
6,19,7,,,,,2.6925,0.0,0.0,0.0,5.978565062332532
6,19,7,,,,,2.475,0.0,0.0,0.0,4.940504090506921
6,19,7,,,,,2.7825,0.0,0.0,0.0,3.9579544005971177
6,20,7,,,,,2.88,0.0,0.0,0.0,7.595216992264323
6,20,7,,,,,2.76,0.0,0.0,0.0,5.558818233468816
6,20,7,,,,,2.49,0.0,0.0,0.0,4.072797517591014
6,20,7,,,,,3.5775,0.0,0.0,0.0,3.178433197849744
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.1574999999999999
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.1241666666666666
6,21,7,,,,,3.27,0.0,0.0,0.0,0.09
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.0541666666666666
6,22,7,,,,,2.56,0.0,0.0,0.0,0.0199999999999999
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.0008333333333333
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.011510586724311
6,7,1,,,,,1.815,0.0,0.0,0.0,0.2992752548320866
6,7,1,,,,,1.725,0.0,0.0,0.0,1.0359528051879925
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.6659371850227271
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.9472025799391584
6,8,1,,,,,3.015,0.0,0.0,0.0,1.2656942771239408
6,8,1,,,,,2.8875,0.0,0.0,0.0,1.468370811696075
6,9,1,,,,,2.78,0.0,0.0,0.0,1.0439513552784054
6,9,1,,,,,3.3075,0.0,0.0,0.0,1.5785963454816667
6,9,1,,,,,3.5975,0.0,0.0,0.0,2.1259106482489862
6,9,1,,,,,3.8,0.0,0.0,0.0,2.584539763067897
6,10,1,,,,,3.38,0.0,0.0,0.0,2.205337578219344
6,10,1,,,,,3.4175,0.0,0.0,0.0,2.7033917581743427
6,10,1,,,,,3.7575,0.0,0.0,0.0,2.323480662766808
6,10,1,,,,,5.05,0.0,0.0,0.0,3.98443343963999
6,11,1,,,,,5.655,0.0,0.0,0.0,4.252317587187933
6,11,1,,,,,5.2775,0.0,0.0,0.0,4.592594343627782
6,11,1,,,,,4.945,0.0,0.0,0.0,4.973978359234864
6,11,1,,,,,6.0075,0.0,0.0,0.0,5.031071774744905
6,12,1,,,,,4.865,0.0,0.0,0.0,5.330435657491411
6,12,1,,,,,4.675,0.0,0.0,0.0,5.384966968565492
6,12,1,,,,,5.6225,0.0,0.0,0.0,6.018893459801682
6,12,1,,,,,5.3125,0.0,0.0,0.0,6.191575944869605
6,13,1,,,,,5.28,0.0,0.0,0.0,6.371781410102821
6,13,1,,,,,5.71,0.0,0.0,0.0,6.534928018042865
6,13,1,,,,,4.4,0.0,0.0,0.0,6.707138326424023
6,13,1,,,,,4.235,0.0,0.0,0.0,6.784179780173488
6,14,1,,,,,4.9,0.0,0.0,0.0,6.951880193718343
6,14,1,,,,,5.26,0.0,0.0,0.0,7.051841869706449
6,14,1,,,,,5.13,0.0,0.0,0.0,6.706519716292989
6,14,1,,,,,4.28,0.0,0.0,0.0,6.161274210903315
6,15,1,,,,,3.4975,0.0,0.0,0.0,5.916053029957448
6,15,1,,,,,3.6125,0.0,0.0,0.0,5.565505832337807
6,15,1,,,,,3.3075,0.0,0.0,0.0,5.287799610846923
6,15,1,,,,,3.8425,0.0,0.0,0.0,6.002551689110346
6,16,1,,,,,4.52,0.0,0.0,0.0,6.686280800454615
6,16,1,,,,,4.055,0.0,0.0,0.0,6.028689222418157
6,16,1,,,,,4.4,0.0,0.0,0.0,4.966425904051572
6,16,1,,,,,3.6675,0.0,0.0,0.0,4.06281230206441
6,17,1,,,,,3.61,0.0,0.0,0.0,5.288894543959255
6,17,1,,,,,4.19,0.0,0.0,0.0,4.657244036926687
6,17,1,,,,,5.445,0.0,0.0,0.0,3.719195895885785
6,17,1,,,,,4.22,0.0,0.0,0.0,4.214145920053095
6,18,1,,,,,4.4875,0.0,0.0,0.0,4.01490881926126
6,18,1,,,,,4.2525,0.0,0.0,0.0,4.299577939556708
6,18,1,,,,,3.8175,0.0,0.0,0.0,3.832290893033992
6,18,1,,,,,3.63,0.0,0.0,0.0,3.362318288772641
6,19,1,,,,,3.2975,0.0,0.0,0.0,5.611098418616301
6,19,1,,,,,2.745,0.0,0.0,0.0,5.004357660213645
6,19,1,,,,,3.5175,0.0,0.0,0.0,4.046609851495402
6,19,1,,,,,3.0925,0.0,0.0,0.0,3.1941641578718354
6,20,1,,,,,2.645,0.0,0.0,0.0,6.032788142248149
6,20,1,,,,,2.995,0.0,0.0,0.0,4.302956416872336
6,20,1,,,,,2.96,0.0,0.0,0.0,3.0704513125420685
6,20,1,,,,,3.725,0.0,0.0,0.0,3.135320002243662
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.1591666666666666
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.1108333333333333
6,21,1,,,,,3.74,0.0,0.0,0.0,0.0799999999999999
6,21,1,,,,,3.375,0.0,0.0,0.0,0.0416666666666666
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0141666666666666
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.0008333333333333
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.0706541429693035
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.3734576128377472
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.4212062164743371
6,8,2,,,,,1.95,0.0,0.0,0.0,0.7506645442116899
6,8,2,,,,,2.99,0.0,0.0,0.0,0.8173902814749512
6,8,2,,,,,3.35,0.0,0.0,0.0,1.0008860589489197
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.8137582250978808
6,9,2,,,,,3.11,0.0,0.0,0.0,0.8720648892014673
6,9,2,,,,,2.6775,0.0,0.0,0.0,0.9405118427143732
6,9,2,,,,,3.155,0.0,0.0,0.0,0.9176961915434044
6,10,2,,,,,3.01,0.0,0.0,0.0,1.1742284154034457
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.3722629695885509
6,10,2,,,,,3.475,0.0,0.0,0.0,1.3745927878730817
6,10,2,,,,,4.2,0.0,0.0,0.0,2.050240090386969
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.1584794830117122
6,11,2,,,,,4.0375,0.0,0.0,0.0,1.633753117067799
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.540069371893282
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,3.326915438392609
6,12,2,,,,,4.7675,0.0,0.0,0.0,5.251101041138095
6,12,2,,,,,3.85,0.0,0.0,0.0,4.8709823268467805
6,12,2,,,,,3.6125,0.0,0.0,0.0,2.8338191574412344
6,12,2,,,,,3.605,0.0,0.0,0.0,1.6889106946356596
6,13,2,,,,,3.27,0.0,0.0,0.0,3.18938653282406
6,13,2,,,,,3.28,0.0,0.0,0.0,3.8780040796838
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.4849126608721543
6,13,2,,,,,3.1,0.0,0.0,0.0,3.2618725903882426
6,14,2,,,,,3.175,0.0,0.0,0.0,4.466051019656678
6,14,2,,,,,3.3875,0.0,0.0,0.0,5.112154847373508
6,14,2,,,,,3.545,0.0,0.0,0.0,4.801571603874541
6,14,2,,,,,2.475,0.0,0.0,0.0,5.418204028923585
6,15,2,,,,,3.03,0.0,0.0,0.0,6.848696775103348
6,15,2,,,,,3.17,0.0,0.0,0.0,6.066508298796723
6,15,2,,,,,4.1375,0.0,0.0,0.0,5.809568479544838
6,15,2,,,,,3.7375,0.0,0.0,0.0,4.308858030817014
6,16,2,,,,,3.705,0.0,0.0,0.0,6.584744505245389
6,16,2,,,,,3.685,0.0,0.0,0.0,4.510161572989035
6,16,2,,,,,3.6,0.0,0.0,0.0,4.889435545185681
6,16,2,,,,,3.28,0.0,0.0,0.0,2.7691569536285257
6,17,2,,,,,2.9175,0.0,0.0,0.0,0.8632924931997527
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,5.240914645365256
6,17,2,,,,,4.06,0.0,0.0,0.0,4.761046338518527
6,17,2,,,,,6.01,0.0,0.0,0.0,2.126475242105113
6,18,2,,,,,5.51,0.0,0.0,0.0,0.8064398455248674
6,18,2,,,,,4.695,0.0,0.0,0.0,2.06384934150772
6,18,2,,,,,3.82,0.0,0.0,0.0,3.7881450638470735
6,18,2,,,,,3.7575,0.0,0.0,0.0,2.925997202677397
6,19,2,,,,,3.9375,0.0,0.0,0.0,4.291945323566997
6,19,2,,,,,3.21,0.0,0.0,0.0,3.845583009916029
6,19,2,,,,,3.48,0.0,0.0,0.0,4.375331689853442
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,2.6683637211662248
6,20,2,,,,,2.9075,0.0,0.0,0.0,0.9747091738353304
6,20,2,,,,,3.52,0.0,0.0,0.0,1.1414845077615277
6,20,2,,,,,3.035,0.0,0.0,0.0,1.1637212189516872
6,20,2,,,,,4.07,0.0,0.0,0.0,0.8449950252260658
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0933333333333333
6,21,2,,,,,3.6,0.0,0.0,0.0,0.0333333333333333
6,21,2,,,,,4.01,0.0,0.0,0.0,0.0033333333333333
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.1630481685261602
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.6151362721668774
6,8,3,,,,,2.08,0.0,0.0,0.0,0.5380335848138232
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.7785182931775776
6,8,3,,,,,3.4125,0.0,0.0,0.0,1.0801431816338116
6,8,3,,,,,2.8725,0.0,0.0,0.0,1.830129390768232
6,9,3,,,,,2.8,0.0,0.0,0.0,0.810813224364856
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.7018601973408284
6,9,3,,,,,3.11,0.0,0.0,0.0,0.87162421619222
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.391051438050956
6,10,3,,,,,4.67,0.0,0.0,0.0,2.093442926840527
6,10,3,,,,,3.795,0.0,0.0,0.0,1.972852896492571
6,10,3,,,,,4.05,0.0,0.0,0.0,1.7364964370105755
6,10,3,,,,,5.8025,0.0,0.0,0.0,1.7389082376175349
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.501465119081192
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.3359130691978138
6,11,3,,,,,6.165,0.0,0.0,0.0,1.5313564614212465
6,11,3,,,,,5.525,0.0,0.0,0.0,1.862460561188002
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,3.5255133252673305
6,12,3,,,,,4.5275,0.0,0.0,0.0,3.9068350385572552
6,12,3,,,,,4.375,0.0,0.0,0.0,3.995886217109992
6,12,3,,,,,5.0375,0.0,0.0,0.0,4.372641203294648
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.452764750950972
6,13,3,,,,,3.855,0.0,0.0,0.0,3.5013581060511982
6,13,3,,,,,4.4025,0.0,0.0,0.0,3.771566675843735
6,13,3,,,,,5.08,0.0,0.0,0.0,3.705717528583369
6,14,3,,,,,5.2725,0.0,0.0,0.0,3.871296143816197
6,14,3,,,,,4.4975,0.0,0.0,0.0,5.887360256160499
6,14,3,,,,,3.695,0.0,0.0,0.0,4.254121801104047
6,14,3,,,,,4.04,0.0,0.0,0.0,5.4728212308133
6,15,3,,,,,3.465,0.0,0.0,0.0,7.001784051944801
6,15,3,,,,,3.9225,0.0,0.0,0.0,6.963212979720868
6,15,3,,,,,4.015,0.0,0.0,0.0,3.870720542001889
6,15,3,,,,,3.505,0.0,0.0,0.0,2.273424374610723
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.1336582069384065
6,16,3,,,,,4.3975,0.0,0.0,0.0,1.7357412423003753
6,16,3,,,,,3.93,0.0,0.0,0.0,1.765470670692872
6,16,3,,,,,4.54,0.0,0.0,0.0,2.552157083540473
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,2.2765918117730006
6,17,3,,,,,4.6425,0.0,0.0,0.0,2.470592962057558
6,17,3,,,,,4.9575,0.0,0.0,0.0,2.06389175543692
6,17,3,,,,,4.1125,0.0,0.0,0.0,1.2738629747600467
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.288468968188497
6,18,3,,,,,4.295,0.0,0.0,0.0,1.3933756273938238
6,18,3,,,,,3.8075,0.0,0.0,0.0,1.4068251990868146
6,18,3,,,,,4.47,0.0,0.0,0.0,2.119652498815315
6,19,3,,,,,2.8575,0.0,0.0,0.0,3.933990586939301
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,1.7260846989800969
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,2.663253385236162
6,20,3,,,,,3.75,0.0,0.0,0.0,4.8040323250542905
6,20,3,,,,,3.0075,0.0,0.0,0.0,3.6390544862286247
6,20,3,,,,,3.205,0.0,0.0,0.0,3.386842789163275
6,20,3,,,,,3.29,0.0,0.0,0.0,2.5941774555293167
6,21,3,,,,,4.14,0.0,0.0,0.0,0.13
6,21,3,,,,,4.495,0.0,0.0,0.0,0.0816666666666666
6,21,3,,,,,3.925,0.0,0.0,0.0,0.0583333333333333
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.0241666666666666
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.0075
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.0153377345749218
6,7,4,,,,,1.79,0.0,0.0,0.0,0.0409006255331248
6,8,4,,,,,1.8,0.0,0.0,0.0,0.0491280902799491
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.2775737100817126
6,8,4,,,,,2.95,0.0,0.0,0.0,0.1965123611197965
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.5035629253694787
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8024999999999999
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.6399999999999999
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.6845424598776775
6,10,4,,,,,6.105,0.0,0.0,0.0,0.6045958952204304
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7569940340983075
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.04180367068975
6,11,4,,,,,5.775,0.0,0.0,0.0,1.5081783800819413
6,11,4,,,,,5.71,0.0,0.0,0.0,2.680107154112827
6,11,4,,,,,4.71,0.0,0.0,0.0,1.9383800819413803
6,11,4,,,,,5.975,0.0,0.0,0.0,1.7059722659943273
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.450567208052575
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.773072786879696
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.6688040659055137
6,12,4,,,,,4.585,0.0,0.0,0.0,3.719725999404533
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.460668654173765
6,13,4,,,,,4.71,0.0,0.0,0.0,3.199063032367972
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.653428449744463
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.6817504258943778
6,14,4,,,,,4.16,0.0,0.0,0.0,1.8363129100705005
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.268952077364597
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.254530771788128
6,14,4,,,,,5.085,0.0,0.0,0.0,2.7256267539528105
6,15,4,,,,,3.8475,0.0,0.0,0.0,3.514854730492716
6,15,4,,,,,3.715,0.0,0.0,0.0,2.708653483017778
6,15,4,,,,,5.66,0.0,0.0,0.0,3.8003367586354
6,15,4,,,,,6.5825,0.0,0.0,0.0,3.5011515931418677
6,16,4,,,,,4.6925,0.0,0.0,0.0,3.049280844906039
6,16,4,,,,,4.2525,0.0,0.0,0.0,2.6290197417709864
6,16,4,,,,,4.5075,0.0,0.0,0.0,2.6337954361247933
6,16,4,,,,,4.2775,0.0,0.0,0.0,2.652898213540023
6,17,4,,,,,4.585,0.0,0.0,0.0,2.19721945960034
6,17,4,,,,,4.57,0.0,0.0,0.0,2.1831045594316008
6,17,4,,,,,5.69,0.0,0.0,0.0,4.648507122237978
6,17,4,,,,,5.9175,0.0,0.0,0.0,4.1568380996935765
6,18,4,,,,,6.48,0.0,0.0,0.0,5.075238535581714
6,18,4,,,,,5.835,0.0,0.0,0.0,3.310171433883633
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,3.1358107019529724
6,18,4,,,,,5.5025,0.0,0.0,0.0,3.4898971114121613
6,19,4,,,,,5.12,0.0,0.0,0.0,4.191179406249194
6,19,4,,,,,4.5175,0.0,0.0,0.0,3.4418661741230405
6,19,4,,,,,4.49,0.0,0.0,0.0,3.0967468016499984
6,19,4,,,,,4.3825,0.0,0.0,0.0,2.652133556031574
6,20,4,,,,,3.9,0.0,0.0,0.0,2.2772787352823523
6,20,4,,,,,4.495,0.0,0.0,0.0,1.3732680858217825
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.1765940132292156
6,20,4,,,,,5.545,0.0,0.0,0.0,1.0972342997269515
6,21,4,,,,,5.795,0.0,0.0,0.0,0.1816666666666666
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.1358333333333333
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.0808333333333333
6,21,4,,,,,4.64,0.0,0.0,0.0,0.0466666666666666
6,22,4,,,,,4.54,0.0,0.0,0.0,0.0133333333333333
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.0681737056875401
6,7,5,,,,,1.89,0.0,0.0,0.0,0.1527091007400899
6,8,5,,,,,1.915,0.0,0.0,0.0,0.4339392721742231
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.7188753002886227
6,8,5,,,,,3.465,0.0,0.0,0.0,0.7476303123001675
6,8,5,,,,,3.16,0.0,0.0,0.0,0.9515294883820314
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,1.560087562678413
6,10,5,,,,,3.765,0.0,0.0,0.0,1.6997250297082709
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,1.9549245384180112
6,10,5,,,,,5.33,0.0,0.0,0.0,3.206846656616737
6,11,5,,,,,5.335,0.0,0.0,0.0,3.996162389809931
6,11,5,,,,,5.425,0.0,0.0,0.0,4.08420513524026
6,11,5,,,,,6.45,0.0,0.0,0.0,4.353224635166265
6,11,5,,,,,8.29,0.0,0.0,0.0,2.973888290091112
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.112844320328465
6,12,5,,,,,8.18,0.0,0.0,0.0,6.399416571013194
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.834615808330459
6,12,5,,,,,8.355,0.0,0.0,0.0,5.578340572399527
6,13,5,,,,,7.145,0.0,0.0,0.0,4.1410351949714
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.348336715588183
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.6839728061416257
6,13,5,,,,,6.855,0.0,0.0,0.0,4.600595192483305
6,14,5,,,,,7.435,0.0,0.0,0.0,3.756080812398253
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.1380217714763043
6,14,5,,,,,8.595,0.0,0.0,0.0,3.1929073233728484
6,14,5,,,,,7.325,0.0,0.0,0.0,2.935183862293425
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.6899999999999995
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,4.737895256556204
6,16,5,,,,,4.4475,0.0,0.0,0.0,3.510694932087488
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,3.176003934505111
6,16,5,,,,,3.1475,0.0,0.0,0.0,3.22585152988972
6,17,5,,,,,4.9725,0.0,0.0,0.0,3.270999369316138
6,17,5,,,,,5.255,0.0,0.0,0.0,4.243585934850742
6,17,5,,,,,5.64,0.0,0.0,0.0,3.899765986744078
6,17,5,,,,,4.6575,0.0,0.0,0.0,4.151743619945537
6,18,5,,,,,4.9725,0.0,0.0,0.0,4.681748008418777
6,18,5,,,,,3.69,0.0,0.0,0.0,4.909423847844396
6,18,5,,,,,3.86,0.0,0.0,0.0,4.040591908886859
6,18,5,,,,,3.7525,0.0,0.0,0.0,3.9280624710098286
6,19,5,,,,,3.485,0.0,0.0,0.0,3.301995507634175
6,19,5,,,,,3.505,0.0,0.0,0.0,2.812054906810557
6,19,5,,,,,2.775,0.0,0.0,0.0,2.322114305986939
6,19,5,,,,,3.1,0.0,0.0,0.0,1.888312732341028
6,20,5,,,,,2.675,0.0,0.0,0.0,1.4566067437725323
6,20,5,,,,,4.32,0.0,0.0,0.0,1.0937327830432348
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.8049668847163993
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.610752652213395
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.1608333333333333
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.1175
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.0574999999999999
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.0191666666666666
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.0058333333333333
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.0061376466304321
6,7,6,,,,,1.595,0.0,0.0,0.0,0.1166152859782101
6,7,6,,,,,1.705,0.0,0.0,0.0,0.2516435118477165
6,8,6,,,,,2.06,0.0,0.0,0.0,0.3895058982455057
6,8,6,,,,,1.735,0.0,0.0,0.0,0.6093882601582912
6,8,6,,,,,1.975,0.0,0.0,0.0,0.9109412136386827
6,8,6,,,,,3.0175,0.0,0.0,0.0,0.964341215817502
6,9,6,,,,,3.1425,0.0,0.0,0.0,1.4148772800082674
6,9,6,,,,,4.71,0.0,0.0,0.0,1.99149692554126
6,9,6,,,,,3.3775,0.0,0.0,0.0,2.16168862708624
6,9,6,,,,,3.3425,0.0,0.0,0.0,2.1261261819872885
6,10,6,,,,,3.06,0.0,0.0,0.0,2.4005609436760427
6,10,6,,,,,3.12,0.0,0.0,0.0,1.987964531481723
6,10,6,,,,,2.8225,0.0,0.0,0.0,2.8811419919705625
6,10,6,,,,,4.205,0.0,0.0,0.0,2.7709599955323068
6,11,6,,,,,6.385,0.0,0.0,0.0,2.9011736311495846
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,2.484737224764477
6,11,6,,,,,3.2525,0.0,0.0,0.0,1.8531420084137296
6,11,6,,,,,3.1775,0.0,0.0,0.0,1.7837359406828786
6,12,6,,,,,4.945,0.0,0.0,0.0,1.5567896436569306
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.5131627952358662
6,12,6,,,,,3.815,0.0,0.0,0.0,1.2077748562884154
6,12,6,,,,,3.775,0.0,0.0,0.0,1.8598814326874835
6,13,6,,,,,5.3875,0.0,0.0,0.0,1.9654488818604745
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.066594789231072
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.3194595576575647
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,3.089547716047341
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.405487720540104
6,14,6,,,,,3.965,0.0,0.0,0.0,3.87164686232678
6,14,6,,,,,3.6025,0.0,0.0,0.0,5.835026498915983
6,14,6,,,,,3.505,0.0,0.0,0.0,3.678753424346087
6,15,6,,,,,2.8075,0.0,0.0,0.0,4.191505928721539
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.6142305216436585
6,15,6,,,,,3.35,0.0,0.0,0.0,3.310898813691178
6,15,6,,,,,4.4575,0.0,0.0,0.0,5.249154160872887
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,7.276650635258459
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,6.983739500336803
6,16,6,,,,,3.9625,0.0,0.0,0.0,6.653926175188797
6,16,6,,,,,4.685,0.0,0.0,0.0,6.397917230493491
6,17,6,,,,,4.4175,0.0,0.0,0.0,6.559223677741792
6,17,6,,,,,3.5525,0.0,0.0,0.0,6.200151065461963
6,17,6,,,,,3.9475,0.0,0.0,0.0,5.8509160589980205
6,17,6,,,,,4.05,0.0,0.0,0.0,5.459871227816564
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,5.268462728003199
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.809765724321329
6,18,6,,,,,3.4075,0.0,0.0,0.0,4.3589320978454325
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,3.915961848575512
6,19,6,,,,,3.275,0.0,0.0,0.0,3.2461724368719094
6,19,6,,,,,3.115,0.0,0.0,0.0,2.839781383706266
6,19,6,,,,,3.09,0.0,0.0,0.0,2.319402596116112
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.8857536064576517
6,20,6,,,,,2.685,0.0,0.0,0.0,1.7345134755089648
6,20,6,,,,,3.02,0.0,0.0,0.0,1.232894595832156
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.8430823339146362
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.6194690983960588
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.1341666666666666
6,21,6,,,,,3.82,0.0,0.0,0.0,0.1066666666666666
6,21,6,,,,,3.745,0.0,0.0,0.0,0.0816666666666666
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.0558333333333333
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.0275
6,22,6,,,,,2.26,0.0,0.0,0.0,0.0033333333333333
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
