month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.0114529256728793
6,7,7,,,,,1.84,0.0,0.0,0.0,0.1030763310559141
6,7,7,,,,,1.94,0.0,0.0,0.0,0.2176055877847076
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.267648761127691
6,8,7,,,,,1.625,0.0,0.0,0.0,0.3683239832032445
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5279310425913171
6,8,7,,,,,3.05,0.0,0.0,0.0,0.7857578308335884
6,9,7,,,,,3.18,0.0,0.0,0.0,1.18
6,9,7,,,,,3.39,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,3.7757078820497543
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.286472937598699
6,11,7,,,,,3.6275,0.0,0.0,0.0,5.66476657989724
6,11,7,,,,,3.01,0.0,0.0,0.0,6.033422167614923
6,12,7,,,,,5.3675,0.0,0.0,0.0,6.206641843822883
6,12,7,,,,,3.6725,0.0,0.0,0.0,6.492705427104482
6,12,7,,,,,4.1875,0.0,0.0,0.0,6.74125247487374
6,12,7,,,,,4.415,0.0,0.0,0.0,6.954627770600179
6,13,7,,,,,4.16,0.0,0.0,0.0,7.046802317766313
6,13,7,,,,,3.5375,0.0,0.0,0.0,7.164095698381875
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,7.214692842961138
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,7.233091804626323
6,14,7,,,,,3.6675,0.0,0.0,0.0,7.266073112402225
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,7.2546015729131135
6,14,7,,,,,3.16,0.0,0.0,0.0,7.259190188708757
6,14,7,,,,,3.4025,0.0,0.0,0.0,7.2523072650152915
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,7.208298899562523
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,7.183222590930269
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,7.144468295771331
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,7.094315678506822
6,16,7,,,,,3.41,0.0,0.0,0.0,7.100010441348305
6,16,7,,,,,4.4525,0.0,0.0,0.0,6.9076798712987255
6,16,7,,,,,4.465,0.0,0.0,0.0,6.687542471844388
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,6.432646535634104
6,17,7,,,,,3.42,0.0,0.0,0.0,6.6236442080366364
6,17,7,,,,,4.3325,0.0,0.0,0.0,6.288489797210195
6,17,7,,,,,4.6975,0.0,0.0,0.0,5.906165506341514
6,17,7,,,,,4.3375,0.0,0.0,0.0,5.548667468126643
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.20359240554394
6,18,7,,,,,3.455,0.0,0.0,0.0,4.71959561794395
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.320862513133596
6,18,7,,,,,2.795,0.0,0.0,0.0,3.806772661019616
6,19,7,,,,,3.07,0.0,0.0,0.0,3.5107957971471
6,19,7,,,,,2.5925,0.0,0.0,0.0,3.0058545341538045
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.45068351201458
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,1.924592876749314
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.3655060052532342
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.0963302834784694
6,20,7,,,,,3.185,0.0,0.0,0.0,0.7682723725654748
6,20,7,,,,,3.215,0.0,0.0,0.0,0.521527960938607
6,21,7,,,,,3.89,0.0,0.0,0.0,0.13
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.1075
6,21,7,,,,,3.25,0.0,0.0,0.0,0.0833333333333333
6,21,7,,,,,2.915,0.0,0.0,0.0,0.055
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.0241666666666666
6,22,7,,,,,2.01,0.0,0.0,0.0,0.0033333333333333
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.0082701818343305
6,7,1,,,,,2.335,0.0,0.0,0.0,0.1405930911836188
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.3266721824560553
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.4487131556271405
6,8,1,,,,,1.895,0.0,0.0,0.0,0.6059545178554548
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.8705802250201786
6,8,1,,,,,3.3125,0.0,0.0,0.0,1.2464254322976127
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.1744327720731578
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.5955037011533828
6,9,1,,,,,3.52,0.0,0.0,0.0,2.049550064438686
6,9,1,,,,,5.9725,0.0,0.0,0.0,2.508669571447846
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,2.7826288160822674
6,10,1,,,,,3.885,0.0,0.0,0.0,3.209266965055699
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,3.643015749845354
6,10,1,,,,,5.25,0.0,0.0,0.0,4.029360295860183
6,11,1,,,,,6.41,0.0,0.0,0.0,4.3833669660266645
6,11,1,,,,,5.8125,0.0,0.0,0.0,4.761973232942058
6,11,1,,,,,6.6925,0.0,0.0,0.0,5.119415174377709
6,11,1,,,,,6.53,0.0,0.0,0.0,5.4368800565738455
6,12,1,,,,,5.875,0.0,0.0,0.0,5.66703683153084
6,12,1,,,,,6.91,0.0,0.0,0.0,5.930727524916358
6,12,1,,,,,6.685,0.0,0.0,0.0,6.185165913270803
6,12,1,,,,,5.8725,0.0,0.0,0.0,6.35864663260338
6,13,1,,,,,4.8125,0.0,0.0,0.0,6.578401156119597
6,13,1,,,,,4.2025,0.0,0.0,0.0,6.708804860453296
6,13,1,,,,,4.54,0.0,0.0,0.0,6.790307175661857
6,13,1,,,,,4.865,0.0,0.0,0.0,6.860166302983481
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.264182785076681
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.352085501131389
6,14,1,,,,,4.58,0.0,0.0,0.0,7.403362085496637
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.396036859158745
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.470426961412759
6,15,1,,,,,3.7425,0.0,0.0,0.0,7.406175852912352
6,15,1,,,,,4.485,0.0,0.0,0.0,7.398762263469997
6,15,1,,,,,4.86,0.0,0.0,0.0,7.275202439430752
6,16,1,,,,,4.945,0.0,0.0,0.0,7.183249488984119
6,16,1,,,,,4.5575,0.0,0.0,0.0,7.045974047047314
6,16,1,,,,,4.975,0.0,0.0,0.0,6.963608781885231
6,16,1,,,,,5.05,0.0,0.0,0.0,6.788894583056568
6,17,1,,,,,5.035,0.0,0.0,0.0,6.46712515542325
6,17,1,,,,,5.205,0.0,0.0,0.0,6.140552653313124
6,17,1,,,,,5.33,0.0,0.0,0.0,5.76944753727889
6,17,1,,,,,5.19,0.0,0.0,0.0,5.383498216603288
6,18,1,,,,,4.55,0.0,0.0,0.0,5.206121488560671
6,18,1,,,,,4.115,0.0,0.0,0.0,4.757673399942079
6,18,1,,,,,3.66,0.0,0.0,0.0,4.288607008398493
6,18,1,,,,,3.1975,0.0,0.0,0.0,3.811808753258036
6,19,1,,,,,3.225,0.0,0.0,0.0,3.197723840547152
6,19,1,,,,,2.755,0.0,0.0,0.0,2.731698970761985
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.253279822525086
6,19,1,,,,,2.555,0.0,0.0,0.0,1.7897338084302663
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.467295388377268
6,20,1,,,,,2.47,0.0,0.0,0.0,1.046526857886728
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.7255559916792006
6,20,1,,,,,2.99,0.0,0.0,0.0,0.5286578972829863
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.1308333333333333
6,21,1,,,,,3.58,0.0,0.0,0.0,0.11
6,21,1,,,,,3.51,0.0,0.0,0.0,0.0866666666666666
6,21,1,,,,,2.925,0.0,0.0,0.0,0.0583333333333333
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.0275
6,22,1,,,,,2.01,0.0,0.0,0.0,0.0033333333333333
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.0071886418142241
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.111423948120475
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.2767627098476315
6,8,2,,,,,1.805,0.0,0.0,0.0,0.3017603274347289
6,8,2,,,,,1.905,0.0,0.0,0.0,0.4006981397084105
6,8,2,,,,,2.565,0.0,0.0,0.0,0.558998639346301
6,8,2,,,,,3.04,0.0,0.0,0.0,0.7816087169620846
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.794475879886641
6,10,2,,,,,3.52,0.0,0.0,0.0,3.2519345648502904
6,10,2,,,,,3.675,0.0,0.0,0.0,3.6546971026987207
6,10,2,,,,,4.6,0.0,0.0,0.0,4.0773491485890485
6,11,2,,,,,4.48,0.0,0.0,0.0,4.318195315520538
6,11,2,,,,,5.825,0.0,0.0,0.0,4.650734910130936
6,11,2,,,,,4.9,0.0,0.0,0.0,4.963996847082761
6,11,2,,,,,5.94,0.0,0.0,0.0,5.243522883132082
6,12,2,,,,,5.235,0.0,0.0,0.0,5.347153517684363
6,12,2,,,,,6.0375,0.0,0.0,0.0,5.62919605283685
6,12,2,,,,,5.79,0.0,0.0,0.0,5.864619987137687
6,12,2,,,,,5.9925,0.0,0.0,0.0,6.053425320586873
6,13,2,,,,,4.6875,0.0,0.0,0.0,6.119589633828379
6,13,2,,,,,4.395,0.0,0.0,0.0,6.309468489756512
6,13,2,,,,,4.05,0.0,0.0,0.0,6.451305707437767
6,13,2,,,,,4.915,0.0,0.0,0.0,6.556539772169022
6,14,2,,,,,4.01,0.0,0.0,0.0,6.588409931130848
6,14,2,,,,,4.63,0.0,0.0,0.0,6.69730926883549
6,14,2,,,,,4.675,0.0,0.0,0.0,6.73814652047473
6,14,2,,,,,4.375,0.0,0.0,0.0,6.6927717964311295
6,15,2,,,,,3.495,0.0,0.0,0.0,6.590664220000045
6,15,2,,,,,3.97,0.0,0.0,0.0,6.567922107439658
6,15,2,,,,,3.885,0.0,0.0,0.0,6.490598924734344
6,15,2,,,,,3.7775,0.0,0.0,0.0,6.392807840724681
6,16,2,,,,,3.9,0.0,0.0,0.0,6.338306880752452
6,16,2,,,,,4.705,0.0,0.0,0.0,6.159180816731187
6,16,2,,,,,4.23,0.0,0.0,0.0,5.95249689670665
6,16,2,,,,,3.735,0.0,0.0,0.0,5.727441072679933
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.972995839542971
6,17,2,,,,,4.9775,0.0,0.0,0.0,5.678063679831098
6,17,2,,,,,3.91,0.0,0.0,0.0,5.363304148037756
6,17,2,,,,,4.035,0.0,0.0,0.0,4.991540921510184
6,18,2,,,,,3.8925,0.0,0.0,0.0,4.836101806007011
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,4.453276299554114
6,18,2,,,,,3.87,0.0,0.0,0.0,4.031386965912145
6,18,2,,,,,3.945,0.0,0.0,0.0,3.588663591102671
6,19,2,,,,,3.5,0.0,0.0,0.0,6.122606680037952
6,19,2,,,,,3.5775,0.0,0.0,0.0,5.260339572599273
6,19,2,,,,,2.88,0.0,0.0,0.0,4.347050742826946
6,19,2,,,,,2.71,0.0,0.0,0.0,3.4898858076216324
6,20,2,,,,,2.8175,0.0,0.0,0.0,6.042105286222032
6,20,2,,,,,2.975,0.0,0.0,0.0,4.471387213712699
6,20,2,,,,,2.46,0.0,0.0,0.0,3.256087099216427
6,20,2,,,,,2.545,0.0,0.0,0.0,2.4993908015112014
6,21,2,,,,,3.45,0.0,0.0,0.0,0.15
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.1208333333333333
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0933333333333333
6,21,2,,,,,2.925,0.0,0.0,0.0,0.0583333333333333
6,22,2,,,,,2.575,0.0,0.0,0.0,0.0249999999999999
6,22,2,,,,,2.26,0.0,0.0,0.0,0.0033333333333333
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.0737279436853739
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.3475745916596199
6,8,3,,,,,2.695,0.0,0.0,0.0,0.321829017681122
6,8,3,,,,,3.765,0.0,0.0,0.0,0.4373573830025504
6,8,3,,,,,3.365,0.0,0.0,0.0,0.6023979048903053
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.9448569878073968
6,9,3,,,,,3.265,0.0,0.0,0.0,0.775182393511976
6,9,3,,,,,2.915,0.0,0.0,0.0,0.9271789412594222
6,9,3,,,,,3.31,0.0,0.0,0.0,1.074108937415287
6,9,3,,,,,5.115,0.0,0.0,0.0,1.129841004922684
6,10,3,,,,,3.8725,0.0,0.0,0.0,1.03789159740893
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.0656303483419085
6,10,3,,,,,4.915,0.0,0.0,0.0,1.077188161230649
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.5186966135805502
6,11,3,,,,,4.825,0.0,0.0,0.0,2.555070179974496
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.3094857646177243
6,11,3,,,,,6.135,0.0,0.0,0.0,2.36654072980162
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.6071638438380536
6,12,3,,,,,5.4275,0.0,0.0,0.0,3.0306086480988963
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.1545989311053027
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.488418923814858
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,3.0711439329279138
6,13,3,,,,,5.8025,0.0,0.0,0.0,2.815129368006392
6,13,3,,,,,4.9575,0.0,0.0,0.0,3.188635475800852
6,13,3,,,,,5.7725,0.0,0.0,0.0,3.709699552106703
6,13,3,,,,,4.64,0.0,0.0,0.0,3.818062435232256
6,14,3,,,,,4.105,0.0,0.0,0.0,4.602461965664267
6,14,3,,,,,4.67,0.0,0.0,0.0,5.612064847936654
6,14,3,,,,,5.245,0.0,0.0,0.0,5.446167660708798
6,14,3,,,,,4.165,0.0,0.0,0.0,6.081316891809736
6,15,3,,,,,3.72,0.0,0.0,0.0,7.063162606969843
6,15,3,,,,,3.6625,0.0,0.0,0.0,7.010554854392023
6,15,3,,,,,4.295,0.0,0.0,0.0,6.903052055646045
6,15,3,,,,,3.93,0.0,0.0,0.0,6.7978365504904055
6,16,3,,,,,3.725,0.0,0.0,0.0,6.672754553405236
6,16,3,,,,,3.9675,0.0,0.0,0.0,6.4349366575572295
6,16,3,,,,,3.7425,0.0,0.0,0.0,5.9962434516240135
6,16,3,,,,,4.065,0.0,0.0,0.0,5.832310727301602
6,17,3,,,,,3.135,0.0,0.0,0.0,5.069666580423488
6,17,3,,,,,5.755,0.0,0.0,0.0,5.182639651853537
6,17,3,,,,,5.2625,0.0,0.0,0.0,5.189700468817916
6,17,3,,,,,4.85,0.0,0.0,0.0,5.03671610125639
6,18,3,,,,,4.405,0.0,0.0,0.0,5.195835498789926
6,18,3,,,,,3.91,0.0,0.0,0.0,4.936308547270347
6,18,3,,,,,4.6075,0.0,0.0,0.0,4.88069562908758
6,18,3,,,,,3.885,0.0,0.0,0.0,4.115355945524742
6,19,3,,,,,4.04,0.0,0.0,0.0,6.263534159568004
6,19,3,,,,,3.96,0.0,0.0,0.0,5.159324490100088
6,19,3,,,,,3.4625,0.0,0.0,0.0,4.68813157080128
6,19,3,,,,,2.87,0.0,0.0,0.0,3.560124279146556
6,20,3,,,,,2.515,0.0,0.0,0.0,3.420182357658379
6,20,3,,,,,2.68,0.0,0.0,0.0,2.6639044105854044
6,20,3,,,,,2.83,0.0,0.0,0.0,1.8737632718524453
6,20,3,,,,,3.485,0.0,0.0,0.0,1.6592963913392138
6,21,3,,,,,3.635,0.0,0.0,0.0,0.2116666666666666
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.2258333333333333
6,21,3,,,,,4.34,0.0,0.0,0.0,0.1133333333333333
6,21,3,,,,,3.65,0.0,0.0,0.0,0.0499999999999999
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.0275
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0049999999999999
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.0984150464338372
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.5215997460993377
6,8,4,,,,,2.335,0.0,0.0,0.0,0.5590525650966758
6,8,4,,,,,4.44,0.0,0.0,0.0,1.1514814027364364
6,8,4,,,,,2.9625,0.0,0.0,0.0,1.1890297093474074
6,8,4,,,,,3.255,0.0,0.0,0.0,0.8427508817128992
6,9,4,,,,,2.59,0.0,0.0,0.0,0.3467281979533869
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.4002671108726599
6,9,4,,,,,3.14,0.0,0.0,0.0,0.397717638828885
6,9,4,,,,,3.4,0.0,0.0,0.0,0.6628627313814751
6,10,4,,,,,2.9825,0.0,0.0,0.0,0.9175869155283656
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.1884268193484426
6,10,4,,,,,3.485,0.0,0.0,0.0,0.9199217422854352
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.232788527732766
6,11,4,,,,,3.18,0.0,0.0,0.0,1.7701233965348833
6,11,4,,,,,3.43,0.0,0.0,0.0,2.916576373565249
6,11,4,,,,,6.0825,0.0,0.0,0.0,2.368571850544734
6,11,4,,,,,3.08,0.0,0.0,0.0,2.824860135402819
6,12,4,,,,,3.6525,0.0,0.0,0.0,3.3256407996649537
6,12,4,,,,,3.325,0.0,0.0,0.0,5.303725573729872
6,12,4,,,,,5.585,0.0,0.0,0.0,5.3128306820109525
6,12,4,,,,,4.59,0.0,0.0,0.0,3.951616993989295
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.2348249477798614
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,4.13544921669539
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,6.802234225592416
6,13,4,,,,,2.99,0.0,0.0,0.0,6.8113281216159365
6,14,4,,,,,4.9825,0.0,0.0,0.0,6.57142359993569
6,14,4,,,,,2.8925,0.0,0.0,0.0,6.035351712764994
6,14,4,,,,,4.1775,0.0,0.0,0.0,5.840003482694317
6,14,4,,,,,3.5125,0.0,0.0,0.0,5.008637759370272
6,15,4,,,,,3.1425,0.0,0.0,0.0,5.588592462118809
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,4.742456362848074
6,15,4,,,,,3.535,0.0,0.0,0.0,5.2633304669690375
6,15,4,,,,,4.6275,0.0,0.0,0.0,2.618017877044668
6,16,4,,,,,4.045,0.0,0.0,0.0,3.0243478667054755
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,4.497512760806322
6,16,4,,,,,3.4475,0.0,0.0,0.0,4.311646162017897
6,16,4,,,,,3.3525,0.0,0.0,0.0,3.765519612491416
6,17,4,,,,,3.39,0.0,0.0,0.0,5.966430813124108
6,17,4,,,,,2.8325,0.0,0.0,0.0,5.212456966238706
6,17,4,,,,,3.225,0.0,0.0,0.0,5.112082738944364
6,17,4,,,,,5.42,0.0,0.0,0.0,4.593871611982881
6,18,4,,,,,4.515,0.0,0.0,0.0,5.084048623579877
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,4.846650760254271
6,18,4,,,,,3.5125,0.0,0.0,0.0,4.281163715029225
6,18,4,,,,,3.545,0.0,0.0,0.0,3.782361462873173
6,19,4,,,,,3.1,0.0,0.0,0.0,6.555569687762749
6,19,4,,,,,3.895,0.0,0.0,0.0,5.59338123359112
6,19,4,,,,,3.035,0.0,0.0,0.0,4.83208926985093
6,19,4,,,,,3.0225,0.0,0.0,0.0,3.7483055714707976
6,20,4,,,,,2.875,0.0,0.0,0.0,6.728905606707088
6,20,4,,,,,3.0125,0.0,0.0,0.0,4.954921401302492
6,20,4,,,,,3.2375,0.0,0.0,0.0,3.609140279961075
6,20,4,,,,,3.13,0.0,0.0,0.0,3.083062205254884
6,21,4,,,,,3.21,0.0,0.0,0.0,0.1533333333333333
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.1175
6,21,4,,,,,4.285,0.0,0.0,0.0,0.0949999999999999
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0566666666666666
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.0241666666666666
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.0024999999999999
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.0487300207141719
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.2436501035708595
6,8,5,,,,,2.11,0.0,0.0,0.0,0.1899328871360291
6,8,5,,,,,3.655,0.0,0.0,0.0,0.2676327046007682
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.3669158046946016
6,8,5,,,,,3.04,0.0,0.0,0.0,0.5007321569949857
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.4095400961741843
6,9,5,,,,,2.715,0.0,0.0,0.0,0.9818787398958704
6,9,5,,,,,3.355,0.0,0.0,0.0,1.8874456606288497
6,9,5,,,,,4.2375,0.0,0.0,0.0,2.276635938359596
6,10,5,,,,,3.9675,0.0,0.0,0.0,2.0610544155259225
6,10,5,,,,,3.3775,0.0,0.0,0.0,2.44212873812598
6,10,5,,,,,3.8625,0.0,0.0,0.0,3.3576365619334365
6,10,5,,,,,4.3775,0.0,0.0,0.0,3.8363030891018015
6,11,5,,,,,5.8125,0.0,0.0,0.0,4.177304428617355
6,11,5,,,,,5.965,0.0,0.0,0.0,4.545822791909078
6,11,5,,,,,4.365,0.0,0.0,0.0,4.912052221267312
6,11,5,,,,,5.99,0.0,0.0,0.0,5.255392311290656
6,12,5,,,,,5.06,0.0,0.0,0.0,5.520057550715553
6,12,5,,,,,5.865,0.0,0.0,0.0,5.797882229423186
6,12,5,,,,,4.6125,0.0,0.0,0.0,6.023330124440033
6,12,5,,,,,5.875,0.0,0.0,0.0,6.26244152824578
6,13,5,,,,,4.58,0.0,0.0,0.0,6.451322104507092
6,13,5,,,,,3.77,0.0,0.0,0.0,6.624450805051774
6,13,5,,,,,4.415,0.0,0.0,0.0,6.75657533967798
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,6.861363763691865
6,14,5,,,,,4.11,0.0,0.0,0.0,6.932819706610342
6,14,5,,,,,4.405,0.0,0.0,0.0,6.97381535533537
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,6.982925499496488
6,14,5,,,,,4.9275,0.0,0.0,0.0,6.994313179697883
6,15,5,,,,,4.345,0.0,0.0,0.0,6.923986073215172
6,15,5,,,,,6.02,0.0,0.0,0.0,6.855612280523779
6,15,5,,,,,6.41,0.0,0.0,0.0,6.755330717909734
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,6.623141385373039
6,16,5,,,,,6.625,0.0,0.0,0.0,6.545215567543337
6,16,5,,,,,6.74,0.0,0.0,0.0,6.421200956789885
6,16,5,,,,,6.265,0.0,0.0,0.0,6.214509938867463
6,16,5,,,,,6.99,0.0,0.0,0.0,5.961887583628949
6,17,5,,,,,6.8275,0.0,0.0,0.0,5.910031643414651
6,17,5,,,,,9.285,0.0,0.0,0.0,5.636829864560637
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,5.165148160898147
6,17,5,,,,,8.49,0.0,0.0,0.0,4.660775646090733
6,18,5,,,,,8.1675,0.0,0.0,0.0,5.222561880060061
6,18,5,,,,,7.3375,0.0,0.0,0.0,4.872090010122121
6,18,5,,,,,6.1275,0.0,0.0,0.0,4.383553464148023
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,3.895016918173925
6,19,5,,,,,3.215,0.0,0.0,0.0,6.331108552684545
6,19,5,,,,,3.2425,0.0,0.0,0.0,5.400642365703691
6,19,5,,,,,2.51,0.0,0.0,0.0,4.450483772649167
6,19,5,,,,,3.5425,0.0,0.0,0.0,3.5298637887051467
6,20,5,,,,,3.1075,0.0,0.0,0.0,5.4940952620208
6,20,5,,,,,2.7275,0.0,0.0,0.0,3.95615331022124
6,20,5,,,,,3.185,0.0,0.0,0.0,2.7723427289018407
6,20,5,,,,,3.0,0.0,0.0,0.0,2.023607831315212
6,21,5,,,,,3.14,0.0,0.0,0.0,0.13
6,21,5,,,,,3.57,0.0,0.0,0.0,0.1066666666666666
6,21,5,,,,,3.25,0.0,0.0,0.0,0.0833333333333333
6,21,5,,,,,3.405,0.0,0.0,0.0,0.0516666666666666
6,22,5,,,,,2.825,0.0,0.0,0.0,0.0249999999999999
6,22,5,,,,,2.26,0.0,0.0,0.0,0.0033333333333333
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.1972935592175862
6,7,6,,,,,1.98,0.0,0.0,0.0,0.8250457930917242
6,7,6,,,,,1.715,0.0,0.0,0.0,1.668027364294138
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.918405292940598
6,8,6,,,,,3.58,0.0,0.0,0.0,0.9469779020543057
6,8,6,,,,,3.245,0.0,0.0,0.0,1.216376787983548
6,8,6,,,,,3.02,0.0,0.0,0.0,1.6653749311989514
6,9,6,,,,,2.6275,0.0,0.0,0.0,1.393048841629793
6,9,6,,,,,2.555,0.0,0.0,0.0,1.8253743442045565
6,9,6,,,,,3.165,0.0,0.0,0.0,2.189437925320147
6,9,6,,,,,4.15,0.0,0.0,0.0,2.679912472100873
6,10,6,,,,,3.0825,0.0,0.0,0.0,2.870050528939509
6,10,6,,,,,3.9125,0.0,0.0,0.0,3.4100762570124745
6,10,6,,,,,3.305,0.0,0.0,0.0,3.542754991926953
6,10,6,,,,,3.7125,0.0,0.0,0.0,3.4566301990877304
6,11,6,,,,,3.8625,0.0,0.0,0.0,4.251076106614048
6,11,6,,,,,3.3425,0.0,0.0,0.0,4.69346451445681
6,11,6,,,,,3.0225,0.0,0.0,0.0,4.859360167397846
6,11,6,,,,,3.855,0.0,0.0,0.0,5.1658063040805935
6,12,6,,,,,3.8425,0.0,0.0,0.0,5.575808892059355
6,12,6,,,,,3.145,0.0,0.0,0.0,5.852654553093077
6,12,6,,,,,3.42,0.0,0.0,0.0,6.104332426760099
6,12,6,,,,,4.71,0.0,0.0,0.0,6.36973818444532
6,13,6,,,,,4.12,0.0,0.0,0.0,6.739772558323344
6,13,6,,,,,2.615,0.0,0.0,0.0,6.04933452826444
6,13,6,,,,,3.91,0.0,0.0,0.0,6.547730192346696
6,13,6,,,,,3.3025,0.0,0.0,0.0,6.220800926457877
6,14,6,,,,,3.21,0.0,0.0,0.0,6.133198564654552
6,14,6,,,,,3.64,0.0,0.0,0.0,6.754744767928039
6,14,6,,,,,3.77,0.0,0.0,0.0,6.416550510264524
6,14,6,,,,,2.8075,0.0,0.0,0.0,6.450826955297989
6,15,6,,,,,2.76,0.0,0.0,0.0,6.177071302672911
6,15,6,,,,,3.7,0.0,0.0,0.0,6.57912919811316
6,15,6,,,,,3.165,0.0,0.0,0.0,6.547147320066776
6,15,6,,,,,2.9775,0.0,0.0,0.0,5.690489872395792
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,4.592566558577897
6,16,6,,,,,3.845,0.0,0.0,0.0,5.154545615896356
6,16,6,,,,,3.75,0.0,0.0,0.0,5.2973435730838325
6,16,6,,,,,3.9125,0.0,0.0,0.0,5.677370394631152
6,17,6,,,,,3.415,0.0,0.0,0.0,5.534733257598035
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,4.893770910775609
6,17,6,,,,,3.4575,0.0,0.0,0.0,5.10664526683707
6,17,6,,,,,2.935,0.0,0.0,0.0,4.851663895290923
6,18,6,,,,,3.2475,0.0,0.0,0.0,4.488646314847561
6,18,6,,,,,3.7,0.0,0.0,0.0,4.438449563828077
6,18,6,,,,,3.8225,0.0,0.0,0.0,2.9827437842630347
6,18,6,,,,,4.005,0.0,0.0,0.0,3.1756049855484214
6,19,6,,,,,3.5525,0.0,0.0,0.0,5.969758055964112
6,19,6,,,,,3.005,0.0,0.0,0.0,5.3879388842526215
6,19,6,,,,,2.73,0.0,0.0,0.0,4.361199169467639
6,19,6,,,,,2.83,0.0,0.0,0.0,3.578921291536224
6,20,6,,,,,2.525,0.0,0.0,0.0,4.592110786682462
6,20,6,,,,,2.435,0.0,0.0,0.0,3.3675479102338057
6,20,6,,,,,2.4825,0.0,0.0,0.0,3.5386265473847214
6,20,6,,,,,3.505,0.0,0.0,0.0,2.719249916819811
6,21,6,,,,,3.28,0.0,0.0,0.0,0.1766666666666666
6,21,6,,,,,3.435,0.0,0.0,0.0,0.145
6,21,6,,,,,3.33,0.0,0.0,0.0,0.11
6,21,6,,,,,2.7,0.0,0.0,0.0,0.0666666666666666
6,22,6,,,,,2.565,0.0,0.0,0.0,0.0216666666666666
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0008333333333333
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.0206729942253348
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.0738321222333385
6,7,7,,,,,1.88,0.0,0.0,0.0,0.1535708142453443
6,8,7,,,,,1.745,0.0,0.0,0.0,0.2438213606907732
6,8,7,,,,,2.125,0.0,0.0,0.0,0.3731959602409794
6,8,7,,,,,2.82,0.0,0.0,0.0,0.5672578595662887
6,8,7,,,,,2.595,0.0,0.0,0.0,0.8409348970763402
6,9,7,,,,,3.73,0.0,0.0,0.0,1.2518549619786463
6,9,7,,,,,3.65,0.0,0.0,0.0,1.6793176319225749
6,9,7,,,,,3.615,0.0,0.0,0.0,2.1525798736462094
6,9,7,,,,,3.065,0.0,0.0,0.0,2.610575591443275
6,10,7,,,,,3.1125,0.0,0.0,0.0,2.9961889364259617
6,10,7,,,,,3.0975,0.0,0.0,0.0,3.463064963467437
6,10,7,,,,,3.085,0.0,0.0,0.0,3.9323475679678888
6,10,7,,,,,4.265,0.0,0.0,0.0,4.346278890911877
6,11,7,,,,,3.67,0.0,0.0,0.0,4.787725182489755
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,5.172105557913222
6,11,7,,,,,3.705,0.0,0.0,0.0,5.551620358964238
6,11,7,,,,,5.6025,0.0,0.0,0.0,5.938433521573928
6,12,7,,,,,4.905,0.0,0.0,0.0,5.919797854692935
6,12,7,,,,,4.2075,0.0,0.0,0.0,6.199382374762351
6,12,7,,,,,3.74,0.0,0.0,0.0,6.460481967885031
6,12,7,,,,,6.245,0.0,0.0,0.0,6.696164786455943
6,13,7,,,,,5.2125,0.0,0.0,0.0,6.928554208207419
6,13,7,,,,,3.665,0.0,0.0,0.0,7.116565226922596
6,13,7,,,,,3.9925,0.0,0.0,0.0,7.188520061245688
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,7.251190400817413
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.143504202125421
6,14,7,,,,,5.105,0.0,0.0,0.0,7.17089143868309
6,14,7,,,,,3.875,0.0,0.0,0.0,7.189149596388203
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.17089143868309
6,15,7,,,,,2.8575,0.0,0.0,0.0,7.175560178141327
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,7.155012917052153
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,7.123050510913439
6,15,7,,,,,3.5,0.0,0.0,0.0,7.077389930715276
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,6.854030069536938
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.237213394373774
6,16,7,,,,,2.96,0.0,0.0,0.0,6.407528446471066
6,16,7,,,,,3.125,0.0,0.0,0.0,5.178498205660882
6,17,7,,,,,3.33,0.0,0.0,0.0,6.176056376243283
6,17,7,,,,,3.85,0.0,0.0,0.0,5.490870790429058
6,17,7,,,,,3.77,0.0,0.0,0.0,5.415781959106951
6,17,7,,,,,3.475,0.0,0.0,0.0,3.965628904198764
6,18,7,,,,,3.1675,0.0,0.0,0.0,3.607061291739767
6,18,7,,,,,3.3,0.0,0.0,0.0,2.955309909837995
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,2.4064666408680813
6,18,7,,,,,2.765,0.0,0.0,0.0,2.1267676672584144
6,19,7,,,,,3.08,0.0,0.0,0.0,2.946406554171432
6,19,7,,,,,2.73,0.0,0.0,0.0,3.992944401281503
6,19,7,,,,,2.4575,0.0,0.0,0.0,3.554203534608434
6,19,7,,,,,2.6875,0.0,0.0,0.0,3.119487813501173
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,3.681336807949706
6,20,7,,,,,2.5375,0.0,0.0,0.0,3.144093625363348
6,20,7,,,,,3.32,0.0,0.0,0.0,2.0024518623673355
6,20,7,,,,,2.99,0.0,0.0,0.0,1.1965870884877985
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.1608333333333333
6,21,7,,,,,3.865,0.0,0.0,0.0,0.205
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.1608333333333333
6,21,7,,,,,2.745,0.0,0.0,0.0,0.0816666666666666
6,22,7,,,,,2.59,0.0,0.0,0.0,0.03
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.0024999999999999
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.1047693325006429
6,7,1,,,,,1.91,0.0,0.0,0.0,0.478945520002939
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.8755722787553728
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.4500215277855343
6,8,1,,,,,2.93,0.0,0.0,0.0,0.6849885201691319
6,8,1,,,,,3.235,0.0,0.0,0.0,1.170852470521656
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.4058194629052534
6,9,1,,,,,3.3725,0.0,0.0,0.0,1.1501078672240823
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,1.6086141216408103
6,9,1,,,,,3.345,0.0,0.0,0.0,1.8903777416734364
6,9,1,,,,,3.6325,0.0,0.0,0.0,1.6726513080118617
6,10,1,,,,,4.23,0.0,0.0,0.0,1.3907866099450206
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,3.0681880280206038
6,10,1,,,,,4.5975,0.0,0.0,0.0,3.615575325515856
6,10,1,,,,,4.425,0.0,0.0,0.0,3.68840367840149
6,11,1,,,,,3.82,0.0,0.0,0.0,2.8351498300870674
6,11,1,,,,,4.41,0.0,0.0,0.0,2.45651418502658
6,11,1,,,,,5.755,0.0,0.0,0.0,3.698623801139644
6,11,1,,,,,5.71,0.0,0.0,0.0,5.273193983647282
6,12,1,,,,,5.04,0.0,0.0,0.0,4.852571981664145
6,12,1,,,,,5.8925,0.0,0.0,0.0,3.799958305112234
6,12,1,,,,,6.4075,0.0,0.0,0.0,4.960355952901486
6,12,1,,,,,5.395,0.0,0.0,0.0,4.948889572982619
6,13,1,,,,,4.7875,0.0,0.0,0.0,6.008640360554217
6,13,1,,,,,5.595,0.0,0.0,0.0,6.291264744626174
6,13,1,,,,,4.42,0.0,0.0,0.0,6.589973443238812
6,13,1,,,,,5.055,0.0,0.0,0.0,5.335396909065733
6,14,1,,,,,5.375,0.0,0.0,0.0,6.782221569597295
6,14,1,,,,,5.02,0.0,0.0,0.0,6.915566942830056
6,14,1,,,,,4.43,0.0,0.0,0.0,6.6028950331808245
6,14,1,,,,,4.7375,0.0,0.0,0.0,5.736150107167882
6,15,1,,,,,4.1525,0.0,0.0,0.0,5.420787348710961
6,15,1,,,,,5.145,0.0,0.0,0.0,4.954705251384266
6,15,1,,,,,4.82,0.0,0.0,0.0,5.574617400537998
6,15,1,,,,,5.205,0.0,0.0,0.0,5.239405645810425
6,16,1,,,,,5.3275,0.0,0.0,0.0,4.4740592950312585
6,16,1,,,,,5.5775,0.0,0.0,0.0,5.400845270180147
6,16,1,,,,,5.045,0.0,0.0,0.0,4.675635244626142
6,16,1,,,,,5.16,0.0,0.0,0.0,4.782215631768265
6,17,1,,,,,5.69,0.0,0.0,0.0,4.426982816457132
6,17,1,,,,,5.48,0.0,0.0,0.0,4.228759705272484
6,17,1,,,,,5.12,0.0,0.0,0.0,3.4169888689924983
6,17,1,,,,,7.98,0.0,0.0,0.0,4.464739599539922
6,18,1,,,,,7.895,0.0,0.0,0.0,5.171492492425751
6,18,1,,,,,7.1,0.0,0.0,0.0,3.803344836104741
6,18,1,,,,,7.1175,0.0,0.0,0.0,3.821833317946916
6,18,1,,,,,6.8,0.0,0.0,0.0,3.222278263922072
6,19,1,,,,,7.1275,0.0,0.0,0.0,4.286434732368326
6,19,1,,,,,6.59,0.0,0.0,0.0,3.3173669432419435
6,19,1,,,,,5.64,0.0,0.0,0.0,3.407512784090909
6,19,1,,,,,3.42,0.0,0.0,0.0,2.560141880110629
6,20,1,,,,,2.4125,0.0,0.0,0.0,2.374787305366281
6,20,1,,,,,2.79,0.0,0.0,0.0,2.706606901458556
6,20,1,,,,,2.92,0.0,0.0,0.0,2.3943061051364145
6,20,1,,,,,3.245,0.0,0.0,0.0,1.9388674438332925
6,21,1,,,,,3.435,0.0,0.0,0.0,0.2283333333333333
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.1358333333333333
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.0808333333333333
6,21,1,,,,,2.92,0.0,0.0,0.0,0.0566666666666666
6,22,1,,,,,2.81,0.0,0.0,0.0,0.0199999999999999
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.020626830136914
6,8,2,,,,,2.105,0.0,0.0,0.0,0.111099375900144
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.2512962073931828
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.3306529044647143
6,8,2,,,,,3.37,0.0,0.0,0.0,0.3914930388862218
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.4446011171158316
6,9,2,,,,,4.575,0.0,0.0,0.0,0.5777302651787641
6,9,2,,,,,4.12,0.0,0.0,0.0,0.622943938105798
6,9,2,,,,,5.17,0.0,0.0,0.0,0.6731813524691688
6,10,2,,,,,4.405,0.0,0.0,0.0,0.8949132071004999
6,10,2,,,,,4.1675,0.0,0.0,0.0,0.907273886756584
6,10,2,,,,,4.77,0.0,0.0,0.0,1.2558450530581602
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.5500292288729651
6,11,2,,,,,4.22,0.0,0.0,0.0,1.43561289466702
6,11,2,,,,,4.14,0.0,0.0,0.0,1.8457880074290256
6,11,2,,,,,4.59,0.0,0.0,0.0,1.5528057840275935
6,11,2,,,,,4.34,0.0,0.0,0.0,2.041109489696648
6,12,2,,,,,4.41,0.0,0.0,0.0,2.087074771045108
6,12,2,,,,,3.79,0.0,0.0,0.0,2.2126857526357853
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.2658288602318413
6,12,2,,,,,4.37,0.0,0.0,0.0,2.2899848182300486
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.7579478747379516
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.339067573302779
6,13,2,,,,,4.665,0.0,0.0,0.0,2.1056471086072834
6,13,2,,,,,4.405,0.0,0.0,0.0,1.8527749385204968
6,14,2,,,,,3.645,0.0,0.0,0.0,1.6247318228476315
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.38521968482906
6,14,2,,,,,4.0,0.0,0.0,0.0,1.9753578393284277
6,14,2,,,,,5.025,0.0,0.0,0.0,3.481568191816353
6,15,2,,,,,5.475,0.0,0.0,0.0,4.673201332193291
6,15,2,,,,,5.2075,0.0,0.0,0.0,7.128486476567862
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.311458380579663
6,15,2,,,,,5.58,0.0,0.0,0.0,7.002384218397568
6,16,2,,,,,4.685,0.0,0.0,0.0,6.867458613916946
6,16,2,,,,,3.51,0.0,0.0,0.0,5.703902179691653
6,16,2,,,,,4.5325,0.0,0.0,0.0,5.973748246352413
6,16,2,,,,,3.8175,0.0,0.0,0.0,6.255972572951739
6,17,2,,,,,4.075,0.0,0.0,0.0,5.809854931579926
6,17,2,,,,,4.09,0.0,0.0,0.0,5.824815931403736
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.478219435485449
6,17,2,,,,,4.92,0.0,0.0,0.0,5.156557939273513
6,18,2,,,,,4.83,0.0,0.0,0.0,4.33768794573038
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.699056059955988
6,18,2,,,,,3.805,0.0,0.0,0.0,3.0604241741815965
6,18,2,,,,,3.42,0.0,0.0,0.0,2.925184480723489
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.042888793241157
6,19,2,,,,,2.925,0.0,0.0,0.0,2.6278377794737997
6,19,2,,,,,3.53,0.0,0.0,0.0,2.239801920448696
6,19,2,,,,,3.05,0.0,0.0,0.0,1.7682646740384445
6,20,2,,,,,3.105,0.0,0.0,0.0,1.6418837828767985
6,20,2,,,,,2.315,0.0,0.0,0.0,1.3452194233538877
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.0255380014541997
6,20,2,,,,,3.39,0.0,0.0,0.0,0.6547075520505614
6,21,2,,,,,4.47,0.0,0.0,0.0,0.1566666666666666
6,21,2,,,,,3.995,0.0,0.0,0.0,0.0816666666666666
6,21,2,,,,,3.61,0.0,0.0,0.0,0.0366666666666666
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.0241666666666666
6,22,2,,,,,2.285,0.0,0.0,0.0,0.0116666666666666
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.0318271119842829
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.1841811828931273
6,8,3,,,,,2.875,0.0,0.0,0.0,0.3683623657862547
6,8,3,,,,,3.395,0.0,0.0,0.0,0.3880083586281883
6,8,3,,,,,3.61,0.0,0.0,0.0,0.5992027816789742
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8624999999999999
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.324999999999999
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.327499999999999
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.324310976103822
6,13,3,,,,,4.485,0.0,0.0,0.0,6.702660640011073
6,13,3,,,,,4.505,0.0,0.0,0.0,6.473765027954273
6,13,3,,,,,4.22,0.0,0.0,0.0,5.6925343520212826
6,14,3,,,,,3.5,0.0,0.0,0.0,7.496455693535986
6,14,3,,,,,4.24,0.0,0.0,0.0,6.736814849924339
6,14,3,,,,,4.395,0.0,0.0,0.0,7.89126902672888
6,14,3,,,,,5.675,0.0,0.0,0.0,6.9217274236982265
6,15,3,,,,,4.39,0.0,0.0,0.0,5.119454123816025
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.08210402077262
6,15,3,,,,,3.78,0.0,0.0,0.0,6.254897256335533
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.790248733291002
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.102499999999999
6,16,3,,,,,3.72,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7975,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.270628473196518
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.255671330788607
6,17,3,,,,,5.49,0.0,0.0,0.0,1.48574281251915
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.2190071062447387
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.4472131954893048
6,19,3,,,,,4.62,0.0,0.0,0.0,1.3441912392002355
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.6311809745769283
6,19,3,,,,,3.095,0.0,0.0,0.0,2.300823690455878
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.7998750066912903
6,20,3,,,,,2.78,0.0,0.0,0.0,1.0578437985118567
6,20,3,,,,,2.955,0.0,0.0,0.0,0.7240581339328729
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.4904081687275841
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.1775
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.1591666666666666
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.1191666666666666
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.0941666666666666
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.0325
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0049999999999999
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0025520815966626
6,7,4,,,,,1.81,0.0,0.0,0.0,0.061249958319903
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.1556769773964203
6,8,4,,,,,1.72,0.0,0.0,0.0,0.2190655228736704
6,8,4,,,,,2.31,0.0,0.0,0.0,0.3086832367765356
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.4605354742230571
6,8,4,,,,,2.955,0.0,0.0,0.0,0.7020054255724438
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.080117221646151
6,9,4,,,,,4.5,0.0,0.0,0.0,1.503643464008563
6,9,4,,,,,3.7375,0.0,0.0,0.0,1.992327589811346
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.473493498294086
6,10,4,,,,,3.9775,0.0,0.0,0.0,2.967089843444401
6,10,4,,,,,3.96,0.0,0.0,0.0,3.44790289112263
6,10,4,,,,,3.68,0.0,0.0,0.0,3.9162596422288822
6,10,4,,,,,3.875,0.0,0.0,0.0,4.359703800191186
6,11,4,,,,,4.7975,0.0,0.0,0.0,4.646429454538172
6,11,4,,,,,4.4625,0.0,0.0,0.0,5.048361340652469
6,11,4,,,,,5.595,0.0,0.0,0.0,5.418816633275887
6,11,4,,,,,6.6975,0.0,0.0,0.0,5.760216608830802
6,12,4,,,,,6.02,0.0,0.0,0.0,6.131374969740982
6,12,4,,,,,4.81,0.0,0.0,0.0,6.414963285725812
6,12,4,,,,,4.345,0.0,0.0,0.0,6.693662147986766
6,12,4,,,,,5.57,0.0,0.0,0.0,6.913687565561203
6,13,4,,,,,4.0225,0.0,0.0,0.0,6.949866164575028
6,13,4,,,,,4.97,0.0,0.0,0.0,7.138604365675553
6,13,4,,,,,3.625,0.0,0.0,0.0,7.286728017172168
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.37034620753316
6,14,4,,,,,4.775,0.0,0.0,0.0,7.078507078097184
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,7.098991503725118
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,7.11037174018508
6,14,4,,,,,5.5525,0.0,0.0,0.0,7.103543598309103
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,7.102941911740207
6,15,4,,,,,4.02,0.0,0.0,0.0,7.084705860618922
6,15,4,,,,,4.1775,0.0,0.0,0.0,7.000364124182983
6,15,4,,,,,4.3,0.0,0.0,0.0,6.8841092982847965
6,16,4,,,,,4.6475,0.0,0.0,0.0,6.812755033282526
6,16,4,,,,,4.21,0.0,0.0,0.0,6.640076213581212
6,16,4,,,,,5.745,0.0,0.0,0.0,6.442071166990371
6,16,4,,,,,4.495,0.0,0.0,0.0,6.2118327407219525
6,17,4,,,,,3.75,0.0,0.0,0.0,6.340717592307794
6,17,4,,,,,5.45,0.0,0.0,0.0,6.048069088047434
6,17,4,,,,,5.355,0.0,0.0,0.0,5.711523308148021
6,17,4,,,,,6.005,0.0,0.0,0.0,5.370100053177601
6,18,4,,,,,5.3475,0.0,0.0,0.0,5.204742101334702
6,18,4,,,,,5.18,0.0,0.0,0.0,4.778458662922295
6,18,4,,,,,4.49,0.0,0.0,0.0,4.329201865553534
6,18,4,,,,,3.29,0.0,0.0,0.0,3.869734686426389
6,19,4,,,,,3.805,0.0,0.0,0.0,3.713156799259944
6,19,4,,,,,2.83,0.0,0.0,0.0,3.179495837187789
6,19,4,,,,,3.335,0.0,0.0,0.0,2.6233649398704904
6,19,4,,,,,3.105,0.0,0.0,0.0,2.084086493987049
6,20,4,,,,,2.38,0.0,0.0,0.0,1.538278051774866
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.0673197351988652
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.6716032798509832
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.5768542694155747
6,21,4,,,,,3.46,0.0,0.0,0.0,0.2366666666666666
6,21,4,,,,,4.455,0.0,0.0,0.0,0.1516666666666666
6,21,4,,,,,4.35,0.0,0.0,0.0,0.1166666666666666
6,21,4,,,,,3.16,0.0,0.0,0.0,0.0533333333333333
6,22,4,,,,,2.82,0.0,0.0,0.0,0.0233333333333333
6,22,4,,,,,2.265,0.0,0.0,0.0,0.0049999999999999
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.0576966196626554
