month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.3634887038747294
6,8,5,,,,,1.78,0.0,0.0,0.0,0.2918669525310189
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.487313572529469
6,8,5,,,,,3.675,0.0,0.0,0.0,0.7036078319944205
6,8,5,,,,,2.915,0.0,0.0,0.0,0.9537795055924366
6,9,5,,,,,2.6975,0.0,0.0,0.0,0.9723779534969692
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.2956487243165422
6,9,5,,,,,3.7125,0.0,0.0,0.0,1.500900007376588
6,9,5,,,,,4.3975,0.0,0.0,0.0,2.460449755682305
6,10,5,,,,,6.6825,0.0,0.0,0.0,2.7410937152255275
6,10,5,,,,,4.71,0.0,0.0,0.0,3.234163428705993
6,10,5,,,,,3.9275,0.0,0.0,0.0,3.671149383307165
6,10,5,,,,,4.895,0.0,0.0,0.0,4.108135337908334
6,11,5,,,,,5.8125,0.0,0.0,0.0,4.407977811223412
6,11,5,,,,,5.6925,0.0,0.0,0.0,4.298064598268231
6,11,5,,,,,5.8375,0.0,0.0,0.0,3.972904676609154
6,11,5,,,,,5.385,0.0,0.0,0.0,4.474383710717167
6,12,5,,,,,5.675,0.0,0.0,0.0,4.502200842862925
6,12,5,,,,,5.935,0.0,0.0,0.0,5.196956708969692
6,12,5,,,,,5.0725,0.0,0.0,0.0,5.779728899289512
6,12,5,,,,,6.01,0.0,0.0,0.0,6.179670598528603
6,13,5,,,,,5.6075,0.0,0.0,0.0,6.137840726860148
6,13,5,,,,,4.875,0.0,0.0,0.0,5.921866762577896
6,13,5,,,,,4.08,0.0,0.0,0.0,6.576755557498276
6,13,5,,,,,4.52,0.0,0.0,0.0,7.217710548271412
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,7.189049773990958
6,14,5,,,,,4.64,0.0,0.0,0.0,7.025819030801525
6,14,5,,,,,5.66,0.0,0.0,0.0,7.044211227217236
6,14,5,,,,,5.105,0.0,0.0,0.0,6.993632687074031
6,15,5,,,,,3.865,0.0,0.0,0.0,6.593118688928065
6,15,5,,,,,3.99,0.0,0.0,0.0,6.940612646531443
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,7.237140823686323
6,15,5,,,,,4.74,0.0,0.0,0.0,7.1722752849336935
6,16,5,,,,,5.08,0.0,0.0,0.0,7.416323503509528
6,16,5,,,,,4.89,0.0,0.0,0.0,7.23042621252446
6,16,5,,,,,4.665,0.0,0.0,0.0,7.010284683726354
6,16,5,,,,,4.9075,0.0,0.0,0.0,6.758344934101856
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.5691884416489845
6,17,5,,,,,5.545,0.0,0.0,0.0,6.263239869773624
6,17,5,,,,,5.9675,0.0,0.0,0.0,5.93739220379255
6,17,5,,,,,5.055,0.0,0.0,0.0,5.526973387862189
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.555,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.3079091521977464
6,19,5,,,,,3.13,0.0,0.0,0.0,2.8269371983173617
6,19,5,,,,,3.365,0.0,0.0,0.0,2.321425859034917
6,19,5,,,,,4.115,0.0,0.0,0.0,1.830638150993708
6,20,5,,,,,3.635,0.0,0.0,0.0,1.415938123918081
6,20,5,,,,,3.2075,0.0,0.0,0.0,0.978888630795352
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6364054022664299
6,20,5,,,,,3.415,0.0,0.0,0.0,0.4242702681776198
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.1041666666666666
6,21,5,,,,,3.76,0.0,0.0,0.0,0.0866666666666666
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.0691666666666666
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.0491666666666666
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.0258333333333333
6,22,5,,,,,2.015,0.0,0.0,0.0,0.0049999999999999
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.0062496440529845
6,7,6,,,,,1.82,0.0,0.0,0.0,0.0874950167417837
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.203113431721998
6,8,6,,,,,1.75,0.0,0.0,0.0,0.2674704535790163
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.3878321576895736
6,8,6,,,,,2.555,0.0,0.0,0.0,0.5937844069454161
6,8,6,,,,,3.305,0.0,0.0,0.0,0.5937844069454161
6,9,6,,,,,3.155,0.0,0.0,0.0,0.6572263115373561
6,9,6,,,,,3.345,0.0,0.0,0.0,1.349571586286632
6,9,6,,,,,3.405,0.0,0.0,0.0,1.9114749976773489
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.315343074614426
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.8471491068611776
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.325410374155444
6,10,6,,,,,6.02,0.0,0.0,0.0,3.7563437035403817
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.207204585729247
6,11,6,,,,,4.8825,0.0,0.0,0.0,4.489313636363637
6,11,6,,,,,4.25,0.0,0.0,0.0,4.845454545454546
6,11,6,,,,,4.5875,0.0,0.0,0.0,5.172522727272727
6,11,6,,,,,4.4025,0.0,0.0,0.0,5.477786363636363
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.952499999999999
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.489999999999999
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.935,0.0,0.0,0.0,7.184999999999999
6,13,6,,,,,3.6225,0.0,0.0,0.0,7.372499999999999
6,13,6,,,,,3.7575,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.61,0.0,0.0,0.0,7.606237348555576
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.693694085480491
6,14,6,,,,,3.725,0.0,0.0,0.0,7.721180488514035
6,14,6,,,,,4.01,0.0,0.0,0.0,7.756163183284002
6,15,6,,,,,3.76,0.0,0.0,0.0,7.485258013985355
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.540076814354091
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.492733304944728
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.368145122288515
6,16,6,,,,,4.6875,0.0,0.0,0.0,7.0179855693454085
6,16,6,,,,,3.665,0.0,0.0,0.0,6.751912377325008
6,16,6,,,,,3.5675,0.0,0.0,0.0,6.656711877427801
6,16,6,,,,,3.33,0.0,0.0,0.0,6.42481322383204
6,17,6,,,,,3.7925,0.0,0.0,0.0,6.070972975409118
6,17,6,,,,,4.7325,0.0,0.0,0.0,5.771886503835526
6,17,6,,,,,3.37,0.0,0.0,0.0,5.422148291108341
6,17,6,,,,,4.09,0.0,0.0,0.0,5.152005671622517
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,4.95019428628263
6,18,6,,,,,4.255,0.0,0.0,0.0,4.530345405729456
6,18,6,,,,,3.59,0.0,0.0,0.0,4.113010590329296
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.657964797633939
6,19,6,,,,,3.2225,0.0,0.0,0.0,3.888139212285416
6,19,6,,,,,3.25,0.0,0.0,0.0,3.318039669134179
6,19,6,,,,,3.045,0.0,0.0,0.0,2.769054923877433
6,19,6,,,,,3.1075,0.0,0.0,0.0,2.241184976515177
6,20,6,,,,,2.69,0.0,0.0,0.0,3.2941718758493232
6,20,6,,,,,2.845,0.0,0.0,0.0,2.504943197260423
6,20,6,,,,,2.5475,0.0,0.0,0.0,1.8243764381873853
6,20,6,,,,,3.115,0.0,0.0,0.0,1.4068859053106484
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.1624999999999999
6,21,6,,,,,3.885,0.0,0.0,0.0,0.1283333333333333
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.0958333333333333
6,21,6,,,,,3.675,0.0,0.0,0.0,0.0583333333333333
6,22,6,,,,,3.075,0.0,0.0,0.0,0.0249999999999999
6,22,6,,,,,2.51,0.0,0.0,0.0,0.0033333333333333
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.1274974170864735
6,7,7,,,,,1.63,0.0,0.0,0.0,0.414366605531039
6,8,7,,,,,1.71,0.0,0.0,0.0,0.339508518349549
6,8,7,,,,,1.545,0.0,0.0,0.0,0.4769286329196044
6,8,7,,,,,2.29,0.0,0.0,0.0,0.8730219043274117
6,8,7,,,,,4.465,0.0,0.0,0.0,1.1559456696187025
6,9,7,,,,,3.4375,0.0,0.0,0.0,0.9440893128555912
6,9,7,,,,,3.955,0.0,0.0,0.0,1.2134694634570533
6,9,7,,,,,3.24,0.0,0.0,0.0,1.500472614565153
6,9,7,,,,,3.605,0.0,0.0,0.0,1.6162809036087722
6,10,7,,,,,2.84,0.0,0.0,0.0,2.5768552477352245
6,10,7,,,,,3.16,0.0,0.0,0.0,3.3926935887170337
6,10,7,,,,,3.51,0.0,0.0,0.0,4.238379673881103
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,3.061881090696971
6,11,7,,,,,5.89,0.0,0.0,0.0,1.8661276571854457
6,11,7,,,,,5.72,0.0,0.0,0.0,4.907224580006172
6,11,7,,,,,4.8,0.0,0.0,0.0,5.233056393165536
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.5416092465361455
6,12,7,,,,,5.8075,0.0,0.0,0.0,5.778359775033263
6,12,7,,,,,5.045,0.0,0.0,0.0,4.163717031712434
6,12,7,,,,,4.375,0.0,0.0,0.0,6.06922449617049
6,12,7,,,,,4.705,0.0,0.0,0.0,5.91348590532536
6,13,7,,,,,4.955,0.0,0.0,0.0,6.365820068619803
6,13,7,,,,,3.9175,0.0,0.0,0.0,6.331496811599926
6,13,7,,,,,3.8925,0.0,0.0,0.0,6.995079780650877
6,13,7,,,,,3.455,0.0,0.0,0.0,6.136998355153959
6,14,7,,,,,3.955,0.0,0.0,0.0,5.879073498769691
6,14,7,,,,,3.8175,0.0,0.0,0.0,5.75384149163091
6,14,7,,,,,3.53,0.0,0.0,0.0,6.8581601000365255
6,14,7,,,,,2.955,0.0,0.0,0.0,3.829822472862363
6,15,7,,,,,2.935,0.0,0.0,0.0,4.056780398926239
6,15,7,,,,,3.8225,0.0,0.0,0.0,6.4693527331242
6,15,7,,,,,3.3575,0.0,0.0,0.0,5.815328384706554
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,6.654583405228499
6,16,7,,,,,4.0225,0.0,0.0,0.0,5.081641279193413
6,16,7,,,,,3.5325,0.0,0.0,0.0,4.400715150338161
6,16,7,,,,,3.7175,0.0,0.0,0.0,3.880818849252733
6,16,7,,,,,2.97,0.0,0.0,0.0,4.3432044975632245
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.4984950511343933
6,17,7,,,,,3.305,0.0,0.0,0.0,3.9521284112845287
6,17,7,,,,,4.3875,0.0,0.0,0.0,5.738139586051213
6,17,7,,,,,4.1325,0.0,0.0,0.0,5.245950967629835
6,18,7,,,,,3.6825,0.0,0.0,0.0,5.0292600371016825
6,18,7,,,,,3.9625,0.0,0.0,0.0,4.550040124798024
6,18,7,,,,,4.1225,0.0,0.0,0.0,4.203370401003889
6,18,7,,,,,3.41,0.0,0.0,0.0,3.7317976149603966
6,19,7,,,,,3.38,0.0,0.0,0.0,2.625716950256022
6,19,7,,,,,3.3075,0.0,0.0,0.0,2.536343955470313
6,19,7,,,,,3.5175,0.0,0.0,0.0,3.103400198248609
6,19,7,,,,,3.1375,0.0,0.0,0.0,2.326779691834856
6,20,7,,,,,2.995,0.0,0.0,0.0,1.838849636690604
6,20,7,,,,,3.18,0.0,0.0,0.0,1.451399713240744
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.103924781892854
6,20,7,,,,,3.71,0.0,0.0,0.0,0.8732998274584138
6,21,7,,,,,3.38,0.0,0.0,0.0,0.1266666666666666
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.0958333333333333
6,21,7,,,,,5.04,0.0,0.0,0.0,0.0966666666666666
6,21,7,,,,,3.77,0.0,0.0,0.0,0.09
6,22,7,,,,,2.82,0.0,0.0,0.0,0.0233333333333333
6,22,7,,,,,2.755,0.0,0.0,0.0,0.0016666666666666
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.0184313412023838
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.1059802119137068
6,8,1,,,,,1.6,0.0,0.0,0.0,0.1503768561680042
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.2067681772310058
6,8,1,,,,,3.695,0.0,0.0,0.0,0.2932348695276082
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.748124859435821
6,9,1,,,,,3.0675,0.0,0.0,0.0,1.0988552405303358
6,9,1,,,,,3.2,0.0,0.0,0.0,1.492590256458067
6,9,1,,,,,3.375,0.0,0.0,0.0,1.93007360748888
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,2.377850684426301
6,10,1,,,,,4.5175,0.0,0.0,0.0,2.3623321564228785
6,10,1,,,,,4.105,0.0,0.0,0.0,2.444439033756345
6,10,1,,,,,4.24,0.0,0.0,0.0,2.571118215927979
6,10,1,,,,,4.44,0.0,0.0,0.0,2.9933821565000924
6,11,1,,,,,4.8225,0.0,0.0,0.0,3.9758705925143465
6,11,1,,,,,6.0,0.0,0.0,0.0,4.59904059284482
6,11,1,,,,,6.6125,0.0,0.0,0.0,4.93247103582607
6,11,1,,,,,6.155,0.0,0.0,0.0,5.201514910507492
6,12,1,,,,,6.13,0.0,0.0,0.0,1.7145779337652989
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.043251157985578
6,13,1,,,,,6.115,0.0,0.0,0.0,6.511168411462622
6,13,1,,,,,6.245,0.0,0.0,0.0,2.969605269880001
6,14,1,,,,,5.7475,0.0,0.0,0.0,6.608128972074082
6,14,1,,,,,5.7225,0.0,0.0,0.0,7.041224696356275
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,7.0708575617018985
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,7.038945245175842
6,15,1,,,,,5.2225,0.0,0.0,0.0,7.062372947654101
6,15,1,,,,,5.16,0.0,0.0,0.0,7.005215510395651
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,6.913763610782129
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,6.772013166381174
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,6.714722913041049
6,16,1,,,,,6.1,0.0,0.0,0.0,6.546451449720761
6,16,1,,,,,7.1325,0.0,0.0,0.0,6.345908746859598
6,16,1,,,,,6.385,0.0,0.0,0.0,6.117704981534825
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,5.972272497475187
6,17,1,,,,,6.57,0.0,0.0,0.0,5.691003777028946
6,17,1,,,,,9.5075,0.0,0.0,0.0,5.398015526564112
6,17,1,,,,,8.41,0.0,0.0,0.0,5.072212592047215
6,18,1,,,,,8.99,0.0,0.0,0.0,5.262436193317498
6,18,1,,,,,8.0525,0.0,0.0,0.0,4.801050254524632
6,18,1,,,,,7.6375,0.0,0.0,0.0,4.363392735441112
6,18,1,,,,,8.44,0.0,0.0,0.0,3.891460832332979
6,19,1,,,,,6.2325,0.0,0.0,0.0,6.146998408125288
6,19,1,,,,,3.525,0.0,0.0,0.0,5.277005593982266
6,19,1,,,,,4.045,0.0,0.0,0.0,4.364226247996144
6,19,1,,,,,3.085,0.0,0.0,0.0,3.489479374759444
6,20,1,,,,,3.17,0.0,0.0,0.0,5.593870523688145
6,20,1,,,,,2.8,0.0,0.0,0.0,4.136312711177855
6,20,1,,,,,3.01,0.0,0.0,0.0,2.993902533804923
6,20,1,,,,,2.8175,0.0,0.0,0.0,2.235578536755649
6,21,1,,,,,4.205,0.0,0.0,0.0,0.1516666666666666
6,21,1,,,,,4.125,0.0,0.0,0.0,0.125
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.0925
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.0608333333333333
6,22,1,,,,,3.585,0.0,0.0,0.0,0.0283333333333333
6,22,1,,,,,2.76,0.0,0.0,0.0,0.0033333333333333
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.1859936804092687
7,7,2,,,,,1.65,0.0,0.0,0.0,0.5314105154550535
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.434430129863449
7,8,2,,,,,3.905,0.0,0.0,0.0,0.7255431034832861
7,8,2,,,,,3.33,0.0,0.0,0.0,1.0390493827661875
7,8,2,,,,,2.6825,0.0,0.0,0.0,1.2226744892033157
7,9,2,,,,,2.6925,0.0,0.0,0.0,0.9738953596006988
7,9,2,,,,,3.6725,0.0,0.0,0.0,1.2115568266650605
7,9,2,,,,,3.47,0.0,0.0,0.0,1.2606390861674828
7,9,2,,,,,5.045,0.0,0.0,0.0,1.596465072236689
7,10,2,,,,,4.7575,0.0,0.0,0.0,1.6356896720031238
7,10,2,,,,,4.73,0.0,0.0,0.0,1.8427684498242876
7,10,2,,,,,4.0575,0.0,0.0,0.0,2.147569796954315
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,2.6617766497461925
7,11,2,,,,,4.05,0.0,0.0,0.0,3.696260879744842
7,11,2,,,,,3.9,0.0,0.0,0.0,4.243855084151486
7,11,2,,,,,4.6925,0.0,0.0,0.0,4.7389715106358254
7,11,2,,,,,4.065,0.0,0.0,0.0,5.078936245871617
7,12,2,,,,,3.9225,0.0,0.0,0.0,5.392768328542428
7,12,2,,,,,5.2175,0.0,0.0,0.0,5.661382369390046
7,12,2,,,,,5.0275,0.0,0.0,0.0,5.943654751297712
7,12,2,,,,,4.2775,0.0,0.0,0.0,6.171293768965184
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.3511900841994375
7,13,2,,,,,3.92,0.0,0.0,0.0,6.540471512202508
7,13,2,,,,,4.845,0.0,0.0,0.0,6.700106451482206
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.8072899107128615
7,14,2,,,,,4.0425,0.0,0.0,0.0,6.844232334916633
7,14,2,,,,,5.115,0.0,0.0,0.0,6.910020448179006
7,14,2,,,,,4.39,0.0,0.0,0.0,6.932706004476376
7,14,2,,,,,4.685,0.0,0.0,0.0,6.973540005811643
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,6.972906451476645
7,15,2,,,,,3.5525,0.0,0.0,0.0,6.87953964399443
7,15,2,,,,,5.4975,0.0,0.0,0.0,6.829440381442997
7,15,2,,,,,4.19,0.0,0.0,0.0,6.777063879684682
7,16,2,,,,,4.52,0.0,0.0,0.0,6.938460786367763
7,16,2,,,,,5.34,0.0,0.0,0.0,6.766669460157832
7,16,2,,,,,5.06,0.0,0.0,0.0,6.499438508275716
7,16,2,,,,,4.6075,0.0,0.0,0.0,6.306173266289545
7,17,2,,,,,4.595,0.0,0.0,0.0,6.281155745231611
7,17,2,,,,,4.51,0.0,0.0,0.0,5.9495265608892005
7,17,2,,,,,5.1975,0.0,0.0,0.0,5.640170978480237
7,17,2,,,,,4.35,0.0,0.0,0.0,5.296167570841468
7,18,2,,,,,5.4525,0.0,0.0,0.0,5.220602537934532
7,18,2,,,,,4.83,0.0,0.0,0.0,4.827937329377114
7,18,2,,,,,4.905,0.0,0.0,0.0,4.379930044445832
7,18,2,,,,,4.4375,0.0,0.0,0.0,3.8871220310214207
7,19,2,,,,,3.4775,0.0,0.0,0.0,5.070290918152056
7,19,2,,,,,3.0075,0.0,0.0,0.0,4.331937167096606
7,19,2,,,,,3.035,0.0,0.0,0.0,3.5896560024717115
7,19,2,,,,,3.3525,0.0,0.0,0.0,2.910213454957919
7,20,2,,,,,2.92,0.0,0.0,0.0,3.318125477680692
7,20,2,,,,,2.805,0.0,0.0,0.0,2.4652270274317813
7,20,2,,,,,3.525,0.0,0.0,0.0,1.8109487642271385
7,20,2,,,,,3.325,0.0,0.0,0.0,1.3436071476523928
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.1525
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.1225
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.0941666666666666
7,21,2,,,,,3.185,0.0,0.0,0.0,0.0616666666666666
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.0275
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0033333333333333
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.0600714885868538
7,7,3,,,,,1.92,0.0,0.0,0.0,0.2149926959950557
7,8,3,,,,,2.035,0.0,0.0,0.0,0.3216624769547532
7,8,3,,,,,3.92,0.0,0.0,0.0,0.4740289134070048
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.6743625613349653
7,8,3,,,,,3.045,0.0,0.0,0.0,0.8972690146632594
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.0835692943508977
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.4119236259723815
7,9,3,,,,,3.615,0.0,0.0,0.0,1.631668447903683
7,9,3,,,,,5.4475,0.0,0.0,0.0,1.9676001871779705
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.23840873533029
7,10,3,,,,,4.135,0.0,0.0,0.0,2.6069423282189232
7,10,3,,,,,4.2575,0.0,0.0,0.0,2.9754759211075568
7,10,3,,,,,4.4825,0.0,0.0,0.0,3.692756068340468
7,11,3,,,,,3.995,0.0,0.0,0.0,3.6845566187528624
7,11,3,,,,,5.4375,0.0,0.0,0.0,4.119914777310443
7,11,3,,,,,5.215,0.0,0.0,0.0,4.8848661180528605
7,11,3,,,,,5.385,0.0,0.0,0.0,5.544052482422531
7,12,3,,,,,4.6775,0.0,0.0,0.0,5.505368513769073
7,12,3,,,,,4.0775,0.0,0.0,0.0,5.87688220512422
7,12,3,,,,,4.7725,0.0,0.0,0.0,6.29019118675682
7,12,3,,,,,5.0075,0.0,0.0,0.0,6.508455480427968
7,13,3,,,,,4.19,0.0,0.0,0.0,6.599080674800142
7,13,3,,,,,4.6425,0.0,0.0,0.0,6.784937953888741
7,13,3,,,,,4.0225,0.0,0.0,0.0,6.904253737995003
7,13,3,,,,,4.44,0.0,0.0,0.0,7.057987536747301
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,7.114244713496015
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,7.132574490535617
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,7.157777933965072
7,14,3,,,,,4.8025,0.0,0.0,0.0,7.150904267575221
7,15,3,,,,,3.7925,0.0,0.0,0.0,7.151344841605859
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,7.149050537838901
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,7.107753070033671
7,15,3,,,,,5.1025,0.0,0.0,0.0,6.976977755317105
7,16,3,,,,,5.6975,0.0,0.0,0.0,6.855900388341406
7,16,3,,,,,4.525,0.0,0.0,0.0,6.697103098379824
7,16,3,,,,,5.0175,0.0,0.0,0.0,6.460057868437168
7,16,3,,,,,4.555,0.0,0.0,0.0,6.264438018484493
7,17,3,,,,,4.555,0.0,0.0,0.0,6.128831542639977
7,17,3,,,,,4.2375,0.0,0.0,0.0,5.831973569369468
7,17,3,,,,,4.36,0.0,0.0,0.0,5.479016451543901
7,17,3,,,,,4.76,0.0,0.0,0.0,5.151771441639402
7,18,3,,,,,3.845,0.0,0.0,0.0,5.336635553660643
7,18,3,,,,,3.9075,0.0,0.0,0.0,4.878386671476829
7,18,3,,,,,3.2325,0.0,0.0,0.0,4.433230614498267
7,18,3,,,,,4.7775,0.0,0.0,0.0,3.956651777027101
7,19,3,,,,,3.3125,0.0,0.0,0.0,6.2780318054943445
7,19,3,,,,,3.325,0.0,0.0,0.0,5.354095049214045
7,19,3,,,,,3.58,0.0,0.0,0.0,4.415943881298664
7,19,3,,,,,2.8625,0.0,0.0,0.0,3.529912222711914
7,20,3,,,,,3.16,0.0,0.0,0.0,5.845008077544426
7,20,3,,,,,2.77,0.0,0.0,0.0,4.228303715670436
7,20,3,,,,,2.725,0.0,0.0,0.0,3.0054119547657514
7,20,3,,,,,3.2725,0.0,0.0,0.0,2.165969305331179
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.1374999999999999
7,21,3,,,,,5.085,0.0,0.0,0.0,0.1116666666666666
7,21,3,,,,,3.76,0.0,0.0,0.0,0.0866666666666666
7,21,3,,,,,3.18,0.0,0.0,0.0,0.06
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.0325
7,22,3,,,,,2.515,0.0,0.0,0.0,0.0049999999999999
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.210178959297384
7,7,4,,,,,1.67,0.0,0.0,0.0,0.7146084616111057
7,8,4,,,,,2.28,0.0,0.0,0.0,0.4011454051172238
7,8,4,,,,,3.885,0.0,0.0,0.0,0.5515749320361828
7,8,4,,,,,3.28,0.0,0.0,0.0,0.7593109454004594
7,8,4,,,,,3.24,0.0,0.0,0.0,1.060169999238377
7,9,4,,,,,3.525,0.0,0.0,0.0,1.0521959063731452
7,9,4,,,,,3.65,0.0,0.0,0.0,1.4371456282169792
7,9,4,,,,,4.065,0.0,0.0,0.0,1.863156653724155
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,2.2943003421892487
7,10,4,,,,,4.4475,0.0,0.0,0.0,2.5070173275264027
7,10,4,,,,,3.9025,0.0,0.0,0.0,2.929887720121218
7,10,4,,,,,6.605,0.0,0.0,0.0,3.3504346490204577
7,10,4,,,,,6.005,0.0,0.0,0.0,3.722188840312602
7,11,4,,,,,4.8725,0.0,0.0,0.0,3.992820614425727
7,11,4,,,,,4.505,0.0,0.0,0.0,4.342106808826606
7,11,4,,,,,4.1125,0.0,0.0,0.0,4.668563840194747
7,11,4,,,,,3.9725,0.0,0.0,0.0,4.997303787866162
7,12,4,,,,,3.5325,0.0,0.0,0.0,5.253250741321665
7,12,4,,,,,4.315,0.0,0.0,0.0,5.509894638325274
7,12,4,,,,,5.06,0.0,0.0,0.0,5.732470761390351
7,12,4,,,,,4.56,0.0,0.0,0.0,5.959589254313899
7,13,4,,,,,5.245,0.0,0.0,0.0,6.12215961663002
7,13,4,,,,,4.175,0.0,0.0,0.0,6.285538227600132
7,13,4,,,,,4.105,0.0,0.0,0.0,6.448916838570243
7,13,4,,,,,4.215,0.0,0.0,0.0,6.5487593230519785
7,14,4,,,,,4.545,0.0,0.0,0.0,6.611408757926851
7,14,4,,,,,4.41,0.0,0.0,0.0,6.715632473781765
7,14,4,,,,,4.225,0.0,0.0,0.0,6.774541530569323
7,14,4,,,,,4.74,0.0,0.0,0.0,6.788135928289529
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,6.8213680031046575
7,15,4,,,,,4.5,0.0,0.0,0.0,6.819094971447508
7,15,4,,,,,4.695,0.0,0.0,0.0,6.769088274990226
7,15,4,,,,,4.595,0.0,0.0,0.0,6.678167008704259
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,6.576515683782466
7,16,4,,,,,5.5675,0.0,0.0,0.0,6.4622210073177015
7,16,4,,,,,5.32,0.0,0.0,0.0,6.235917547917472
7,16,4,,,,,4.79,0.0,0.0,0.0,5.979897472636402
7,17,4,,,,,5.295,0.0,0.0,0.0,5.862629520141649
7,17,4,,,,,5.97,0.0,0.0,0.0,5.559952062787234
7,17,4,,,,,5.365,0.0,0.0,0.0,5.229335147830875
7,17,4,,,,,5.475,0.0,0.0,0.0,4.866122199005578
7,18,4,,,,,5.355,0.0,0.0,0.0,5.111561892453335
7,18,4,,,,,5.2,0.0,0.0,0.0,4.685159716048887
7,18,4,,,,,5.54,0.0,0.0,0.0,4.2534933152443815
7,18,4,,,,,4.8625,0.0,0.0,0.0,3.803402129039685
7,19,4,,,,,4.15,0.0,0.0,0.0,6.063956447477111
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,5.168800971897157
7,19,4,,,,,4.2425,0.0,0.0,0.0,4.316959470942039
7,19,4,,,,,5.555,0.0,0.0,0.0,3.4747432976813286
7,20,4,,,,,4.635,0.0,0.0,0.0,6.231654717576307
7,20,4,,,,,5.01,0.0,0.0,0.0,4.544383584658535
7,20,4,,,,,5.225,0.0,0.0,0.0,3.262057523641027
7,20,4,,,,,6.0275,0.0,0.0,0.0,2.3734280603043327
7,21,4,,,,,5.905,0.0,0.0,0.0,0.135
7,21,4,,,,,7.485,0.0,0.0,0.0,0.0783333333333333
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.0458333333333333
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.0191666666666666
7,22,4,,,,,4.52,0.0,0.0,0.0,0.0066666666666666
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.0008333333333333
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.0543779003799178
7,7,5,,,,,1.84,0.0,0.0,0.0,0.3915208827354088
7,8,5,,,,,2.185,0.0,0.0,0.0,0.3281349015982395
7,8,5,,,,,2.895,0.0,0.0,0.0,0.7006123574665115
7,8,5,,,,,2.9325,0.0,0.0,0.0,1.210551731571884
7,8,5,,,,,3.4825,0.0,0.0,0.0,1.7426623828122725
7,9,5,,,,,3.7175,0.0,0.0,0.0,0.999516092475068
7,9,5,,,,,3.22,0.0,0.0,0.0,1.2603717135086128
7,9,5,,,,,3.575,0.0,0.0,0.0,1.3688463281958296
7,9,5,,,,,4.66,0.0,0.0,0.0,1.973204895738894
7,10,5,,,,,3.7,0.0,0.0,0.0,2.535148577247565
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,3.053915091665816
7,10,5,,,,,4.99,0.0,0.0,0.0,3.5116502514466266
7,10,5,,,,,6.9425,0.0,0.0,0.0,3.936522374114968
7,11,5,,,,,4.2975,0.0,0.0,0.0,4.18636574825745
7,11,5,,,,,4.345,0.0,0.0,0.0,4.460240143003264
7,11,5,,,,,5.4725,0.0,0.0,0.0,4.80776143381518
7,11,5,,,,,6.05,0.0,0.0,0.0,5.109253414585782
7,12,5,,,,,5.3675,0.0,0.0,0.0,5.378993828124428
7,12,5,,,,,5.6375,0.0,0.0,0.0,5.626514634872377
7,12,5,,,,,6.14,0.0,0.0,0.0,5.8579924263681455
7,12,5,,,,,5.1475,0.0,0.0,0.0,6.094053936507394
7,13,5,,,,,4.605,0.0,0.0,0.0,6.268351753088785
7,13,5,,,,,5.0375,0.0,0.0,0.0,6.43523347372171
7,13,5,,,,,4.9175,0.0,0.0,0.0,6.554108124035576
7,13,5,,,,,4.48,0.0,0.0,0.0,6.6112593982249335
7,14,5,,,,,4.27,0.0,0.0,0.0,6.6211709377160375
7,14,5,,,,,5.08,0.0,0.0,0.0,6.675816089884259
7,14,5,,,,,5.845,0.0,0.0,0.0,6.689477377926313
7,14,5,,,,,4.605,0.0,0.0,0.0,6.698584903287684
7,15,5,,,,,3.58,0.0,0.0,0.0,6.703450443219161
7,15,5,,,,,4.33,0.0,0.0,0.0,6.703450443219161
7,15,5,,,,,5.0525,0.0,0.0,0.0,6.678301072524954
7,15,5,,,,,5.2525,0.0,0.0,0.0,6.632574943990036
7,16,5,,,,,5.395,0.0,0.0,0.0,6.577016603700949
7,16,5,,,,,4.4825,0.0,0.0,0.0,6.42743435064267
7,16,5,,,,,3.995,0.0,0.0,0.0,6.208814134634417
7,16,5,,,,,4.2525,0.0,0.0,0.0,5.985591387762831
7,17,5,,,,,3.98,0.0,0.0,0.0,5.849115538869
7,17,5,,,,,4.6725,0.0,0.0,0.0,5.560415213314872
7,17,5,,,,,5.075,0.0,0.0,0.0,5.234160373867525
7,17,5,,,,,5.195,0.0,0.0,0.0,4.877392491881936
7,18,5,,,,,4.31,0.0,0.0,0.0,5.044681585988682
7,18,5,,,,,3.6675,0.0,0.0,0.0,4.633031373410604
7,18,5,,,,,3.2225,0.0,0.0,0.0,4.166319667430361
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,3.744181551347109
7,19,5,,,,,3.37,0.0,0.0,0.0,5.771276277478374
7,19,5,,,,,4.4375,0.0,0.0,0.0,4.971251601193311
7,19,5,,,,,3.4825,0.0,0.0,0.0,4.129607144061048
7,19,5,,,,,2.7925,0.0,0.0,0.0,3.315709207493585
7,20,5,,,,,3.88,0.0,0.0,0.0,5.498477225080998
7,20,5,,,,,3.5125,0.0,0.0,0.0,4.034208833619211
7,20,5,,,,,3.22,0.0,0.0,0.0,2.8687707261292164
7,20,5,,,,,3.0325,0.0,0.0,0.0,2.121695016199733
7,21,5,,,,,4.435,0.0,0.0,0.0,0.145
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.1191666666666666
7,21,5,,,,,4.27,0.0,0.0,0.0,0.09
7,21,5,,,,,3.925,0.0,0.0,0.0,0.0583333333333333
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.0258333333333333
7,22,5,,,,,2.76,0.0,0.0,0.0,0.0033333333333333
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.0629876968037179
7,7,6,,,,,1.875,0.0,0.0,0.0,0.4499121200265565
7,8,6,,,,,2.325,0.0,0.0,0.0,0.5800598402762612
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.7986977800726982
7,8,6,,,,,2.65,0.0,0.0,0.0,1.1601196805525225
7,8,6,,,,,2.35,0.0,0.0,0.0,1.517079582260991
7,9,6,,,,,2.555,0.0,0.0,0.0,1.0917154690122457
7,9,6,,,,,3.87,0.0,0.0,0.0,1.4176779076272763
7,9,6,,,,,4.0025,0.0,0.0,0.0,1.8134894402312425
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,2.248106025051284
7,10,6,,,,,3.3925,0.0,0.0,0.0,2.460053581207976
7,10,6,,,,,3.62,0.0,0.0,0.0,2.9045854960714803
7,10,6,,,,,3.755,0.0,0.0,0.0,3.2630038986315824
7,10,6,,,,,3.8975,0.0,0.0,0.0,3.6284044778649336
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.244679915929848
7,11,6,,,,,5.54,0.0,0.0,0.0,3.4617850992366725
7,11,6,,,,,5.6525,0.0,0.0,0.0,4.706292275413444
7,11,6,,,,,4.505,0.0,0.0,0.0,5.028265691635325
7,12,6,,,,,4.945,0.0,0.0,0.0,5.173379127364186
7,12,6,,,,,4.9775,0.0,0.0,0.0,5.430004167483656
7,12,6,,,,,3.9575,0.0,0.0,0.0,5.6389378284658775
7,12,6,,,,,3.7525,0.0,0.0,0.0,6.134019764271582
7,13,6,,,,,3.775,0.0,0.0,0.0,6.145531154119782
7,13,6,,,,,5.0175,0.0,0.0,0.0,6.365500350411154
7,13,6,,,,,4.61,0.0,0.0,0.0,6.222633759005417
7,13,6,,,,,3.6325,0.0,0.0,0.0,6.469815639374073
7,14,6,,,,,3.9975,0.0,0.0,0.0,6.5581652320959645
7,14,6,,,,,4.2875,0.0,0.0,0.0,6.594360693880557
7,14,6,,,,,4.045,0.0,0.0,0.0,6.601147342965169
7,14,6,,,,,3.7275,0.0,0.0,0.0,6.540067501203668
7,15,6,,,,,3.4875,0.0,0.0,0.0,6.565013589970508
7,15,6,,,,,4.5225,0.0,0.0,0.0,6.596761496795926
7,15,6,,,,,4.265,0.0,0.0,0.0,6.589958373904764
7,15,6,,,,,4.4125,0.0,0.0,0.0,6.496982361058896
7,16,6,,,,,3.795,0.0,0.0,0.0,6.425003959776184
7,16,6,,,,,4.17,0.0,0.0,0.0,6.311004599240765
7,16,6,,,,,3.495,0.0,0.0,0.0,6.151405494491179
7,16,6,,,,,4.295,0.0,0.0,0.0,5.96900651763451
7,17,6,,,,,3.76,0.0,0.0,0.0,5.826061675160068
7,17,6,,,,,3.7075,0.0,0.0,0.0,5.54453073957925
7,17,6,,,,,3.8625,0.0,0.0,0.0,5.2234458709003
7,17,6,,,,,4.03,0.0,0.0,0.0,4.913994511956096
7,18,6,,,,,5.17,0.0,0.0,0.0,5.142697061377326
7,18,6,,,,,4.755,0.0,0.0,0.0,4.708912654777409
7,18,6,,,,,3.6,0.0,0.0,0.0,4.285580884481105
7,18,6,,,,,3.67,0.0,0.0,0.0,3.83611752342577
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,6.126700791700792
7,19,6,,,,,3.5,0.0,0.0,0.0,5.261023318400368
7,19,6,,,,,3.285,0.0,0.0,0.0,4.3714321027435785
7,19,6,,,,,3.3325,0.0,0.0,0.0,3.505754629443154
7,20,6,,,,,3.9,0.0,0.0,0.0,1.5556802841918294
7,20,6,,,,,4.015,0.0,0.0,0.0,1.1278682060390763
7,20,6,,,,,3.72,0.0,0.0,0.0,0.800064146155798
7,20,6,,,,,3.24,0.0,0.0,0.0,0.5444880994671404
7,21,6,,,,,3.41,0.0,0.0,0.0,0.1366666666666666
7,21,6,,,,,4.33,0.0,0.0,0.0,0.11
7,21,6,,,,,4.5,0.0,0.0,0.0,0.0833333333333333
7,21,6,,,,,3.92,0.0,0.0,0.0,0.0566666666666666
7,22,6,,,,,4.815,0.0,0.0,0.0,0.0216666666666666
7,22,6,,,,,4.255,0.0,0.0,0.0,0.0016666666666666
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.0851666381327398
7,7,7,,,,,1.615,0.0,0.0,0.0,0.4352961504562256
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.361063865266838
7,8,7,,,,,2.285,0.0,0.0,0.0,0.5081639585236979
7,8,7,,,,,2.18,0.0,0.0,0.0,0.766703516369088
7,8,7,,,,,2.145,0.0,0.0,0.0,1.150055274553632
7,9,7,,,,,2.74,0.0,0.0,0.0,1.0209774897316903
7,9,7,,,,,3.675,0.0,0.0,0.0,1.469588810977433
7,9,7,,,,,3.6425,0.0,0.0,0.0,1.951717070017398
7,9,7,,,,,4.6375,0.0,0.0,0.0,2.462205814883243
7,10,7,,,,,3.4425,0.0,0.0,0.0,2.736658883856257
7,10,7,,,,,3.4575,0.0,0.0,0.0,3.215632316374854
7,10,7,,,,,3.4425,0.0,0.0,0.0,3.666704383892368
7,10,7,,,,,6.4075,0.0,0.0,0.0,4.099175541409159
7,11,7,,,,,3.87,0.0,0.0,0.0,4.452000845090827
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,4.838237058037619
7,11,7,,,,,3.4275,0.0,0.0,0.0,5.190191950308659
7,11,7,,,,,3.54,0.0,0.0,0.0,5.521578050174249
7,12,7,,,,,3.6325,0.0,0.0,0.0,5.802835288583822
7,12,7,,,,,4.2,0.0,0.0,0.0,6.091499637056264
7,12,7,,,,,4.0075,0.0,0.0,0.0,6.371072195025638
7,12,7,,,,,3.5375,0.0,0.0,0.0,6.625642329111571
7,13,7,,,,,3.7475,0.0,0.0,0.0,6.834460148117002
7,13,7,,,,,4.175,0.0,0.0,0.0,6.996262972563921
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,7.085140580358707
7,13,7,,,,,2.83,0.0,0.0,0.0,7.137555579827427
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,7.16408993862869
7,14,7,,,,,3.145,0.0,0.0,0.0,7.175450690196449
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,7.179994990823554
7,14,7,,,,,2.895,0.0,0.0,0.0,7.175450690196449
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,7.211436778016672
7,15,7,,,,,4.1,0.0,0.0,0.0,7.186261974919818
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,7.1496440795062135
7,15,7,,,,,3.9925,0.0,0.0,0.0,7.087851380995756
7,16,7,,,,,3.5625,0.0,0.0,0.0,6.9425026392367535
7,16,7,,,,,4.35,0.0,0.0,0.0,6.747424052679688
7,16,7,,,,,3.61,0.0,0.0,0.0,6.527100001979944
7,16,7,,,,,3.9375,0.0,0.0,0.0,6.139237871060601
7,17,7,,,,,3.47,0.0,0.0,0.0,6.071833021660371
7,17,7,,,,,3.215,0.0,0.0,0.0,5.8325258469272345
7,17,7,,,,,3.6775,0.0,0.0,0.0,5.328103860970133
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,4.635989973261552
7,18,7,,,,,3.1825,0.0,0.0,0.0,4.36537913157839
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,4.078354801349087
7,18,7,,,,,2.9925,0.0,0.0,0.0,3.384277784612774
7,18,7,,,,,3.94,0.0,0.0,0.0,2.8076198120611755
7,19,7,,,,,3.8125,0.0,0.0,0.0,3.6799422179260377
7,19,7,,,,,3.2725,0.0,0.0,0.0,3.1625200394055284
7,19,7,,,,,3.7775,0.0,0.0,0.0,2.2793339071032794
7,19,7,,,,,3.49,0.0,0.0,0.0,1.7663722646044984
7,20,7,,,,,3.4775,0.0,0.0,0.0,3.3938554769454417
7,20,7,,,,,3.405,0.0,0.0,0.0,3.1421372957909206
7,20,7,,,,,3.84,0.0,0.0,0.0,2.91645892647997
7,20,7,,,,,3.68,0.0,0.0,0.0,2.3609429404837856
7,21,7,,,,,5.05,0.0,0.0,0.0,0.1833333333333333
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.1241666666666666
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0616666666666666
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.0225
7,22,7,,,,,2.535,0.0,0.0,0.0,0.0116666666666666
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.0008333333333333
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.1234404668949974
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.1351355968811194
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.2397567041439216
7,8,1,,,,,3.155,0.0,0.0,0.0,0.2702711937622389
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.3966883650381249
7,9,1,,,,,3.6,0.0,0.0,0.0,0.3612362196240654
7,9,1,,,,,3.06,0.0,0.0,0.0,0.5779779513985048
7,9,1,,,,,3.405,0.0,0.0,0.0,1.9661571382395564
7,9,1,,,,,4.8675,0.0,0.0,0.0,2.443504999885642
7,10,1,,,,,4.17,0.0,0.0,0.0,2.7254880886705948
7,10,1,,,,,3.67,0.0,0.0,0.0,3.1921812545388475
7,10,1,,,,,4.6425,0.0,0.0,0.0,3.6332062962843463
7,10,1,,,,,4.6225,0.0,0.0,0.0,4.081231735517869
7,11,1,,,,,4.8425,0.0,0.0,0.0,4.434892041247155
7,11,1,,,,,4.5225,0.0,0.0,0.0,4.8286976329324975
7,11,1,,,,,4.1775,0.0,0.0,0.0,5.199607550682647
7,11,1,,,,,6.0525,0.0,0.0,0.0,5.543042659710563
7,12,1,,,,,6.405,0.0,0.0,0.0,5.84522373837392
7,12,1,,,,,4.705,0.0,0.0,0.0,6.119004709726329
7,12,1,,,,,5.0175,0.0,0.0,0.0,6.404193221551754
7,12,1,,,,,6.0175,0.0,0.0,0.0,6.632344031012095
7,13,1,,,,,5.475,0.0,0.0,0.0,6.80879283391678
7,13,1,,,,,3.88,0.0,0.0,0.0,6.949978504720406
7,13,1,,,,,4.51,0.0,0.0,0.0,7.068392293136349
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,7.10482730495664
7,14,1,,,,,4.59,0.0,0.0,0.0,7.117674151910367
7,14,1,,,,,5.615,0.0,0.0,0.0,7.140370816935592
7,14,1,,,,,4.3825,0.0,0.0,0.0,7.156258482453248
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,7.14717981644316
7,15,1,,,,,4.1,0.0,0.0,0.0,7.143969013232985
7,15,1,,,,,3.8375,0.0,0.0,0.0,7.132593266396627
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,7.096190876520281
7,15,1,,,,,3.76,0.0,0.0,0.0,7.062063636011206
7,16,1,,,,,4.115,0.0,0.0,0.0,6.959853367383332
7,16,1,,,,,3.9225,0.0,0.0,0.0,6.783914854813235
7,16,1,,,,,4.1825,0.0,0.0,0.0,6.564562943037529
7,16,1,,,,,3.68,0.0,0.0,0.0,6.333786452523505
7,17,1,,,,,3.89,0.0,0.0,0.0,6.173901258410004
7,17,1,,,,,5.08,0.0,0.0,0.0,5.885661892430019
7,17,1,,,,,6.24,0.0,0.0,0.0,5.569528394258422
7,17,1,,,,,5.1425,0.0,0.0,0.0,5.246421363038923
7,18,1,,,,,4.75,0.0,0.0,0.0,5.481027257426247
7,18,1,,,,,5.5675,0.0,0.0,0.0,5.029495011933513
7,18,1,,,,,4.1075,0.0,0.0,0.0,4.549252623663784
7,18,1,,,,,4.1425,0.0,0.0,0.0,4.063790209434602
7,19,1,,,,,2.8975,0.0,0.0,0.0,6.287809935040901
7,19,1,,,,,2.8975,0.0,0.0,0.0,5.362451592871526
7,19,1,,,,,2.635,0.0,0.0,0.0,4.413959292147917
7,19,1,,,,,3.1375,0.0,0.0,0.0,3.493227741689389
7,20,1,,,,,2.655,0.0,0.0,0.0,5.088060486586827
7,20,1,,,,,2.475,0.0,0.0,0.0,3.53086048001577
7,20,1,,,,,3.3825,0.0,0.0,0.0,2.2905325678051014
7,20,1,,,,,3.1625,0.0,0.0,0.0,1.4938255876989794
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.1008333333333333
7,21,1,,,,,2.75,0.0,0.0,0.0,0.0833333333333333
7,21,1,,,,,2.95,0.0,0.0,0.0,0.0666666666666666
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.0474999999999999
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.0258333333333333
7,22,1,,,,,2.515,0.0,0.0,0.0,0.0049999999999999
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.0967187329004487
7,7,2,,,,,1.61,0.0,0.0,0.0,0.3868749316017948
7,8,2,,,,,1.68,0.0,0.0,0.0,0.3256179260782464
7,8,2,,,,,2.25,0.0,0.0,0.0,0.4522471195531199
7,8,2,,,,,2.135,0.0,0.0,0.0,0.6964605641118048
7,8,2,,,,,3.11,0.0,0.0,0.0,1.1034829717096128
7,9,2,,,,,3.45,0.0,0.0,0.0,0.9719956769339484
7,9,2,,,,,3.6325,0.0,0.0,0.0,1.4145094982749302
7,9,2,,,,,3.34,0.0,0.0,0.0,1.882602153219437
7,9,2,,,,,6.5575,0.0,0.0,0.0,2.360926341605354
7,10,2,,,,,6.065,0.0,0.0,0.0,2.6386993271494905
7,10,2,,,,,4.05,0.0,0.0,0.0,3.0933242556281764
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,3.5432623291740937
7,10,2,,,,,3.9625,0.0,0.0,0.0,3.948675280858696
7,11,2,,,,,3.895,0.0,0.0,0.0,4.378122468363548
7,11,2,,,,,3.7925,0.0,0.0,0.0,4.752784186592722
7,11,2,,,,,5.175,0.0,0.0,0.0,5.113307726775511
7,11,2,,,,,3.725,0.0,0.0,0.0,5.3960712877031884
7,12,2,,,,,3.9975,0.0,0.0,0.0,5.578902585651758
7,12,2,,,,,4.3075,0.0,0.0,0.0,5.867266037348639
7,12,2,,,,,5.55,0.0,0.0,0.0,6.092840672950231
7,12,2,,,,,5.26,0.0,0.0,0.0,6.288183656357795
7,13,2,,,,,4.385,0.0,0.0,0.0,6.300826137858603
7,13,2,,,,,5.47,0.0,0.0,0.0,6.378614114869204
7,13,2,,,,,4.1875,0.0,0.0,0.0,6.577659820749268
7,13,2,,,,,4.28,0.0,0.0,0.0,6.662311442790215
7,14,2,,,,,4.545,0.0,0.0,0.0,6.626884902531578
7,14,2,,,,,4.7775,0.0,0.0,0.0,6.838091309637621
7,14,2,,,,,4.18,0.0,0.0,0.0,6.976624544406102
7,14,2,,,,,3.37,0.0,0.0,0.0,6.9221196651529295
7,15,2,,,,,3.1475,0.0,0.0,0.0,6.975770373526688
7,15,2,,,,,3.905,0.0,0.0,0.0,6.982611599783825
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,6.966648738517173
7,15,2,,,,,4.27,0.0,0.0,0.0,6.85946952715537
7,16,2,,,,,4.09,0.0,0.0,0.0,6.695162913933648
7,16,2,,,,,4.4125,0.0,0.0,0.0,6.533256726301056
7,16,2,,,,,3.975,0.0,0.0,0.0,6.362229063308882
7,16,2,,,,,3.74,0.0,0.0,0.0,6.147874392358691
7,17,2,,,,,3.705,0.0,0.0,0.0,6.014260462134839
7,17,2,,,,,5.16,0.0,0.0,0.0,5.739402702827361
7,17,2,,,,,4.56,0.0,0.0,0.0,5.413300276530351
7,17,2,,,,,3.665,0.0,0.0,0.0,5.045270395423727
7,18,2,,,,,5.03,0.0,0.0,0.0,5.199091870579786
7,18,2,,,,,3.89,0.0,0.0,0.0,4.7959813676918905
7,18,2,,,,,4.69,0.0,0.0,0.0,4.330853864359703
7,18,2,,,,,4.2325,0.0,0.0,0.0,3.8579742359719775
7,19,2,,,,,4.005,0.0,0.0,0.0,5.409268569081538
7,19,2,,,,,3.28,0.0,0.0,0.0,4.619897579737842
7,19,2,,,,,3.05,0.0,0.0,0.0,3.8222174220852647
7,19,2,,,,,2.825,0.0,0.0,0.0,3.032846432741569
7,20,2,,,,,2.87,0.0,0.0,0.0,3.007737928223777
7,20,2,,,,,2.715,0.0,0.0,0.0,2.118589124624777
7,20,2,,,,,3.1425,0.0,0.0,0.0,1.4105632254626108
7,20,2,,,,,3.445,0.0,0.0,0.0,0.9769659693865552
7,21,2,,,,,4.345,0.0,0.0,0.0,0.1149999999999999
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.0958333333333333
7,21,2,,,,,3.975,0.0,0.0,0.0,0.075
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.0508333333333333
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.0241666666666666
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0033333333333333
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.0373095988838078
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.1179485065754556
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.2233492996854373
7,8,3,,,,,2.315,0.0,0.0,0.0,0.316202379329945
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.4441890566777799
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.5477480975365001
7,9,3,,,,,4.615,0.0,0.0,0.0,0.6152786849040137
7,9,3,,,,,3.54,0.0,0.0,0.0,0.7903579854864566
7,9,3,,,,,4.8775,0.0,0.0,0.0,0.8778976357776781
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.1083017340455237
7,10,3,,,,,4.24,0.0,0.0,0.0,1.235320584464224
