month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,10,3,,,,,4.065,0.0,0.0,0.0,1.5590941247471857
7,10,3,,,,,6.15,0.0,0.0,0.0,1.6437733583596523
7,11,3,,,,,4.965,0.0,0.0,0.0,1.952640334024462
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.23833198594916
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.7153128309017007
7,11,3,,,,,6.04,0.0,0.0,0.0,2.524023637873859
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.845598424761521
7,12,3,,,,,5.245,0.0,0.0,0.0,3.20345772362572
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.832796490593792
7,12,3,,,,,4.28,0.0,0.0,0.0,4.22520772176212
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.701813612578755
7,13,3,,,,,4.62,0.0,0.0,0.0,4.485777778030738
7,13,3,,,,,5.025,0.0,0.0,0.0,4.1508008660349365
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.672685185448685
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.716305738607477
7,14,3,,,,,4.395,0.0,0.0,0.0,5.047403645373992
7,14,3,,,,,4.7675,0.0,0.0,0.0,4.922322213928864
7,14,3,,,,,3.3275,0.0,0.0,0.0,5.716957190168501
7,15,3,,,,,3.575,0.0,0.0,0.0,6.490923833760801
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,6.6430920115486005
7,15,3,,,,,4.255,0.0,0.0,0.0,6.899875811565511
7,15,3,,,,,4.1725,0.0,0.0,0.0,6.821414094893678
7,16,3,,,,,4.0525,0.0,0.0,0.0,6.471264117863287
7,16,3,,,,,4.9025,0.0,0.0,0.0,6.333626454952335
7,16,3,,,,,4.96,0.0,0.0,0.0,6.156991454216612
7,16,3,,,,,5.2575,0.0,0.0,0.0,5.971180609286827
7,17,3,,,,,4.28,0.0,0.0,0.0,5.863847922678952
7,17,3,,,,,4.2175,0.0,0.0,0.0,5.57205612716348
7,17,3,,,,,4.145,0.0,0.0,0.0,5.270926994191509
7,17,3,,,,,5.04,0.0,0.0,0.0,4.939451514485933
7,18,3,,,,,5.1575,0.0,0.0,0.0,5.03350865843949
7,18,3,,,,,5.2675,0.0,0.0,0.0,4.633494725318471
7,18,3,,,,,4.32,0.0,0.0,0.0,4.174504378980892
7,18,3,,,,,3.91,0.0,0.0,0.0,3.753976910828025
7,19,3,,,,,3.7625,0.0,0.0,0.0,4.384076318866149
7,19,3,,,,,3.04,0.0,0.0,0.0,3.749141127857948
7,19,3,,,,,3.06,0.0,0.0,0.0,3.1041276004845377
7,19,3,,,,,3.1,0.0,0.0,0.0,2.485989636751686
7,20,3,,,,,2.7,0.0,0.0,0.0,2.056102838284896
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.4569970112674009
7,20,3,,,,,3.205,0.0,0.0,0.0,0.9996913799936908
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.7196359933997136
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.1325
7,21,3,,,,,4.07,0.0,0.0,0.0,0.1066666666666666
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.0824999999999999
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.0541666666666666
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.0241666666666666
7,22,3,,,,,2.26,0.0,0.0,0.0,0.0033333333333333
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.0168098846389418
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.1247154611973477
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.2755341584592565
7,8,4,,,,,2.315,0.0,0.0,0.0,0.365445304903856
7,8,4,,,,,2.615,0.0,0.0,0.0,0.4234524961584364
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.4422229763376943
7,9,4,,,,,4.03,0.0,0.0,0.0,0.5357215484776641
7,9,4,,,,,3.905,0.0,0.0,0.0,0.6620709702884338
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.7606235193008342
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.7851530474415326
7,10,4,,,,,4.2125,0.0,0.0,0.0,0.9535770449999684
7,10,4,,,,,4.175,0.0,0.0,0.0,1.1641070419480135
7,10,4,,,,,4.53,0.0,0.0,0.0,1.2681336286752831
7,11,4,,,,,3.66,0.0,0.0,0.0,1.3666776425836469
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.4369500745604655
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.3691008298931924
7,11,4,,,,,5.175,0.0,0.0,0.0,1.623535497395467
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.067983184239844
7,12,4,,,,,4.6075,0.0,0.0,0.0,2.038958858847004
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.1913365671594134
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.234873055248673
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.2375904118130543
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.3174204999574863
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.3784670379502875
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.479428620015305
7,14,4,,,,,4.225,0.0,0.0,0.0,2.9168796997775988
7,14,4,,,,,4.4575,0.0,0.0,0.0,3.1271663758080765
7,14,4,,,,,4.135,0.0,0.0,0.0,3.513822522057665
7,14,4,,,,,5.04,0.0,0.0,0.0,4.1062430502295495
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,4.320292156604928
7,15,4,,,,,3.6075,0.0,0.0,0.0,4.188478929312404
7,15,4,,,,,4.3375,0.0,0.0,0.0,4.852090349474761
7,15,4,,,,,4.9375,0.0,0.0,0.0,4.942996023469604
7,16,4,,,,,5.0675,0.0,0.0,0.0,5.301698238810957
7,16,4,,,,,4.995,0.0,0.0,0.0,5.235626365615634
7,16,4,,,,,5.2325,0.0,0.0,0.0,5.224234663340578
7,16,4,,,,,4.18,0.0,0.0,0.0,4.720721422783113
7,17,4,,,,,3.6275,0.0,0.0,0.0,4.551223011650285
7,17,4,,,,,4.1825,0.0,0.0,0.0,3.902714555864135
7,17,4,,,,,3.615,0.0,0.0,0.0,3.6064534987244192
7,17,4,,,,,3.8475,0.0,0.0,0.0,3.823400572062951
7,18,4,,,,,3.9775,0.0,0.0,0.0,3.886782589261073
7,18,4,,,,,4.2575,0.0,0.0,0.0,3.657381604784229
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,2.8336235241628347
7,18,4,,,,,3.0475,0.0,0.0,0.0,2.3956761901615877
7,19,4,,,,,3.475,0.0,0.0,0.0,3.7784059062672632
7,19,4,,,,,3.665,0.0,0.0,0.0,2.827436329858424
7,19,4,,,,,3.3325,0.0,0.0,0.0,3.1118781228021395
7,19,4,,,,,3.465,0.0,0.0,0.0,2.487804338283839
7,20,4,,,,,3.2,0.0,0.0,0.0,3.056828528706635
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,3.1459860274605784
7,20,4,,,,,3.05,0.0,0.0,0.0,2.6747249626183054
7,20,4,,,,,3.275,0.0,0.0,0.0,1.9742017581230356
7,21,4,,,,,3.62,0.0,0.0,0.0,0.2066666666666666
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.1191666666666666
7,21,4,,,,,4.69,0.0,0.0,0.0,0.0633333333333333
7,21,4,,,,,3.595,0.0,0.0,0.0,0.0316666666666666
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.0058333333333333
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.0591493611058828
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.1589374006056008
7,8,5,,,,,1.91,0.0,0.0,0.0,0.1919244082784613
7,8,5,,,,,2.5,0.0,0.0,0.0,0.2998818879350958
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.3208736200905526
7,9,5,,,,,3.205,0.0,0.0,0.0,0.2088234528156566
7,9,5,,,,,4.265,0.0,0.0,0.0,0.2699425121763366
7,9,5,,,,,3.495,0.0,0.0,0.0,0.5042322397256099
7,9,5,,,,,4.59,0.0,0.0,0.0,0.8556668310495199
7,10,5,,,,,3.6675,0.0,0.0,0.0,0.8891437188583515
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.1120353323051315
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.0345078145845126
7,10,5,,,,,5.165,0.0,0.0,0.0,0.8867209839295822
7,11,5,,,,,4.8775,0.0,0.0,0.0,1.0537543437748011
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.5911456942586244
7,11,5,,,,,3.9775,0.0,0.0,0.0,2.0818073620916806
7,11,5,,,,,5.3325,0.0,0.0,0.0,2.647236522165964
7,12,5,,,,,5.7525,0.0,0.0,0.0,2.2864281545272007
7,12,5,,,,,6.115,0.0,0.0,0.0,1.7039714318454462
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.2265853336474593
7,12,5,,,,,5.045,0.0,0.0,0.0,0.9547721963959738
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.5248461301369367
7,13,5,,,,,5.115,0.0,0.0,0.0,3.286032047955306
7,13,5,,,,,3.95,0.0,0.0,0.0,3.5905467743909987
7,13,5,,,,,3.95,0.0,0.0,0.0,4.272296161933593
7,14,5,,,,,4.9125,0.0,0.0,0.0,4.236413506072724
7,14,5,,,,,5.0725,0.0,0.0,0.0,4.381791771160475
7,14,5,,,,,4.6825,0.0,0.0,0.0,4.708892867607913
7,14,5,,,,,4.72,0.0,0.0,0.0,5.424426516086685
7,15,5,,,,,3.96,0.0,0.0,0.0,4.98493399962047
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,4.873092531680267
7,15,5,,,,,4.075,0.0,0.0,0.0,6.002919605770071
7,15,5,,,,,5.535,0.0,0.0,0.0,6.194647836524704
7,16,5,,,,,4.8975,0.0,0.0,0.0,4.707848534697799
7,16,5,,,,,4.535,0.0,0.0,0.0,4.147662575008163
7,16,5,,,,,4.7875,0.0,0.0,0.0,3.464007056856321
7,16,5,,,,,5.145,0.0,0.0,0.0,2.19044142605172
7,17,5,,,,,4.29,0.0,0.0,0.0,2.36798815050589
7,17,5,,,,,4.195,0.0,0.0,0.0,4.37704896323825
7,17,5,,,,,3.8325,0.0,0.0,0.0,6.136725197127961
7,17,5,,,,,3.495,0.0,0.0,0.0,5.122872002767664
7,18,5,,,,,4.145,0.0,0.0,0.0,4.579084783458231
7,18,5,,,,,3.7625,0.0,0.0,0.0,4.441035014673655
7,18,5,,,,,4.505,0.0,0.0,0.0,5.214634662391001
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,3.792461572648
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,6.765836842449762
7,19,5,,,,,3.835,0.0,0.0,0.0,5.074377631837322
7,19,5,,,,,3.6,0.0,0.0,0.0,4.653750209092429
7,19,5,,,,,2.9975,0.0,0.0,0.0,4.022809074975091
7,20,5,,,,,3.015,0.0,0.0,0.0,5.451057173731041
7,20,5,,,,,3.3675,0.0,0.0,0.0,4.02082930141547
7,20,5,,,,,2.99,0.0,0.0,0.0,2.662562579908231
7,20,5,,,,,3.2375,0.0,0.0,0.0,1.7540530509530576
7,21,5,,,,,3.355,0.0,0.0,0.0,0.1183333333333333
7,21,5,,,,,3.79,0.0,0.0,0.0,0.0966666666666666
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.0758333333333333
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.0525
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.0258333333333333
7,22,5,,,,,2.26,0.0,0.0,0.0,0.0033333333333333
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.1068239729470365
7,8,6,,,,,1.675,0.0,0.0,0.0,0.3109091606796272
7,8,6,,,,,1.62,0.0,0.0,0.0,0.2131948530374586
7,8,6,,,,,2.87,0.0,0.0,0.0,0.2131948530374586
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.3420000767475899
7,9,6,,,,,3.155,0.0,0.0,0.0,0.4181225070059525
7,9,6,,,,,3.24,0.0,0.0,0.0,1.022077239347884
7,9,6,,,,,3.4925,0.0,0.0,0.0,1.2827585554441876
7,9,6,,,,,3.9475,0.0,0.0,0.0,1.236300499110193
7,10,6,,,,,3.615,0.0,0.0,0.0,2.1815424722623944
7,10,6,,,,,3.775,0.0,0.0,0.0,1.8679169159963416
7,10,6,,,,,3.7225,0.0,0.0,0.0,1.5888824137302215
7,10,6,,,,,3.3775,0.0,0.0,0.0,2.193072823595705
7,11,6,,,,,3.3075,0.0,0.0,0.0,2.5533167563539965
7,11,6,,,,,3.095,0.0,0.0,0.0,2.132690220356232
7,11,6,,,,,2.7475,0.0,0.0,0.0,2.4987489895218538
7,11,6,,,,,3.37,0.0,0.0,0.0,4.656449436342817
7,12,6,,,,,4.245,0.0,0.0,0.0,5.671461158173381
7,12,6,,,,,3.7725,0.0,0.0,0.0,5.9234756451858885
7,12,6,,,,,3.24,0.0,0.0,0.0,5.893960434995234
7,12,6,,,,,3.715,0.0,0.0,0.0,6.325336583935564
7,13,6,,,,,5.42,0.0,0.0,0.0,6.5036640764413765
7,13,6,,,,,4.095,0.0,0.0,0.0,6.662400647344757
7,13,6,,,,,3.955,0.0,0.0,0.0,6.762177920484024
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,6.936788148477744
7,14,6,,,,,4.4775,0.0,0.0,0.0,7.008958975630559
7,14,6,,,,,3.02,0.0,0.0,0.0,7.047507116227687
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,7.06564741768516
7,14,6,,,,,3.3025,0.0,0.0,0.0,7.076985106096078
7,15,6,,,,,3.2875,0.0,0.0,0.0,7.075429640081556
7,15,6,,,,,3.5175,0.0,0.0,0.0,7.057258392209759
7,15,6,,,,,3.9325,0.0,0.0,0.0,6.980030588754614
7,15,6,,,,,3.79,0.0,0.0,0.0,6.850560447668051
7,16,6,,,,,4.62,0.0,0.0,0.0,6.693571963883654
7,16,6,,,,,4.43,0.0,0.0,0.0,6.521010407148526
7,16,6,,,,,3.715,0.0,0.0,0.0,6.325743382421933
7,16,6,,,,,3.2025,0.0,0.0,0.0,6.087335968511559
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,5.971003449233687
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,5.702122859128443
7,17,6,,,,,3.82,0.0,0.0,0.0,5.396155291077649
7,17,6,,,,,4.2,0.0,0.0,0.0,5.053100745081303
7,18,6,,,,,3.83,0.0,0.0,0.0,5.151004004559587
7,18,6,,,,,3.185,0.0,0.0,0.0,4.750483023890091
7,18,6,,,,,3.015,0.0,0.0,0.0,4.324612614064299
7,18,6,,,,,4.055,0.0,0.0,0.0,3.858183117588431
7,19,6,,,,,3.34,0.0,0.0,0.0,3.2784077884021867
7,19,6,,,,,3.11,0.0,0.0,0.0,2.807259363721633
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.3140258566341783
7,19,6,,,,,3.125,0.0,0.0,0.0,1.8404235339084132
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.461412216046399
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.0305162518124695
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.6826845698405026
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.4802153818269695
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.1208333333333333
7,21,6,,,,,3.8,0.0,0.0,0.0,0.0999999999999999
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.0758333333333333
7,21,6,,,,,3.13,0.0,0.0,0.0,0.0433333333333333
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.0124999999999999
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.0008333333333333
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.0392442125726527
7,8,7,,,,,1.665,0.0,0.0,0.0,0.2946075766396536
7,8,7,,,,,1.82,0.0,0.0,0.0,0.5713601486344797
7,8,7,,,,,3.22,0.0,0.0,0.0,0.3928101021862048
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.388346351024998
7,9,7,,,,,2.46,0.0,0.0,0.0,0.4740101288170456
7,9,7,,,,,3.12,0.0,0.0,0.0,0.896497417545282
7,9,7,,,,,3.995,0.0,0.0,0.0,1.2829187182113515
7,9,7,,,,,3.7325,0.0,0.0,0.0,1.5276522086331956
7,10,7,,,,,3.7975,0.0,0.0,0.0,1.6686578232348577
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,1.805585238493351
7,10,7,,,,,5.775,0.0,0.0,0.0,1.87985095524372
7,10,7,,,,,3.8975,0.0,0.0,0.0,2.4577310637075303
7,11,7,,,,,3.415,0.0,0.0,0.0,3.819373998015116
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,4.706587525765325
7,11,7,,,,,5.47,0.0,0.0,0.0,5.01608061684098
7,11,7,,,,,4.82,0.0,0.0,0.0,5.337036414993511
7,12,7,,,,,4.3875,0.0,0.0,0.0,5.632000050955544
7,12,7,,,,,4.6775,0.0,0.0,0.0,5.898114920980326
7,12,7,,,,,3.365,0.0,0.0,0.0,6.070171949013592
7,12,7,,,,,4.7325,0.0,0.0,0.0,6.177994353247771
7,13,7,,,,,5.4875,0.0,0.0,0.0,6.367546572339772
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.763951976127651
7,13,7,,,,,2.9725,0.0,0.0,0.0,6.809515815643499
7,13,7,,,,,4.08,0.0,0.0,0.0,6.907478070602572
7,14,7,,,,,4.71,0.0,0.0,0.0,7.034688759463683
7,14,7,,,,,3.305,0.0,0.0,0.0,6.437059558756975
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.544267850486806
7,14,7,,,,,3.255,0.0,0.0,0.0,5.93523351236203
7,15,7,,,,,3.325,0.0,0.0,0.0,6.000522988591463
7,15,7,,,,,3.71,0.0,0.0,0.0,5.667414107855968
7,15,7,,,,,3.8175,0.0,0.0,0.0,6.678148588443808
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,6.890334382336967
7,16,7,,,,,3.655,0.0,0.0,0.0,5.843623777366532
7,16,7,,,,,4.03,0.0,0.0,0.0,5.045314518163454
7,16,7,,,,,3.85,0.0,0.0,0.0,3.5125607404935435
7,16,7,,,,,3.1025,0.0,0.0,0.0,3.2867532643189588
7,17,7,,,,,2.8025,0.0,0.0,0.0,3.544774540022788
7,17,7,,,,,3.305,0.0,0.0,0.0,4.013216145903511
7,17,7,,,,,3.925,0.0,0.0,0.0,3.425916222112753
7,17,7,,,,,3.705,0.0,0.0,0.0,2.75471630920903
7,18,7,,,,,4.2075,0.0,0.0,0.0,4.612329760791074
7,18,7,,,,,4.33,0.0,0.0,0.0,4.480401091245171
7,18,7,,,,,3.495,0.0,0.0,0.0,3.099030315999835
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,2.700657470704364
7,19,7,,,,,4.63,0.0,0.0,0.0,4.890471601065988
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,4.856509992725252
7,19,7,,,,,3.6175,0.0,0.0,0.0,4.020205387334627
7,19,7,,,,,3.1575,0.0,0.0,0.0,3.239088395497699
7,20,7,,,,,2.705,0.0,0.0,0.0,4.223569616311128
7,20,7,,,,,2.6975,0.0,0.0,0.0,3.476099392118609
7,20,7,,,,,2.655,0.0,0.0,0.0,2.62703127337565
7,20,7,,,,,3.36,0.0,0.0,0.0,1.7707061621648026
7,21,7,,,,,4.23,0.0,0.0,0.0,0.1599999999999999
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.1475
7,21,7,,,,,4.07,0.0,0.0,0.0,0.1066666666666666
7,21,7,,,,,3.17,0.0,0.0,0.0,0.0566666666666666
7,22,7,,,,,2.545,0.0,0.0,0.0,0.015
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.0509311123041437
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.3650063048463638
7,8,1,,,,,2.215,0.0,0.0,0.0,0.3811647268883682
7,8,1,,,,,4.045,0.0,0.0,0.0,0.5229934624747379
7,8,1,,,,,3.44,0.0,0.0,0.0,0.7800580457250327
7,8,1,,,,,3.15,0.0,0.0,0.0,1.152358476639253
7,9,1,,,,,3.2225,0.0,0.0,0.0,1.002034249287878
7,9,1,,,,,3.4175,0.0,0.0,0.0,1.4605486358514828
7,9,1,,,,,3.3775,0.0,0.0,0.0,1.934518563535209
7,9,1,,,,,4.3375,0.0,0.0,0.0,2.4084884912189355
7,10,1,,,,,6.57,0.0,0.0,0.0,2.5990288666501824
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,3.0967152453704303
7,10,1,,,,,4.8575,0.0,0.0,0.0,3.5552318628025104
7,10,1,,,,,4.825,0.0,0.0,0.0,3.9860992369723545
7,11,1,,,,,5.015,0.0,0.0,0.0,4.3252035764314645
7,11,1,,,,,4.705,0.0,0.0,0.0,4.724592783908872
7,11,1,,,,,4.575,0.0,0.0,0.0,5.060442799287601
7,11,1,,,,,5.42,0.0,0.0,0.0,5.37360024605966
7,12,1,,,,,5.89,0.0,0.0,0.0,5.567562667000036
7,12,1,,,,,4.49,0.0,0.0,0.0,5.884931874402319
7,12,1,,,,,5.0275,0.0,0.0,0.0,6.145628009054194
7,12,1,,,,,5.4375,0.0,0.0,0.0,6.517403366296868
7,13,1,,,,,4.0125,0.0,0.0,0.0,6.795372660242183
7,13,1,,,,,4.165,0.0,0.0,0.0,6.933315333212158
7,13,1,,,,,3.7525,0.0,0.0,0.0,6.786327239063825
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,7.102916980306388
7,14,1,,,,,4.3325,0.0,0.0,0.0,7.080005203595503
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,7.147799699640146
7,14,1,,,,,4.92,0.0,0.0,0.0,7.159098782314253
7,14,1,,,,,4.41,0.0,0.0,0.0,7.150059516174967
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,7.145216744575178
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,7.127127588259798
7,15,1,,,,,4.5975,0.0,0.0,0.0,7.097732709247305
7,15,1,,,,,4.295,0.0,0.0,0.0,7.050248673919432
7,16,1,,,,,3.95,0.0,0.0,0.0,6.965175750668738
7,16,1,,,,,4.2325,0.0,0.0,0.0,6.76843214991933
7,16,1,,,,,3.51,0.0,0.0,0.0,6.567165707773382
7,16,1,,,,,4.0,0.0,0.0,0.0,6.331977955153398
7,17,1,,,,,4.9575,0.0,0.0,0.0,6.192860316222719
7,17,1,,,,,4.8775,0.0,0.0,0.0,5.888179898130511
7,17,1,,,,,5.54,0.0,0.0,0.0,5.576574925081658
7,17,1,,,,,5.18,0.0,0.0,0.0,5.244196287162884
7,18,1,,,,,4.2925,0.0,0.0,0.0,5.502563693267048
7,18,1,,,,,4.1075,0.0,0.0,0.0,5.0502981842314
7,18,1,,,,,3.635,0.0,0.0,0.0,4.559044269244403
7,18,1,,,,,3.17,0.0,0.0,0.0,4.075588035447677
7,19,1,,,,,3.4325,0.0,0.0,0.0,6.178477614091723
7,19,1,,,,,3.6825,0.0,0.0,0.0,5.278480874966927
7,19,1,,,,,3.435,0.0,0.0,0.0,4.382984119537756
7,19,1,,,,,2.6825,0.0,0.0,0.0,3.478487396717336
7,20,1,,,,,3.4425,0.0,0.0,0.0,4.632281534441531
7,20,1,,,,,2.525,0.0,0.0,0.0,3.2915692012496143
7,20,1,,,,,2.6825,0.0,0.0,0.0,2.191703394978402
7,20,1,,,,,2.7175,0.0,0.0,0.0,1.5012766844723853
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.1191666666666666
7,21,1,,,,,4.045,0.0,0.0,0.0,0.0983333333333333
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.0775
7,21,1,,,,,3.895,0.0,0.0,0.0,0.0483333333333333
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.0191666666666666
7,22,1,,,,,2.505,0.0,0.0,0.0,0.0016666666666666
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.0494914771916302
7,7,2,,,,,1.84,0.0,0.0,0.0,0.3563386357797379
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.3278126909174682
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.4625302351301263
7,8,2,,,,,3.645,0.0,0.0,0.0,0.7095123995199997
7,8,2,,,,,3.11,0.0,0.0,0.0,1.09570269292962
7,9,2,,,,,2.695,0.0,0.0,0.0,0.980177659782592
7,9,2,,,,,2.855,0.0,0.0,0.0,1.405439924873452
7,9,2,,,,,3.575,0.0,0.0,0.0,1.8929356921727305
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,2.364873083919904
7,10,2,,,,,3.305,0.0,0.0,0.0,2.5882228595634063
7,10,2,,,,,4.3175,0.0,0.0,0.0,3.06111562802196
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,3.5155540445406688
7,10,2,,,,,4.51,0.0,0.0,0.0,3.930776963187204
7,11,2,,,,,4.46,0.0,0.0,0.0,4.280792366874173
7,11,2,,,,,4.6525,0.0,0.0,0.0,4.682968719812988
7,11,2,,,,,5.295,0.0,0.0,0.0,5.039701417052503
7,11,2,,,,,5.64,0.0,0.0,0.0,5.353262641377681
7,12,2,,,,,4.9975,0.0,0.0,0.0,5.6625674873520335
7,12,2,,,,,4.3,0.0,0.0,0.0,5.936745424914899
7,12,2,,,,,5.555,0.0,0.0,0.0,6.167870628480288
7,12,2,,,,,4.5475,0.0,0.0,0.0,6.387666165204236
7,13,2,,,,,3.58,0.0,0.0,0.0,6.794546042426496
7,13,2,,,,,3.5725,0.0,0.0,0.0,7.01933150153815
7,13,2,,,,,3.9775,0.0,0.0,0.0,7.163008805300239
7,13,2,,,,,4.2775,0.0,0.0,0.0,7.209356322642847
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,7.046813852755003
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,7.071666354319705
7,14,2,,,,,4.3575,0.0,0.0,0.0,7.101037492532534
7,14,2,,,,,4.3475,0.0,0.0,0.0,7.092000219236279
7,15,2,,,,,3.0825,0.0,0.0,0.0,7.072273352083804
7,15,2,,,,,3.575,0.0,0.0,0.0,7.0655013061035135
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,7.049699865482834
7,15,2,,,,,4.295,0.0,0.0,0.0,7.03841312218235
7,16,2,,,,,4.19,0.0,0.0,0.0,7.029268417096328
7,16,2,,,,,4.7775,0.0,0.0,0.0,6.880730560428167
7,16,2,,,,,4.0425,0.0,0.0,0.0,6.665921967708059
7,16,2,,,,,3.545,0.0,0.0,0.0,6.4396873860134765
7,17,2,,,,,5.23,0.0,0.0,0.0,6.26520310847573
7,17,2,,,,,3.6425,0.0,0.0,0.0,5.951012016483077
7,17,2,,,,,4.82,0.0,0.0,0.0,5.650784973023431
7,17,2,,,,,4.455,0.0,0.0,0.0,5.310993125386931
7,18,2,,,,,4.075,0.0,0.0,0.0,5.519038944765681
7,18,2,,,,,4.135,0.0,0.0,0.0,5.063005679846075
7,18,2,,,,,3.64,0.0,0.0,0.0,4.549968256811518
7,18,2,,,,,2.925,0.0,0.0,0.0,4.068024010930571
7,19,2,,,,,2.6875,0.0,0.0,0.0,6.181598712446352
7,19,2,,,,,2.42,0.0,0.0,0.0,5.25098712446352
7,19,2,,,,,2.41,0.0,0.0,0.0,4.333862660944207
7,19,2,,,,,3.415,0.0,0.0,0.0,3.443712446351932
7,20,2,,,,,2.935,0.0,0.0,0.0,5.396744088485977
7,20,2,,,,,3.005,0.0,0.0,0.0,3.779601260577286
7,20,2,,,,,2.66,0.0,0.0,0.0,2.4821262009761287
7,20,2,,,,,3.6975,0.0,0.0,0.0,1.682956780207299
7,21,2,,,,,3.09,0.0,0.0,0.0,0.1133333333333333
7,21,2,,,,,4.03,0.0,0.0,0.0,0.0933333333333333
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.0741666666666666
7,21,2,,,,,2.9,0.0,0.0,0.0,0.0499999999999999
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.0225
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.0024999999999999
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.0660244288525712
7,7,3,,,,,1.87,0.0,0.0,0.0,0.4527389407033454
7,8,3,,,,,1.975,0.0,0.0,0.0,0.415293374664775
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.6137113203379452
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.8721160867960274
7,8,3,,,,,2.9125,0.0,0.0,0.0,1.2228082698462817
7,9,3,,,,,3.1925,0.0,0.0,0.0,0.976336143160762
7,9,3,,,,,3.075,0.0,0.0,0.0,1.3725680527193735
7,9,3,,,,,3.5025,0.0,0.0,0.0,1.8154154810495864
7,9,3,,,,,3.955,0.0,0.0,0.0,2.284160419808467
7,10,3,,,,,4.44,0.0,0.0,0.0,2.4864324050854525
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,2.9601486160915105
7,10,3,,,,,5.67,0.0,0.0,0.0,3.392270232960451
7,10,3,,,,,4.8775,0.0,0.0,0.0,3.8151486066878095
7,11,3,,,,,4.5775,0.0,0.0,0.0,4.163084205622362
7,11,3,,,,,4.245,0.0,0.0,0.0,4.542786588112223
7,11,3,,,,,4.3975,0.0,0.0,0.0,4.908846968835981
7,11,3,,,,,6.0175,0.0,0.0,0.0,5.245349679066515
7,12,3,,,,,4.845,0.0,0.0,0.0,5.531533914188865
7,12,3,,,,,5.155,0.0,0.0,0.0,5.812875261752204
7,12,3,,,,,5.91,0.0,0.0,0.0,6.044301208941402
7,12,3,,,,,6.135,0.0,0.0,0.0,6.24850057410834
7,13,3,,,,,4.345,0.0,0.0,0.0,6.404109323647161
7,13,3,,,,,4.5225,0.0,0.0,0.0,6.5643248845981645
7,13,3,,,,,4.1675,0.0,0.0,0.0,6.69520520199476
7,13,3,,,,,5.2325,0.0,0.0,0.0,6.7538756891035785
7,14,3,,,,,3.8475,0.0,0.0,0.0,6.868767842773966
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,6.913971974677711
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,6.898150528511399
7,14,3,,,,,4.31,0.0,0.0,0.0,6.834864743846158
7,15,3,,,,,3.5125,0.0,0.0,0.0,6.793583526133391
7,15,3,,,,,4.71,0.0,0.0,0.0,6.746107568047266
7,15,3,,,,,4.8975,0.0,0.0,0.0,6.689588570325691
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,6.614983493333213
7,16,3,,,,,4.9075,0.0,0.0,0.0,6.472881911052754
7,16,3,,,,,4.0625,0.0,0.0,0.0,6.386968703710804
7,16,3,,,,,5.855,0.0,0.0,0.0,6.1993161718849645
7,16,3,,,,,4.365,0.0,0.0,0.0,5.982272279652669
7,17,3,,,,,4.1475,0.0,0.0,0.0,5.883778734357534
7,17,3,,,,,3.875,0.0,0.0,0.0,5.633160570213348
7,17,3,,,,,4.7,0.0,0.0,0.0,5.242288204116912
7,17,3,,,,,3.655,0.0,0.0,0.0,4.74105187582854
7,18,3,,,,,4.235,0.0,0.0,0.0,4.647877593448063
7,18,3,,,,,3.52,0.0,0.0,0.0,4.165990618876524
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,2.99495345486397
7,18,3,,,,,3.8125,0.0,0.0,0.0,2.1374019033415004
7,19,3,,,,,3.43,0.0,0.0,0.0,3.140570881680132
7,19,3,,,,,3.5975,0.0,0.0,0.0,2.9863464187404825
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,2.892877047261908
7,19,3,,,,,3.095,0.0,0.0,0.0,2.514326092773677
7,20,3,,,,,3.4925,0.0,0.0,0.0,5.0083654415687135
7,20,3,,,,,3.075,0.0,0.0,0.0,4.333193440391442
7,20,3,,,,,3.0125,0.0,0.0,0.0,3.0735441844636973
7,20,3,,,,,3.9075,0.0,0.0,0.0,2.6503020344719754
7,21,3,,,,,3.885,0.0,0.0,0.0,0.2116666666666666
7,21,3,,,,,4.595,0.0,0.0,0.0,0.1149999999999999
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.0791666666666666
7,21,3,,,,,3.94,0.0,0.0,0.0,0.0633333333333333
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.0124999999999999
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.0461634239285282
7,8,4,,,,,2.58,0.0,0.0,0.0,0.1477229565712902
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.4200871577496066
7,8,4,,,,,3.305,0.0,0.0,0.0,0.563193771928044
7,9,4,,,,,3.355,0.0,0.0,0.0,0.3680829169991815
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.4588075796398248
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.5676771748085968
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.7543107665264916
7,10,4,,,,,4.4175,0.0,0.0,0.0,0.8415215606548455
7,10,4,,,,,3.84,0.0,0.0,0.0,0.9997367859550752
7,10,4,,,,,4.58,0.0,0.0,0.0,1.2198623168075693
7,10,4,,,,,4.49,0.0,0.0,0.0,2.0545049546232743
7,11,4,,,,,3.8625,0.0,0.0,0.0,2.1410175929628146
7,11,4,,,,,3.96,0.0,0.0,0.0,1.5496889244302277
7,11,4,,,,,4.5025,0.0,0.0,0.0,1.8147672930827667
7,11,4,,,,,5.11,0.0,0.0,0.0,1.2325011328801811
7,12,4,,,,,4.0875,0.0,0.0,0.0,2.11347398653123
7,12,4,,,,,4.9425,0.0,0.0,0.0,3.112570780164175
7,12,4,,,,,4.6625,0.0,0.0,0.0,4.441685971693976
7,12,4,,,,,5.1525,0.0,0.0,0.0,4.658684370311086
7,13,4,,,,,4.745,0.0,0.0,0.0,6.978482188621081
7,13,4,,,,,5.3275,0.0,0.0,0.0,5.476013621865024
7,13,4,,,,,5.505,0.0,0.0,0.0,5.410688901571284
7,13,4,,,,,4.9175,0.0,0.0,0.0,4.881333409535792
7,14,4,,,,,4.8825,0.0,0.0,0.0,4.868100865517887
7,14,4,,,,,5.035,0.0,0.0,0.0,2.5188408565661526
7,14,4,,,,,4.6475,0.0,0.0,0.0,4.203343942869369
7,14,4,,,,,4.1375,0.0,0.0,0.0,3.063760646900482
7,15,4,,,,,3.7675,0.0,0.0,0.0,6.347936848265919
7,15,4,,,,,5.2275,0.0,0.0,0.0,6.76404670935638
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,7.021853905901558
7,15,4,,,,,4.2425,0.0,0.0,0.0,7.003762172810669
7,16,4,,,,,4.945,0.0,0.0,0.0,6.725614498160675
7,16,4,,,,,4.7475,0.0,0.0,0.0,5.417981592037427
7,16,4,,,,,4.965,0.0,0.0,0.0,6.517838630521057
7,16,4,,,,,5.0875,0.0,0.0,0.0,6.176815195590815
7,17,4,,,,,4.3275,0.0,0.0,0.0,6.037859304757918
7,17,4,,,,,4.755,0.0,0.0,0.0,5.741818312620415
7,17,4,,,,,4.6725,0.0,0.0,0.0,5.436597754835237
7,17,4,,,,,5.565,0.0,0.0,0.0,5.108428282930873
7,18,4,,,,,3.965,0.0,0.0,0.0,4.352182508469232
7,18,4,,,,,3.61,0.0,0.0,0.0,3.985628584268384
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,3.3067294147977977
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,2.9840587068745155
7,19,4,,,,,3.585,0.0,0.0,0.0,6.529481548906256
7,19,4,,,,,3.165,0.0,0.0,0.0,5.309187926098113
7,19,4,,,,,3.165,0.0,0.0,0.0,4.398521043405469
7,19,4,,,,,3.17,0.0,0.0,0.0,3.496960829539752
7,20,4,,,,,2.425,0.0,0.0,0.0,5.4399389749959495
7,20,4,,,,,2.9825,0.0,0.0,0.0,3.750694766970891
7,20,4,,,,,3.145,0.0,0.0,0.0,2.462288167629745
7,20,4,,,,,4.19,0.0,0.0,0.0,1.6797004554373456
7,21,4,,,,,3.59,0.0,0.0,0.0,0.1133333333333333
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.0908333333333333
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.0725
7,21,4,,,,,4.41,0.0,0.0,0.0,0.0533333333333333
7,22,4,,,,,3.305,0.0,0.0,0.0,0.0183333333333333
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.2415106219478942
7,8,5,,,,,2.475,0.0,0.0,0.0,0.4009056329764155
7,8,5,,,,,2.58,0.0,0.0,0.0,0.5879949283654095
7,8,5,,,,,2.975,0.0,0.0,0.0,0.8463563362835438
7,8,5,,,,,3.715,0.0,0.0,0.0,1.273989011458387
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.0484317901660765
7,9,5,,,,,3.635,0.0,0.0,0.0,1.4341511401284108
7,9,5,,,,,3.545,0.0,0.0,0.0,1.8587012971339327
7,9,5,,,,,4.5225,0.0,0.0,0.0,2.094274859862607
7,10,5,,,,,4.4025,0.0,0.0,0.0,1.9850288729862389
7,10,5,,,,,3.835,0.0,0.0,0.0,2.3838790414259825
7,10,5,,,,,4.87,0.0,0.0,0.0,3.5689020852296145
7,10,5,,,,,4.565,0.0,0.0,0.0,3.979279715184958
7,11,5,,,,,4.3625,0.0,0.0,0.0,4.447671028670984
7,11,5,,,,,4.92,0.0,0.0,0.0,5.1862816930723845
7,11,5,,,,,6.3525,0.0,0.0,0.0,4.667196179700502
7,11,5,,,,,4.165,0.0,0.0,0.0,4.953036220103521
7,12,5,,,,,5.195,0.0,0.0,0.0,4.721383943896817
7,12,5,,,,,4.81,0.0,0.0,0.0,5.507523907606295
7,12,5,,,,,4.5175,0.0,0.0,0.0,5.923314697660732
7,12,5,,,,,3.855,0.0,0.0,0.0,6.457253690353587
7,13,5,,,,,4.3675,0.0,0.0,0.0,6.211804781986492
7,13,5,,,,,4.945,0.0,0.0,0.0,5.37738324410771
7,13,5,,,,,4.55,0.0,0.0,0.0,5.246227555227034
7,13,5,,,,,4.465,0.0,0.0,0.0,6.752256672374106
7,14,5,,,,,5.0425,0.0,0.0,0.0,7.068741768176761
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,7.043795935821949
7,14,5,,,,,5.02,0.0,0.0,0.0,7.048331541704642
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,7.032456921115218
7,15,5,,,,,4.465,0.0,0.0,0.0,7.005723746213281
7,15,5,,,,,4.165,0.0,0.0,0.0,6.960320481493817
7,15,5,,,,,4.38,0.0,0.0,0.0,6.928538196190193
7,15,5,,,,,4.18,0.0,0.0,0.0,6.519908813715018
7,16,5,,,,,4.9375,0.0,0.0,0.0,6.526853005928039
7,16,5,,,,,5.07,0.0,0.0,0.0,6.420153148091998
7,16,5,,,,,4.3775,0.0,0.0,0.0,6.245346998020187
7,16,5,,,,,3.6975,0.0,0.0,0.0,6.308912870773573
7,17,5,,,,,3.94,0.0,0.0,0.0,5.479363447308499
7,17,5,,,,,6.245,0.0,0.0,0.0,3.915807716132083
7,17,5,,,,,4.3275,0.0,0.0,0.0,4.222522925935126
7,17,5,,,,,5.155,0.0,0.0,0.0,4.985851756347211
7,18,5,,,,,4.12,0.0,0.0,0.0,3.454957367462555
7,18,5,,,,,4.095,0.0,0.0,0.0,4.1982345459226
7,18,5,,,,,3.5625,0.0,0.0,0.0,3.9086127487985136
7,18,5,,,,,2.9475,0.0,0.0,0.0,3.53441113481518
7,19,5,,,,,3.1925,0.0,0.0,0.0,4.294490477657201
7,19,5,,,,,2.535,0.0,0.0,0.0,2.259332758972161
7,19,5,,,,,3.005,0.0,0.0,0.0,2.646144593193076
7,19,5,,,,,3.27,0.0,0.0,0.0,2.2329592248207355
7,20,5,,,,,3.09,0.0,0.0,0.0,4.068451768832459
7,20,5,,,,,2.8475,0.0,0.0,0.0,4.096445703021672
7,20,5,,,,,3.08,0.0,0.0,0.0,3.097995383606367
7,20,5,,,,,3.5,0.0,0.0,0.0,1.866262279280944
7,21,5,,,,,4.48,0.0,0.0,0.0,0.0766666666666666
7,21,5,,,,,4.205,0.0,0.0,0.0,0.1516666666666666
7,21,5,,,,,4.18,0.0,0.0,0.0,0.06
7,21,5,,,,,3.315,0.0,0.0,0.0,0.0216666666666666
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.0041666666666666
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.1693840579710144
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.3346652646317304
7,8,6,,,,,2.565,0.0,0.0,0.0,0.5776414156657265
7,8,6,,,,,2.745,0.0,0.0,0.0,0.90772222461757
7,8,6,,,,,1.9025,0.0,0.0,0.0,1.1965429324504333
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,1.1087421506258153
7,9,6,,,,,3.4025,0.0,0.0,0.0,1.4532811834137436
7,9,6,,,,,4.005,0.0,0.0,0.0,1.300440559846166
7,9,6,,,,,3.43,0.0,0.0,0.0,1.999880701596096
7,10,6,,,,,3.905,0.0,0.0,0.0,1.2846016650316698
7,10,6,,,,,2.9725,0.0,0.0,0.0,2.7177782557342622
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,3.4835105649613256
7,10,6,,,,,3.7825,0.0,0.0,0.0,3.9155207334506232
7,11,6,,,,,3.155,0.0,0.0,0.0,3.97243892012125
7,11,6,,,,,3.185,0.0,0.0,0.0,4.450394113688619
7,11,6,,,,,3.1625,0.0,0.0,0.0,4.881004689025258
7,11,6,,,,,3.58,0.0,0.0,0.0,5.257507129241064
7,12,6,,,,,3.175,0.0,0.0,0.0,5.573894141380022
7,12,6,,,,,4.735,0.0,0.0,0.0,5.853717167101125
7,12,6,,,,,5.76,0.0,0.0,0.0,6.101947270563392
7,12,6,,,,,4.0,0.0,0.0,0.0,6.318584451766827
7,13,6,,,,,3.705,0.0,0.0,0.0,6.488159163795179
7,13,6,,,,,3.86,0.0,0.0,0.0,6.627737882794241
7,13,6,,,,,3.7275,0.0,0.0,0.0,6.733547556874177
7,13,6,,,,,4.5925,0.0,0.0,0.0,6.837105961292837
7,14,6,,,,,3.1125,0.0,0.0,0.0,6.85356669614529
7,14,6,,,,,3.475,0.0,0.0,0.0,6.9548509330341375
7,14,6,,,,,3.7475,0.0,0.0,0.0,6.524955616461478
7,14,6,,,,,3.45,0.0,0.0,0.0,6.482191160886186
7,15,6,,,,,4.0675,0.0,0.0,0.0,6.150018491255313
7,15,6,,,,,3.5,0.0,0.0,0.0,6.314650449400395
7,15,6,,,,,3.24,0.0,0.0,0.0,5.85458305951551
7,15,6,,,,,3.425,0.0,0.0,0.0,5.344900558956764
7,16,6,,,,,3.185,0.0,0.0,0.0,3.990581832018904
7,16,6,,,,,3.335,0.0,0.0,0.0,4.125550777859454
7,16,6,,,,,4.9325,0.0,0.0,0.0,6.462763023331631
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,6.222068403249318
7,17,6,,,,,4.32,0.0,0.0,0.0,5.990724585534705
7,17,6,,,,,3.9725,0.0,0.0,0.0,5.673863581961903
7,17,6,,,,,3.6425,0.0,0.0,0.0,5.145002050818809
7,17,6,,,,,6.0725,0.0,0.0,0.0,4.853216378463998
7,18,6,,,,,3.8225,0.0,0.0,0.0,5.1911434163212
7,18,6,,,,,3.6425,0.0,0.0,0.0,4.751085916268343
7,18,6,,,,,3.515,0.0,0.0,0.0,4.364756366803334
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,3.7404887504492814
7,19,6,,,,,3.33,0.0,0.0,0.0,6.006066916424216
7,19,6,,,,,3.3475,0.0,0.0,0.0,5.135818481837224
7,19,6,,,,,2.58,0.0,0.0,0.0,4.202443217798326
7,19,6,,,,,2.92,0.0,0.0,0.0,3.46295750136171
7,20,6,,,,,2.975,0.0,0.0,0.0,5.36543792784065
7,20,6,,,,,2.87,0.0,0.0,0.0,3.164698981167027
7,20,6,,,,,2.8575,0.0,0.0,0.0,3.119229168219225
7,20,6,,,,,3.53,0.0,0.0,0.0,1.9279200689868097
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.1408333333333333
7,21,6,,,,,2.97,0.0,0.0,0.0,0.0733333333333333
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.0491666666666666
7,21,6,,,,,2.885,0.0,0.0,0.0,0.045
7,22,6,,,,,3.285,0.0,0.0,0.0,0.0116666666666666
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.0211238699418885
7,8,7,,,,,2.085,0.0,0.0,0.0,0.0855636912649672
7,8,7,,,,,1.76,0.0,0.0,0.0,0.2617242321046057
7,8,7,,,,,2.375,0.0,0.0,0.0,0.6291447887129945
7,8,7,,,,,2.775,0.0,0.0,0.0,0.7801395380041132
7,9,7,,,,,3.635,0.0,0.0,0.0,0.8854404413300332
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.3531731038405312
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.678334847831786
7,9,7,,,,,2.755,0.0,0.0,0.0,1.505748999097966
7,10,7,,,,,2.885,0.0,0.0,0.0,1.6305059305901302
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,1.9795438973831243
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.221377345803985
7,10,7,,,,,3.36,0.0,0.0,0.0,2.353513147518475
7,11,7,,,,,2.91,0.0,0.0,0.0,2.3034326238591127
7,11,7,,,,,3.185,0.0,0.0,0.0,2.805217739015143
7,11,7,,,,,3.965,0.0,0.0,0.0,4.028617638824132
7,11,7,,,,,3.1025,0.0,0.0,0.0,4.637928135799312
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,3.4238235578924057
7,12,7,,,,,3.13,0.0,0.0,0.0,4.210439063224923
7,12,7,,,,,5.5725,0.0,0.0,0.0,4.8401861585344825
7,12,7,,,,,5.8925,0.0,0.0,0.0,4.903842904630756
7,13,7,,,,,4.7375,0.0,0.0,0.0,6.772420704676494
7,13,7,,,,,4.8025,0.0,0.0,0.0,6.8312130046169255
7,13,7,,,,,3.17,0.0,0.0,0.0,6.937491392970781
7,13,7,,,,,3.935,0.0,0.0,0.0,6.951058846803187
7,14,7,,,,,3.965,0.0,0.0,0.0,6.994962492573665
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,7.081096184964398
7,14,7,,,,,3.5725,0.0,0.0,0.0,7.092429565542125
7,14,7,,,,,3.8225,0.0,0.0,0.0,7.092429565542125
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.087595735522778
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,6.45582601980046
7,15,7,,,,,3.6775,0.0,0.0,0.0,6.501114171465143
7,15,7,,,,,4.1275,0.0,0.0,0.0,6.229385261477049
7,16,7,,,,,3.745,0.0,0.0,0.0,5.5446950056042
7,16,7,,,,,4.02,0.0,0.0,0.0,3.4868223805050595
7,16,7,,,,,3.695,0.0,0.0,0.0,5.729672320219853
7,16,7,,,,,4.845,0.0,0.0,0.0,4.481075446564194
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,4.187012111176668
7,17,7,,,,,4.12,0.0,0.0,0.0,4.418959669591366
7,17,7,,,,,3.365,0.0,0.0,0.0,4.175056051464571
7,17,7,,,,,3.925,0.0,0.0,0.0,3.9933239438406822
7,18,7,,,,,4.015,0.0,0.0,0.0,4.347380372487635
7,18,7,,,,,3.61,0.0,0.0,0.0,4.189386478528531
7,18,7,,,,,4.4425,0.0,0.0,0.0,4.5283088639569335
7,18,7,,,,,4.005,0.0,0.0,0.0,3.317871773141208
7,19,7,,,,,3.44,0.0,0.0,0.0,4.553988980113743
7,19,7,,,,,2.6475,0.0,0.0,0.0,5.328505693274353
7,19,7,,,,,3.18,0.0,0.0,0.0,4.113826476459629
7,19,7,,,,,2.6675,0.0,0.0,0.0,3.246198464449109
7,20,7,,,,,2.8775,0.0,0.0,0.0,4.734441991800666
7,20,7,,,,,2.9975,0.0,0.0,0.0,4.287634399108045
7,20,7,,,,,2.665,0.0,0.0,0.0,3.144838056259608
7,20,7,,,,,3.76,0.0,0.0,0.0,2.6121059265107123
7,21,7,,,,,4.015,0.0,0.0,0.0,0.1716666666666666
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.1041666666666666
7,21,7,,,,,3.96,0.0,0.0,0.0,0.0699999999999999
7,21,7,,,,,3.12,0.0,0.0,0.0,0.0399999999999999
7,22,7,,,,,2.785,0.0,0.0,0.0,0.0116666666666666
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.072941312059008
7,8,1,,,,,1.91,0.0,0.0,0.0,0.1644152986987371
7,8,1,,,,,2.24,0.0,0.0,0.0,0.2466229480481056
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.3673654330299907
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.5831605125720831
7,9,1,,,,,3.15,0.0,0.0,0.0,0.9133315252766326
7,9,1,,,,,4.585,0.0,0.0,0.0,1.354775095827005
7,9,1,,,,,3.82,0.0,0.0,0.0,1.846959306670524
7,9,1,,,,,3.545,0.0,0.0,0.0,2.3289953894554127
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,2.684013702722729
7,10,1,,,,,4.94,0.0,0.0,0.0,3.2142757658367933
7,10,1,,,,,3.7375,0.0,0.0,0.0,3.72585017914948
7,10,1,,,,,3.905,0.0,0.0,0.0,3.6487636237188017
7,11,1,,,,,5.5975,0.0,0.0,0.0,3.964821816130596
7,11,1,,,,,5.63,0.0,0.0,0.0,3.754364526317685
7,11,1,,,,,5.385,0.0,0.0,0.0,3.759202624934073
7,11,1,,,,,6.83,0.0,0.0,0.0,5.641222986709304
7,12,1,,,,,6.065,0.0,0.0,0.0,3.5228975022622158
