month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,12,1,,,,,5.365,0.0,0.0,0.0,2.5841169616874318
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.34363765595594
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,7.169318759863216
7,13,1,,,,,4.49,0.0,0.0,0.0,7.441743252308817
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.660325831148327
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.65784193820697
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.777068799392158
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.745446996299605
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.7577530766877505
7,14,1,,,,,4.625,0.0,0.0,0.0,7.752830644532493
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.765136724920639
7,15,1,,,,,3.875,0.0,0.0,0.0,7.683610193468741
7,15,1,,,,,3.865,0.0,0.0,0.0,7.673853228143701
7,15,1,,,,,4.57,0.0,0.0,0.0,7.629946884181023
7,15,1,,,,,4.535,0.0,0.0,0.0,7.595797505543383
7,16,1,,,,,3.94,0.0,0.0,0.0,7.274400105697787
7,16,1,,,,,3.2275,0.0,0.0,0.0,7.073384498095605
7,16,1,,,,,4.76,0.0,0.0,0.0,6.867639111491019
7,16,1,,,,,3.995,0.0,0.0,0.0,6.616960824363592
7,17,1,,,,,3.95,0.0,0.0,0.0,6.412311184085394
7,17,1,,,,,3.66,0.0,0.0,0.0,6.134763386565279
7,17,1,,,,,4.8075,0.0,0.0,0.0,5.797399253372727
7,17,1,,,,,4.92,0.0,0.0,0.0,5.426537972203609
7,18,1,,,,,4.2825,0.0,0.0,0.0,5.420409316634435
7,18,1,,,,,3.1175,0.0,0.0,0.0,4.994574983193207
7,18,1,,,,,3.1625,0.0,0.0,0.0,4.527696376649208
7,18,1,,,,,3.1975,0.0,0.0,0.0,4.050556701829519
7,19,1,,,,,3.965,0.0,0.0,0.0,6.030899943079279
7,19,1,,,,,3.195,0.0,0.0,0.0,5.125829821751363
7,19,1,,,,,2.93,0.0,0.0,0.0,4.22946229774391
7,19,1,,,,,3.16,0.0,0.0,0.0,3.3243921764159947
7,20,1,,,,,2.655,0.0,0.0,0.0,4.040822260716324
7,20,1,,,,,3.2125,0.0,0.0,0.0,2.768178950846592
7,20,1,,,,,3.105,0.0,0.0,0.0,1.7399981976750007
7,20,1,,,,,2.885,0.0,0.0,0.0,1.1072715803386368
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.0941666666666666
7,21,1,,,,,4.225,0.0,0.0,0.0,0.075
7,21,1,,,,,3.675,0.0,0.0,0.0,0.0583333333333333
7,21,1,,,,,3.11,0.0,0.0,0.0,0.0366666666666666
7,22,1,,,,,2.79,0.0,0.0,0.0,0.0133333333333333
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.1117432377569145
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.1702550789842031
7,8,2,,,,,1.7,0.0,0.0,0.0,0.24764375124975
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.3993255488902219
7,8,2,,,,,3.295,0.0,0.0,0.0,0.674829222155569
7,9,2,,,,,2.615,0.0,0.0,0.0,0.9072512991697668
7,9,2,,,,,4.29,0.0,0.0,0.0,1.3530106080104036
7,9,2,,,,,3.545,0.0,0.0,0.0,1.8826775514563368
7,9,2,,,,,4.8575,0.0,0.0,0.0,2.210441749133276
7,10,2,,,,,3.805,0.0,0.0,0.0,1.5541247435257088
7,10,2,,,,,4.085,0.0,0.0,0.0,1.5841078575487129
7,10,2,,,,,4.335,0.0,0.0,0.0,1.5841078575487129
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.8614516622615005
7,11,2,,,,,3.6825,0.0,0.0,0.0,2.21057456253033
7,11,2,,,,,4.43,0.0,0.0,0.0,3.117069167308955
7,11,2,,,,,4.29,0.0,0.0,0.0,2.989841854357569
7,11,2,,,,,5.775,0.0,0.0,0.0,2.976210356541349
7,12,2,,,,,4.2,0.0,0.0,0.0,5.665091484066609
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.119789616340377
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.740961928189785
7,12,2,,,,,5.905,0.0,0.0,0.0,7.359649550791797
7,13,2,,,,,6.2475,0.0,0.0,0.0,6.615467142216535
7,13,2,,,,,5.855,0.0,0.0,0.0,6.713592387858244
7,13,2,,,,,4.52,0.0,0.0,0.0,6.86420323000598
7,13,2,,,,,4.01,0.0,0.0,0.0,6.855075300178845
7,14,2,,,,,4.675,0.0,0.0,0.0,6.757773412785209
7,14,2,,,,,4.595,0.0,0.0,0.0,6.684962386115469
7,14,2,,,,,4.195,0.0,0.0,0.0,6.320907252766772
7,14,2,,,,,4.225,0.0,0.0,0.0,6.57574584611086
7,15,2,,,,,4.6775,0.0,0.0,0.0,6.700522753315779
7,15,2,,,,,3.78,0.0,0.0,0.0,6.567459527989078
7,15,2,,,,,4.875,0.0,0.0,0.0,5.751037704798128
7,15,2,,,,,4.49,0.0,0.0,0.0,4.501596572069436
7,16,2,,,,,4.4625,0.0,0.0,0.0,5.142635119022195
7,16,2,,,,,4.055,0.0,0.0,0.0,4.288275142726975
7,16,2,,,,,4.625,0.0,0.0,0.0,2.942010937655718
7,16,2,,,,,4.7,0.0,0.0,0.0,2.541897450134541
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.985,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.65,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,4.135994813330414
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,3.533141327123442
7,19,2,,,,,3.175,0.0,0.0,0.0,2.909292943386876
7,19,2,,,,,3.415,0.0,0.0,0.0,2.2974416439529346
7,20,2,,,,,3.6625,0.0,0.0,0.0,3.412625009482909
7,20,2,,,,,4.6925,0.0,0.0,0.0,2.277096687743463
7,20,2,,,,,3.36,0.0,0.0,0.0,1.4737708005554508
7,20,2,,,,,5.65,0.0,0.0,0.0,0.9664070823314432
7,21,2,,,,,5.495,0.0,0.0,0.0,0.0816666666666666
7,21,2,,,,,6.17,0.0,0.0,0.0,0.0566666666666666
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.0608333333333333
7,21,2,,,,,6.61,0.0,0.0,0.0,0.0366666666666666
7,22,2,,,,,6.04,0.0,0.0,0.0,0.0133333333333333
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.0075925184312199
7,8,3,,,,,1.79,0.0,0.0,0.0,0.0702604224720806
7,8,3,,,,,1.86,0.0,0.0,0.0,0.1932161617982218
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.3732584943829284
7,8,3,,,,,3.105,0.0,0.0,0.0,0.6235612494397158
7,9,3,,,,,2.88,0.0,0.0,0.0,0.6680539064170937
7,9,3,,,,,4.11,0.0,0.0,0.0,0.911946602410636
7,9,3,,,,,3.0575,0.0,0.0,0.0,1.121376200057265
7,9,3,,,,,3.935,0.0,0.0,0.0,2.3169806119386505
7,10,3,,,,,3.35,0.0,0.0,0.0,2.587549013868636
7,10,3,,,,,4.825,0.0,0.0,0.0,2.791829199174056
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,3.504540067906294
7,10,3,,,,,5.795,0.0,0.0,0.0,3.8994817594967697
7,11,3,,,,,4.235,0.0,0.0,0.0,4.291445444702887
7,11,3,,,,,3.435,0.0,0.0,0.0,4.69929136869788
7,11,3,,,,,4.5225,0.0,0.0,0.0,5.005175811694127
7,11,3,,,,,6.43,0.0,0.0,0.0,5.3745029539784825
7,12,3,,,,,6.27,0.0,0.0,0.0,5.658367284662428
7,12,3,,,,,5.6275,0.0,0.0,0.0,5.980993489489672
7,12,3,,,,,6.16,0.0,0.0,0.0,6.23593587512239
7,12,3,,,,,5.7175,0.0,0.0,0.0,6.513439533819948
7,13,3,,,,,4.97,0.0,0.0,0.0,6.696442100444241
7,13,3,,,,,4.565,0.0,0.0,0.0,6.781604349378939
7,13,3,,,,,4.9025,0.0,0.0,0.0,6.860043262871425
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,6.983304412645332
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,7.044835148466834
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,7.094178151735307
7,14,3,,,,,5.91,0.0,0.0,0.0,7.096421015520238
7,14,3,,,,,3.91,0.0,0.0,0.0,7.096421015520238
7,15,3,,,,,4.0375,0.0,0.0,0.0,6.973673469428633
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,7.096804140638448
7,15,3,,,,,4.3575,0.0,0.0,0.0,7.036358174771811
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,7.007254561576765
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,6.95001367810667
7,16,3,,,,,4.7325,0.0,0.0,0.0,6.7079622504267205
7,16,3,,,,,4.485,0.0,0.0,0.0,6.486081775053434
7,16,3,,,,,4.9925,0.0,0.0,0.0,6.268683733526073
7,17,3,,,,,3.9425,0.0,0.0,0.0,6.090865371183689
7,17,3,,,,,4.635,0.0,0.0,0.0,5.811008650729601
7,17,3,,,,,4.3175,0.0,0.0,0.0,5.522050898716031
7,17,3,,,,,4.4575,0.0,0.0,0.0,5.1944137625746585
7,18,3,,,,,4.05,0.0,0.0,0.0,5.421570323784096
7,18,3,,,,,3.13,0.0,0.0,0.0,4.991936449069131
7,18,3,,,,,3.66,0.0,0.0,0.0,4.511155684507145
7,18,3,,,,,4.205,0.0,0.0,0.0,4.0457189868992645
7,19,3,,,,,3.2425,0.0,0.0,0.0,6.204251185119747
7,19,3,,,,,3.225,0.0,0.0,0.0,5.284938375298854
7,19,3,,,,,3.21,0.0,0.0,0.0,4.370066690163086
7,19,3,,,,,3.1875,0.0,0.0,0.0,3.441871630971943
7,20,3,,,,,2.9475,0.0,0.0,0.0,3.871617398474541
7,20,3,,,,,3.005,0.0,0.0,0.0,2.6880659657802517
7,20,3,,,,,3.16,0.0,0.0,0.0,1.765297052154195
7,20,3,,,,,3.44,0.0,0.0,0.0,1.1768647014361302
7,21,3,,,,,4.835,0.0,0.0,0.0,0.1116666666666666
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.0891666666666666
7,21,3,,,,,3.445,0.0,0.0,0.0,0.065
7,21,3,,,,,3.61,0.0,0.0,0.0,0.0366666666666666
7,22,3,,,,,3.03,0.0,0.0,0.0,0.0099999999999999
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.0667131409020994
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.0855752014238049
7,8,4,,,,,3.92,0.0,0.0,0.0,0.2530049433399449
7,8,4,,,,,3.635,0.0,0.0,0.0,0.5729817834463459
7,8,4,,,,,3.36,0.0,0.0,0.0,0.907841267278626
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.7859685835321667
7,9,4,,,,,3.1925,0.0,0.0,0.0,0.9779213069030592
7,9,4,,,,,3.405,0.0,0.0,0.0,1.7171986874531169
7,9,4,,,,,3.8225,0.0,0.0,0.0,2.409784865021066
7,10,4,,,,,3.855,0.0,0.0,0.0,2.777271931536389
7,10,4,,,,,3.865,0.0,0.0,0.0,3.273387057660228
7,10,4,,,,,5.1,0.0,0.0,0.0,3.745182814856427
7,10,4,,,,,6.795,0.0,0.0,0.0,4.178067581768404
7,11,4,,,,,6.245,0.0,0.0,0.0,4.72989273766483
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.096222680992929
7,11,4,,,,,5.07,0.0,0.0,0.0,5.552266079829948
7,11,4,,,,,4.475,0.0,0.0,0.0,5.955976629620097
7,12,4,,,,,4.105,0.0,0.0,0.0,6.2370096213554405
7,12,4,,,,,4.21,0.0,0.0,0.0,6.585418498708892
7,12,4,,,,,4.275,0.0,0.0,0.0,6.894570037768997
7,12,4,,,,,4.28,0.0,0.0,0.0,7.144835569389081
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.344637233161337
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.552527397936133
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.618563097335186
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.674815730156601
7,14,4,,,,,4.375,0.0,0.0,0.0,7.582563377228936
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.628299473789999
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.647556777605184
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.630706636766898
7,15,4,,,,,3.68,0.0,0.0,0.0,7.507811758762257
7,15,4,,,,,3.635,0.0,0.0,0.0,7.465207530623
7,15,4,,,,,3.885,0.0,0.0,0.0,7.465207530623
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,7.424970204047037
7,16,4,,,,,5.27,0.0,0.0,0.0,6.9767153396804495
7,16,4,,,,,4.095,0.0,0.0,0.0,6.819582111309268
7,16,4,,,,,4.095,0.0,0.0,0.0,6.59510607077901
7,16,4,,,,,5.3475,0.0,0.0,0.0,6.372874790654054
7,17,4,,,,,4.275,0.0,0.0,0.0,6.16565612461195
7,17,4,,,,,4.2025,0.0,0.0,0.0,5.872161792480975
7,17,4,,,,,4.86,0.0,0.0,0.0,5.560466261458157
7,17,4,,,,,4.26,0.0,0.0,0.0,5.2419452808508975
7,18,4,,,,,4.3325,0.0,0.0,0.0,5.674763025050699
7,18,4,,,,,4.405,0.0,0.0,0.0,5.219824217135243
7,18,4,,,,,4.1875,0.0,0.0,0.0,4.722318035379743
7,18,4,,,,,3.4575,0.0,0.0,0.0,4.21150954929923
7,19,4,,,,,4.4725,0.0,0.0,0.0,6.227342221973345
7,19,4,,,,,3.46,0.0,0.0,0.0,5.30826003658491
7,19,4,,,,,3.19,0.0,0.0,0.0,4.375727867995669
7,19,4,,,,,3.16,0.0,0.0,0.0,3.4252623884720195
7,20,4,,,,,3.415,0.0,0.0,0.0,4.846865230623762
7,20,4,,,,,2.71,0.0,0.0,0.0,3.2883325946281348
7,20,4,,,,,3.38,0.0,0.0,0.0,2.157968265224714
7,20,4,,,,,2.91,0.0,0.0,0.0,1.4043920456224326
7,21,4,,,,,3.3,0.0,0.0,0.0,0.0999999999999999
7,21,4,,,,,4.74,0.0,0.0,0.0,0.0799999999999999
7,21,4,,,,,3.925,0.0,0.0,0.0,0.0583333333333333
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.0341666666666666
7,22,4,,,,,2.775,0.0,0.0,0.0,0.0083333333333333
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.1239907399454376
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.2213609456442233
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.3478529145837794
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.5556611492701932
7,8,5,,,,,4.02,0.0,0.0,0.0,0.9396546264081316
7,9,5,,,,,3.8525,0.0,0.0,0.0,0.9146791354006568
7,9,5,,,,,4.305,0.0,0.0,0.0,1.40018330990951
7,9,5,,,,,4.0275,0.0,0.0,0.0,1.9071462324629531
7,9,5,,,,,4.5275,0.0,0.0,0.0,2.443614933577708
7,10,5,,,,,3.8325,0.0,0.0,0.0,2.580765849499119
7,10,5,,,,,4.105,0.0,0.0,0.0,3.056829452804782
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,3.516948342124131
7,10,5,,,,,4.8125,0.0,0.0,0.0,3.929233089484538
7,11,5,,,,,4.745,0.0,0.0,0.0,4.281550343521352
7,11,5,,,,,3.9,0.0,0.0,0.0,4.646993523526862
7,11,5,,,,,4.78,0.0,0.0,0.0,4.989878482544379
7,11,5,,,,,4.1525,0.0,0.0,0.0,5.325995975265496
7,12,5,,,,,4.205,0.0,0.0,0.0,5.569441681088671
7,12,5,,,,,4.5125,0.0,0.0,0.0,5.845445438854146
7,12,5,,,,,5.0125,0.0,0.0,0.0,6.069838737850466
7,12,5,,,,,4.5475,0.0,0.0,0.0,6.325647098706272
7,13,5,,,,,4.4025,0.0,0.0,0.0,6.39647731269627
7,13,5,,,,,4.44,0.0,0.0,0.0,6.653588424531319
7,13,5,,,,,4.4775,0.0,0.0,0.0,6.910699536366366
7,13,5,,,,,4.0625,0.0,0.0,0.0,6.9867149955175964
7,14,5,,,,,3.875,0.0,0.0,0.0,7.040382304767068
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,7.062732724782201
7,14,5,,,,,3.4125,0.0,0.0,0.0,7.073907934789768
7,14,5,,,,,3.17,0.0,0.0,0.0,7.080613060794308
7,15,5,,,,,3.6525,0.0,0.0,0.0,7.0653532297364885
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,7.060882901846746
7,15,5,,,,,3.855,0.0,0.0,0.0,7.022885114783944
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,6.955830196437821
7,16,5,,,,,4.425,0.0,0.0,0.0,6.891204063184452
7,16,5,,,,,4.485,0.0,0.0,0.0,6.720607480512784
7,16,5,,,,,3.815,0.0,0.0,0.0,6.567968432859187
7,16,5,,,,,3.26,0.0,0.0,0.0,6.294116023833616
7,17,5,,,,,4.42,0.0,0.0,0.0,6.079403367003366
7,17,5,,,,,3.83,0.0,0.0,0.0,5.769508742598397
7,17,5,,,,,3.2775,0.0,0.0,0.0,5.49379367235574
7,17,5,,,,,5.195,0.0,0.0,0.0,5.190734958783235
7,18,5,,,,,4.08,0.0,0.0,0.0,5.676760268993815
7,18,5,,,,,3.895,0.0,0.0,0.0,5.213459946852668
7,18,5,,,,,4.675,0.0,0.0,0.0,4.712882587297867
7,18,5,,,,,3.6925,0.0,0.0,0.0,4.1989920000953305
7,19,5,,,,,3.4325,0.0,0.0,0.0,6.401380401808519
7,19,5,,,,,2.93,0.0,0.0,0.0,5.464251879766632
7,19,5,,,,,3.16,0.0,0.0,0.0,4.4944870410367175
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,3.510735209440506
7,20,5,,,,,2.885,0.0,0.0,0.0,5.272043406659876
7,20,5,,,,,2.7,0.0,0.0,0.0,3.6162030587197695
7,20,5,,,,,3.1075,0.0,0.0,0.0,2.3124666928129063
7,20,5,,,,,2.9,0.0,0.0,0.0,1.522611814197798
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.0991666666666666
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.0791666666666666
7,21,5,,,,,3.425,0.0,0.0,0.0,0.0583333333333333
7,21,5,,,,,3.595,0.0,0.0,0.0,0.0316666666666666
7,22,5,,,,,3.775,0.0,0.0,0.0,0.0083333333333333
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.1324423673969128
7,8,6,,,,,2.375,0.0,0.0,0.0,0.2432925497736952
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.3844022286424384
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.6276947784161336
7,8,6,,,,,2.77,0.0,0.0,0.0,1.0120970070585722
7,9,6,,,,,2.3325,0.0,0.0,0.0,0.8869584409874083
7,9,6,,,,,3.26,0.0,0.0,0.0,1.3424235863593208
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,1.8484959701058896
7,9,6,,,,,3.215,0.0,0.0,0.0,2.359895431576107
7,10,6,,,,,3.25,0.0,0.0,0.0,2.484954255428085
7,10,6,,,,,3.0075,0.0,0.0,0.0,2.9435412680207222
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,3.40212828061336
7,10,6,,,,,5.1925,0.0,0.0,0.0,3.788425714866271
7,11,6,,,,,3.33,0.0,0.0,0.0,4.106270408306123
7,11,6,,,,,4.49,0.0,0.0,0.0,4.473862300752741
7,11,6,,,,,4.345,0.0,0.0,0.0,4.792143085676032
7,11,6,,,,,4.4225,0.0,0.0,0.0,5.08576831683766
7,12,6,,,,,4.06,0.0,0.0,0.0,5.402663931290938
7,12,6,,,,,3.94,0.0,0.0,0.0,5.741444837873539
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,6.131488644794295
7,12,6,,,,,3.66,0.0,0.0,0.0,6.383345502977413
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,6.610412062356605
7,13,6,,,,,4.695,0.0,0.0,0.0,6.860029780152943
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.895689454123849
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,6.96700880206566
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,7.0127846466217925
7,14,6,,,,,5.4125,0.0,0.0,0.0,7.059625765444647
7,14,6,,,,,3.6725,0.0,0.0,0.0,7.068547883315668
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,7.070778412783422
7,15,6,,,,,2.93,0.0,0.0,0.0,7.058712626368262
7,15,6,,,,,2.9025,0.0,0.0,0.0,7.03423411473836
7,15,6,,,,,3.365,0.0,0.0,0.0,7.00085432615213
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,6.956347941370489
7,16,6,,,,,3.2175,0.0,0.0,0.0,6.905695854362639
7,16,6,,,,,3.76,0.0,0.0,0.0,6.720022787983598
7,16,6,,,,,4.525,0.0,0.0,0.0,6.509742447747094
7,16,6,,,,,3.5275,0.0,0.0,0.0,6.288276983029925
7,17,6,,,,,6.74,0.0,0.0,0.0,6.11925076155292
7,17,6,,,,,4.71,0.0,0.0,0.0,5.8650385637436
7,17,6,,,,,4.13,0.0,0.0,0.0,5.565431330611187
7,17,6,,,,,3.7425,0.0,0.0,0.0,5.213619806857217
7,18,6,,,,,5.8325,0.0,0.0,0.0,5.667266594927112
7,18,6,,,,,4.385,0.0,0.0,0.0,5.191673195727884
7,18,6,,,,,4.1625,0.0,0.0,0.0,4.6895103328862415
7,18,6,,,,,2.95,0.0,0.0,0.0,4.197975255501564
7,19,6,,,,,2.95,0.0,0.0,0.0,3.749579124122441
7,19,6,,,,,2.6775,0.0,0.0,0.0,3.1817080828604185
7,19,6,,,,,2.905,0.0,0.0,0.0,2.613837041598397
7,19,6,,,,,2.885,0.0,0.0,0.0,2.048683086658203
7,20,6,,,,,2.895,0.0,0.0,0.0,2.279473644771773
7,20,6,,,,,2.69,0.0,0.0,0.0,1.5359894093802628
7,20,6,,,,,2.8475,0.0,0.0,0.0,0.976333693728412
7,20,6,,,,,4.395,0.0,0.0,0.0,0.6454423581970254
7,21,6,,,,,4.05,0.0,0.0,0.0,0.0999999999999999
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.0791666666666666
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.0574999999999999
7,21,6,,,,,4.1,0.0,0.0,0.0,0.0333333333333333
7,22,6,,,,,3.275,0.0,0.0,0.0,0.0083333333333333
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.0944910103501767
7,8,7,,,,,1.88,0.0,0.0,0.0,0.2222168755578035
7,8,7,,,,,2.72,0.0,0.0,0.0,0.3760593278670521
7,8,7,,,,,3.855,0.0,0.0,0.0,0.606823006330925
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.9615153269328036
7,9,7,,,,,2.85,0.0,0.0,0.0,0.9094980014554164
7,9,7,,,,,3.21,0.0,0.0,0.0,1.2946971550130044
7,9,7,,,,,3.38,0.0,0.0,0.0,1.7440961674968571
7,9,7,,,,,3.3075,0.0,0.0,0.0,2.201520162346493
7,10,7,,,,,3.0775,0.0,0.0,0.0,2.3459088288849586
7,10,7,,,,,3.83,0.0,0.0,0.0,2.803258658764567
7,10,7,,,,,5.0875,0.0,0.0,0.0,3.265159233220092
7,10,7,,,,,3.2675,0.0,0.0,0.0,3.656523266748912
7,11,7,,,,,3.7325,0.0,0.0,0.0,4.066860384183725
7,11,7,,,,,5.215,0.0,0.0,0.0,4.5046205928549234
7,11,7,,,,,4.6875,0.0,0.0,0.0,4.933308051087341
7,11,7,,,,,4.6225,0.0,0.0,0.0,5.327972695174328
7,12,7,,,,,4.295,0.0,0.0,0.0,5.749449267522532
7,12,7,,,,,4.6,0.0,0.0,0.0,6.028016706219017
7,12,7,,,,,4.1,0.0,0.0,0.0,6.256350672363677
7,12,7,,,,,3.395,0.0,0.0,0.0,6.525784752414374
7,13,7,,,,,3.6775,0.0,0.0,0.0,6.678453132965661
7,13,7,,,,,3.9,0.0,0.0,0.0,6.878514502482304
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,6.988660649744276
7,13,7,,,,,3.8225,0.0,0.0,0.0,7.033618260871609
7,14,7,,,,,3.1075,0.0,0.0,0.0,7.046629882915654
7,14,7,,,,,3.875,0.0,0.0,0.0,7.062323936107002
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,7.082502004495879
7,14,7,,,,,3.67,0.0,0.0,0.0,7.102680072884756
7,15,7,,,,,2.92,0.0,0.0,0.0,7.062790944817257
7,15,7,,,,,3.3875,0.0,0.0,0.0,7.03380853248057
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,7.002596703810292
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,6.962467209805649
7,16,7,,,,,4.2125,0.0,0.0,0.0,6.919243226145124
7,16,7,,,,,3.765,0.0,0.0,0.0,6.742056770759235
7,16,7,,,,,4.525,0.0,0.0,0.0,6.526741584467523
7,16,7,,,,,3.2775,0.0,0.0,0.0,6.304697798604195
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.0899292647692285
7,17,7,,,,,4.065,0.0,0.0,0.0,5.729296582051052
7,17,7,,,,,4.21,0.0,0.0,0.0,5.180409102693825
7,17,7,,,,,3.86,0.0,0.0,0.0,4.8628708914954295
7,18,7,,,,,3.4875,0.0,0.0,0.0,5.294287240967425
7,18,7,,,,,3.3725,0.0,0.0,0.0,4.906835643382842
7,18,7,,,,,4.0925,0.0,0.0,0.0,4.344234693465502
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.073549330769422
7,19,7,,,,,3.9475,0.0,0.0,0.0,6.38939740318126
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,5.272758698201794
7,19,7,,,,,3.61,0.0,0.0,0.0,4.373887707471435
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,3.488916783608041
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,6.464219017211892
7,20,7,,,,,3.235,0.0,0.0,0.0,4.60560993269708
7,20,7,,,,,3.3875,0.0,0.0,0.0,2.9807881544105466
7,20,7,,,,,3.9475,0.0,0.0,0.0,2.09239639074309
7,21,7,,,,,4.08,0.0,0.0,0.0,0.11
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.0824999999999999
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0616666666666666
7,21,7,,,,,2.59,0.0,0.0,0.0,0.03
7,22,7,,,,,2.765,0.0,0.0,0.0,0.0049999999999999
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.0921348555103438
7,8,1,,,,,1.875,0.0,0.0,0.0,0.2382099031378635
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.424013627585397
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.6241099462212025
7,8,1,,,,,3.02,0.0,0.0,0.0,0.990953197053512
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.8633589137854936
7,9,1,,,,,3.4375,0.0,0.0,0.0,1.2618322586095674
7,9,1,,,,,3.305,0.0,0.0,0.0,1.65233613653716
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,2.159725528946481
7,10,1,,,,,3.5875,0.0,0.0,0.0,2.323275542298981
7,10,1,,,,,5.105,0.0,0.0,0.0,2.7879306507587773
7,10,1,,,,,5.1425,0.0,0.0,0.0,3.270543444569677
7,10,1,,,,,4.895,0.0,0.0,0.0,3.7217302890161457
7,11,1,,,,,4.3425,0.0,0.0,0.0,4.085408870032603
7,11,1,,,,,4.4775,0.0,0.0,0.0,4.427898236382641
7,11,1,,,,,4.8575,0.0,0.0,0.0,4.765939688883978
7,11,1,,,,,4.925,0.0,0.0,0.0,5.048382218276542
7,12,1,,,,,5.5225,0.0,0.0,0.0,5.35890760345132
7,12,1,,,,,6.35,0.0,0.0,0.0,5.650321840085658
7,12,1,,,,,5.6275,0.0,0.0,0.0,5.897245353569717
7,12,1,,,,,4.91,0.0,0.0,0.0,6.148617939368803
7,13,1,,,,,5.92,0.0,0.0,0.0,6.370215034524539
7,13,1,,,,,5.915,0.0,0.0,0.0,6.5878862595536205
7,13,1,,,,,5.04,0.0,0.0,0.0,6.698943007017437
7,13,1,,,,,4.6775,0.0,0.0,0.0,6.821105429227636
7,14,1,,,,,5.025,0.0,0.0,0.0,6.9202890166859135
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,6.955891789762111
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,6.995944909472834
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.002620429424619
7,15,1,,,,,3.6075,0.0,0.0,0.0,6.971503182375448
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,6.960412658700017
7,15,1,,,,,4.555,0.0,0.0,0.0,6.924922982938641
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,6.889433307177264
7,16,1,,,,,5.135,0.0,0.0,0.0,6.813324255777161
7,16,1,,,,,4.4325,0.0,0.0,0.0,6.632617227382285
7,16,1,,,,,4.9675,0.0,0.0,0.0,6.44075544414822
7,16,1,,,,,3.95,0.0,0.0,0.0,6.202043690589557
7,17,1,,,,,4.8675,0.0,0.0,0.0,6.394327752612544
7,17,1,,,,,4.2275,0.0,0.0,0.0,6.017480329338061
7,17,1,,,,,6.3775,0.0,0.0,0.0,5.679283923835319
7,17,1,,,,,5.95,0.0,0.0,0.0,5.266201171399828
7,18,1,,,,,5.345,0.0,0.0,0.0,5.263534098265111
7,18,1,,,,,4.415,0.0,0.0,0.0,4.8193104157815
7,18,1,,,,,4.435,0.0,0.0,0.0,4.323432816730027
7,18,1,,,,,3.4675,0.0,0.0,0.0,3.84046869682052
7,19,1,,,,,2.95,0.0,0.0,0.0,3.432097624110197
7,19,1,,,,,3.47,0.0,0.0,0.0,2.917282980493668
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.3729737479199406
7,19,1,,,,,2.9825,0.0,0.0,0.0,1.858159104303411
7,20,1,,,,,2.545,0.0,0.0,0.0,1.3248038252899363
7,20,1,,,,,2.93,0.0,0.0,0.0,0.951403519320186
7,20,1,,,,,2.635,0.0,0.0,0.0,0.6496142309336754
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.4424537872107316
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.1091666666666666
7,21,1,,,,,4.26,0.0,0.0,0.0,0.0866666666666666
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.0574999999999999
7,21,1,,,,,3.83,0.0,0.0,0.0,0.0266666666666666
7,22,1,,,,,3.265,0.0,0.0,0.0,0.0049999999999999
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.0271181139452177
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.1043329974490111
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.1755848005849211
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.2824625052887862
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.4911285001868085
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.8209728691378644
7,9,2,,,,,3.525,0.0,0.0,0.0,1.2649430914208786
7,9,2,,,,,3.47,0.0,0.0,0.0,1.7064330331324793
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.2099299891294173
7,10,2,,,,,4.0125,0.0,0.0,0.0,2.5159776902887137
7,10,2,,,,,3.7925,0.0,0.0,0.0,2.998681102362205
7,10,2,,,,,5.5125,0.0,0.0,0.0,3.426738845144357
7,10,2,,,,,4.96,0.0,0.0,0.0,3.834304461942257
7,11,2,,,,,4.905,0.0,0.0,0.0,4.1941611025502175
7,11,2,,,,,3.82,0.0,0.0,0.0,4.568076646601418
7,11,2,,,,,4.425,0.0,0.0,0.0,4.887932111994614
7,11,2,,,,,4.27,0.0,0.0,0.0,5.198777564278142
7,12,2,,,,,4.37,0.0,0.0,0.0,5.478105474075342
7,12,2,,,,,4.6875,0.0,0.0,0.0,5.762304573424839
7,12,2,,,,,4.935,0.0,0.0,0.0,5.983845603626415
7,12,2,,,,,4.9375,0.0,0.0,0.0,6.2098622101957
7,13,2,,,,,4.6125,0.0,0.0,0.0,6.382109111197574
7,13,2,,,,,5.535,0.0,0.0,0.0,6.536894885774949
7,13,2,,,,,5.3575,0.0,0.0,0.0,6.826276986071781
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,6.98330603274448
7,14,2,,,,,4.59,0.0,0.0,0.0,7.00762163640211
7,14,2,,,,,6.1175,0.0,0.0,0.0,7.032201941886939
7,14,2,,,,,5.4,0.0,0.0,0.0,7.061251393823556
7,14,2,,,,,4.6425,0.0,0.0,0.0,7.054547674145875
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,7.030663635947427
7,15,2,,,,,4.6175,0.0,0.0,0.0,7.010614214932367
7,15,2,,,,,5.58,0.0,0.0,0.0,6.9771985132406025
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,6.957149092225543
7,16,2,,,,,5.2325,0.0,0.0,0.0,6.943025978834096
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,6.77915889300969
7,16,2,,,,,6.2925,0.0,0.0,0.0,6.547949169175254
7,16,2,,,,,6.24,0.0,0.0,0.0,6.276333862534799
7,17,2,,,,,6.7075,0.0,0.0,0.0,6.09816541777869
7,17,2,,,,,6.655,0.0,0.0,0.0,5.823145657975775
7,17,2,,,,,6.0425,0.0,0.0,0.0,5.493576524327654
7,17,2,,,,,7.405,0.0,0.0,0.0,5.141278484910696
7,18,2,,,,,4.9925,0.0,0.0,0.0,5.5705983074449055
7,18,2,,,,,4.065,0.0,0.0,0.0,5.1163435098421015
7,18,2,,,,,4.105,0.0,0.0,0.0,4.627554721778267
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,4.125483629690956
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,6.051624319002748
7,19,2,,,,,3.6075,0.0,0.0,0.0,5.101037313141697
7,19,2,,,,,3.325,0.0,0.0,0.0,4.150450307280647
7,19,2,,,,,3.3125,0.0,0.0,0.0,3.2355660997617943
7,20,2,,,,,2.8325,0.0,0.0,0.0,4.442758765602458
7,20,2,,,,,2.93,0.0,0.0,0.0,3.1007622153923347
7,20,2,,,,,2.615,0.0,0.0,0.0,2.050504045662673
7,20,2,,,,,3.665,0.0,0.0,0.0,1.383673461707332
7,21,2,,,,,3.345,0.0,0.0,0.0,0.1149999999999999
7,21,2,,,,,3.275,0.0,0.0,0.0,0.0916666666666666
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.0641666666666666
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.0341666666666666
7,22,2,,,,,2.515,0.0,0.0,0.0,0.0049999999999999
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.0577018585288056
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.1975562664450907
7,8,3,,,,,2.705,0.0,0.0,0.0,0.3306043642550498
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.5523511939383148
7,8,3,,,,,3.055,0.0,0.0,0.0,0.8950508398124518
7,9,3,,,,,3.3625,0.0,0.0,0.0,0.8926560555455866
7,9,3,,,,,3.255,0.0,0.0,0.0,1.2988792460402447
7,9,3,,,,,3.4175,0.0,0.0,0.0,1.725801707388134
7,9,3,,,,,4.9125,0.0,0.0,0.0,2.2381086610056014
7,10,3,,,,,3.8775,0.0,0.0,0.0,2.514533819931557
7,10,3,,,,,3.87,0.0,0.0,0.0,2.985859378948224
7,10,3,,,,,3.9925,0.0,0.0,0.0,3.342344192620728
7,10,3,,,,,5.075,0.0,0.0,0.0,3.6605487578451785
7,11,3,,,,,4.5575,0.0,0.0,0.0,4.000292711063671
7,11,3,,,,,4.015,0.0,0.0,0.0,4.4251641945951
7,11,3,,,,,4.5175,0.0,0.0,0.0,4.659656106270916
7,11,3,,,,,4.075,0.0,0.0,0.0,4.945225464054335
7,12,3,,,,,4.545,0.0,0.0,0.0,5.070177607151809
7,12,3,,,,,4.1925,0.0,0.0,0.0,5.433639392335369
7,12,3,,,,,6.0725,0.0,0.0,0.0,5.781099715278144
7,12,3,,,,,5.6375,0.0,0.0,0.0,5.840533717886777
7,13,3,,,,,4.9525,0.0,0.0,0.0,6.14062408002868
7,13,3,,,,,4.26,0.0,0.0,0.0,6.422346109809929
7,13,3,,,,,4.51,0.0,0.0,0.0,6.651388410445091
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,6.795685059845244
7,14,3,,,,,4.2325,0.0,0.0,0.0,6.96885999252126
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,7.0296938818837145
7,14,3,,,,,5.105,0.0,0.0,0.0,7.079262236179049
7,14,3,,,,,4.885,0.0,0.0,0.0,7.106299520340139
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,7.0060997090011785
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,6.981649487935502
7,15,3,,,,,4.6875,0.0,0.0,0.0,5.9458492136986525
7,15,3,,,,,4.65,0.0,0.0,0.0,5.912508003154548
7,16,3,,,,,4.325,0.0,0.0,0.0,3.175452818485983
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,3.3597623177407634
7,16,3,,,,,4.44,0.0,0.0,0.0,4.832017715402447
7,16,3,,,,,4.155,0.0,0.0,0.0,4.578869728474194
7,17,3,,,,,4.5775,0.0,0.0,0.0,4.992822717000763
7,17,3,,,,,4.9175,0.0,0.0,0.0,4.625802131797659
7,17,3,,,,,4.47,0.0,0.0,0.0,4.449005630388847
7,17,3,,,,,4.13,0.0,0.0,0.0,4.14464709631798
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,3.716493831427595
7,18,3,,,,,3.915,0.0,0.0,0.0,2.803809217481823
7,18,3,,,,,3.6025,0.0,0.0,0.0,2.2120108366812508
7,18,3,,,,,3.89,0.0,0.0,0.0,1.725421056911891
7,19,3,,,,,3.635,0.0,0.0,0.0,2.939980054545668
7,19,3,,,,,3.0,0.0,0.0,0.0,3.1467676424800723
7,19,3,,,,,3.045,0.0,0.0,0.0,2.778146290075264
7,19,3,,,,,3.355,0.0,0.0,0.0,2.436497231748856
7,20,3,,,,,2.55,0.0,0.0,0.0,3.126637988925915
7,20,3,,,,,3.025,0.0,0.0,0.0,2.3077566108738896
7,20,3,,,,,3.785,0.0,0.0,0.0,1.593096499119395
7,20,3,,,,,3.63,0.0,0.0,0.0,1.1315451769446168
7,21,3,,,,,4.04,0.0,0.0,0.0,0.0966666666666666
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.0725
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.0424999999999999
7,21,3,,,,,3.045,0.0,0.0,0.0,0.015
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.0008333333333333
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.0098070534117045
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.1022533508823766
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.2333473904751672
7,8,4,,,,,2.355,0.0,0.0,0.0,0.3723070724435252
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.5794356550001343
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.7863242765822026
7,9,4,,,,,3.6,0.0,0.0,0.0,1.091428017968988
7,9,4,,,,,3.96,0.0,0.0,0.0,1.4486226420315655
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.919921104336356
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.4171197856315176
7,10,4,,,,,4.41,0.0,0.0,0.0,2.90353707995365
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.315120944380069
7,10,4,,,,,4.465,0.0,0.0,0.0,3.7067492275009655
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.897499999999999
7,11,4,,,,,3.765,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.553556566740946
7,12,4,,,,,5.36,0.0,0.0,0.0,5.816593651671484
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.240927062266971
7,12,4,,,,,3.8725,0.0,0.0,0.0,6.5734456413301015
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.740724611765125
7,13,4,,,,,4.435,0.0,0.0,0.0,6.996331720553617
7,13,4,,,,,4.54,0.0,0.0,0.0,7.098574564069016
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.320100725019044
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.524990697303546
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.621369888500538
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.589243491434875
7,14,4,,,,,3.955,0.0,0.0,0.0,7.616427365875051
7,15,4,,,,,3.6925,0.0,0.0,0.0,7.445677051674439
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,7.382762653447746
7,15,4,,,,,4.5525,0.0,0.0,0.0,7.310169117032331
7,15,4,,,,,4.895,0.0,0.0,0.0,7.157722690559957
7,16,4,,,,,5.5175,0.0,0.0,0.0,7.151844572885604
7,16,4,,,,,6.8125,0.0,0.0,0.0,6.95010695507459
7,16,4,,,,,6.355,0.0,0.0,0.0,6.745909122412222
7,16,4,,,,,4.615,0.0,0.0,0.0,6.5097284966822535
7,17,4,,,,,4.79,0.0,0.0,0.0,6.266552072366498
7,17,4,,,,,4.75,0.0,0.0,0.0,5.977633137392525
7,17,4,,,,,5.65,0.0,0.0,0.0,5.628937871044628
7,17,4,,,,,6.025,0.0,0.0,0.0,5.255335799957595
7,18,4,,,,,5.3925,0.0,0.0,0.0,4.842751346801347
7,18,4,,,,,6.225,0.0,0.0,0.0,4.429496632996633
7,18,4,,,,,5.78,0.0,0.0,0.0,3.989021548821549
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.536173569023569
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.125046205882393
7,19,4,,,,,4.15,0.0,0.0,0.0,2.6521609113173232
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.186781732539001
7,19,4,,,,,3.97,0.0,0.0,0.0,1.7214025537606776
7,20,4,,,,,4.535,0.0,0.0,0.0,1.3154802747761414
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.9239073525178736
7,20,4,,,,,4.37,0.0,0.0,0.0,0.6347064360787609
7,20,4,,,,,5.435,0.0,0.0,0.0,0.4453182253133241
7,21,4,,,,,6.575,0.0,0.0,0.0,0.1083333333333333
7,21,4,,,,,6.225,0.0,0.0,0.0,0.075
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.0441666666666666
7,21,4,,,,,5.8,0.0,0.0,0.0,0.0166666666666666
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.0008333333333333
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.0100135433988788
8,8,5,,,,,1.6,0.0,0.0,0.0,0.1076465740882038
8,8,5,,,,,1.975,0.0,0.0,0.0,0.2422047916984587
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.3686895162520983
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.5463063634976346
8,9,5,,,,,2.995,0.0,0.0,0.0,0.7403755399191861
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.0509357496168314
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.398763184478194
8,9,5,,,,,4.57,0.0,0.0,0.0,1.8087026612790855
8,10,5,,,,,4.0025,0.0,0.0,0.0,2.169608240752633
8,10,5,,,,,4.1975,0.0,0.0,0.0,2.5982322883153066
8,10,5,,,,,4.15,0.0,0.0,0.0,3.0340803366795983
8,10,5,,,,,5.7925,0.0,0.0,0.0,3.412136378630945
8,11,5,,,,,4.965,0.0,0.0,0.0,3.6052775700249295
8,11,5,,,,,4.4525,0.0,0.0,0.0,4.048549402405044
8,11,5,,,,,5.85,0.0,0.0,0.0,4.409986434961137
8,11,5,,,,,4.67,0.0,0.0,0.0,4.700954612113213
8,12,5,,,,,4.245,0.0,0.0,0.0,4.887208216239699
8,12,5,,,,,5.0575,0.0,0.0,0.0,5.1651431693925485
8,12,5,,,,,5.5525,0.0,0.0,0.0,5.383044172664381
8,12,5,,,,,4.98,0.0,0.0,0.0,5.540911226055201
8,13,5,,,,,5.225,0.0,0.0,0.0,5.767212363994126
8,13,5,,,,,4.4075,0.0,0.0,0.0,5.929763137187782
8,13,5,,,,,5.1275,0.0,0.0,0.0,6.1257147541883565
8,13,5,,,,,4.345,0.0,0.0,0.0,6.319439648268467
8,14,5,,,,,4.7125,0.0,0.0,0.0,6.400788251548935
8,14,5,,,,,5.315,0.0,0.0,0.0,6.491752659976493
8,14,5,,,,,4.415,0.0,0.0,0.0,6.580498424296062
8,14,5,,,,,4.255,0.0,0.0,0.0,6.660369612183675
8,15,5,,,,,4.465,0.0,0.0,0.0,6.603043937360499
8,15,5,,,,,3.475,0.0,0.0,0.0,6.611889274182147
8,15,5,,,,,3.66,0.0,0.0,0.0,6.554394584841434
8,15,5,,,,,3.79,0.0,0.0,0.0,6.448250542981653
8,16,5,,,,,4.375,0.0,0.0,0.0,6.322069492906959
8,16,5,,,,,5.43,0.0,0.0,0.0,6.149044433101084
8,16,5,,,,,5.505,0.0,0.0,0.0,5.993765533275299
8,16,5,,,,,4.7775,0.0,0.0,0.0,5.791902963501778
8,17,5,,,,,6.2775,0.0,0.0,0.0,5.626314208444561
8,17,5,,,,,6.98,0.0,0.0,0.0,5.359674865232733
8,17,5,,,,,5.6225,0.0,0.0,0.0,5.039259520028601
8,17,5,,,,,5.0025,0.0,0.0,0.0,4.707640841076074
8,18,5,,,,,4.08,0.0,0.0,0.0,5.108549139167862
8,18,5,,,,,4.8925,0.0,0.0,0.0,4.645818238880919
8,18,5,,,,,4.7225,0.0,0.0,0.0,4.201596574605452
8,18,5,,,,,4.7725,0.0,0.0,0.0,3.725644791453167
8,19,5,,,,,4.785,0.0,0.0,0.0,5.678859603275631
8,19,5,,,,,5.32,0.0,0.0,0.0,4.808787209363549
8,19,5,,,,,4.3675,0.0,0.0,0.0,3.9621038582985673
8,19,5,,,,,4.68,0.0,0.0,0.0,3.143487358650103
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.4447482509716825
8,20,5,,,,,4.415,0.0,0.0,0.0,1.042954358689617
8,20,5,,,,,5.14,0.0,0.0,0.0,0.7294981306681474
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.5271763834906533
8,21,5,,,,,6.845,0.0,0.0,0.0,0.1149999999999999
8,21,5,,,,,6.75,0.0,0.0,0.0,0.0833333333333333
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.0525
8,21,5,,,,,6.31,0.0,0.0,0.0,0.0199999999999999
8,22,5,,,,,6.755,0.0,0.0,0.0,0.0016666666666666
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.0094391958803723
8,8,6,,,,,1.85,0.0,0.0,0.0,0.115798254179777
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.2634410282589927
8,8,6,,,,,2.355,0.0,0.0,0.0,0.4110838023382084
8,8,6,,,,,3.28,0.0,0.0,0.0,0.6137307471528182
8,9,6,,,,,3.295,0.0,0.0,0.0,0.7944076512320641
8,9,6,,,,,3.395,0.0,0.0,0.0,1.1441468687556142
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.4763991254029871
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.7312091267415737
8,10,6,,,,,3.395,0.0,0.0,0.0,2.128838314895622
8,10,6,,,,,2.94,0.0,0.0,0.0,2.4216156122821992
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.131228383914073
8,10,6,,,,,3.7,0.0,0.0,0.0,2.679656620148336
8,11,6,,,,,3.47,0.0,0.0,0.0,2.590167722097343
8,11,6,,,,,3.17,0.0,0.0,0.0,2.780621231075089
8,11,6,,,,,4.085,0.0,0.0,0.0,3.175812262203911
8,11,6,,,,,3.555,0.0,0.0,0.0,3.147244235857249
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.101888018875105
8,12,6,,,,,5.5425,0.0,0.0,0.0,3.567391839630901
8,12,6,,,,,6.5275,0.0,0.0,0.0,3.554154764159171
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.322505943403918
8,13,6,,,,,3.3425,0.0,0.0,0.0,4.072668096643855
8,13,6,,,,,3.53,0.0,0.0,0.0,4.017242564571946
8,13,6,,,,,5.09,0.0,0.0,0.0,4.292153203648613
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,4.602536183251303
8,14,6,,,,,3.6,0.0,0.0,0.0,4.954082216196921
8,14,6,,,,,3.5175,0.0,0.0,0.0,4.881097969261878
8,14,6,,,,,4.4775,0.0,0.0,0.0,4.845711667717615
8,14,6,,,,,5.205,0.0,0.0,0.0,5.046971257750615
