month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,15,6,,,,,6.2875,0.0,0.0,0.0,5.326032344050153
8,15,6,,,,,3.4425,0.0,0.0,0.0,5.462766921827011
8,15,6,,,,,3.47,0.0,0.0,0.0,5.045946999249173
8,15,6,,,,,4.025,0.0,0.0,0.0,4.653386437244649
8,16,6,,,,,4.0,0.0,0.0,0.0,4.877255480509723
8,16,6,,,,,3.8775,0.0,0.0,0.0,4.768625699352916
8,16,6,,,,,3.42,0.0,0.0,0.0,5.028007013543659
8,16,6,,,,,6.2175,0.0,0.0,0.0,4.84843533448853
8,17,6,,,,,4.975,0.0,0.0,0.0,4.682141948411704
8,17,6,,,,,4.4175,0.0,0.0,0.0,4.406590053840107
8,17,6,,,,,4.2225,0.0,0.0,0.0,4.231849828014216
8,17,6,,,,,4.81,0.0,0.0,0.0,3.862207042613291
8,18,6,,,,,3.68,0.0,0.0,0.0,4.693740536702042
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,4.7096335633500175
8,18,6,,,,,3.16,0.0,0.0,0.0,4.142782279572232
8,18,6,,,,,3.165,0.0,0.0,0.0,3.883196177655302
8,19,6,,,,,3.4275,0.0,0.0,0.0,5.994654982937811
8,19,6,,,,,3.21,0.0,0.0,0.0,5.11267191306419
8,19,6,,,,,2.48,0.0,0.0,0.0,4.2071064081672125
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,3.315690364284249
8,20,6,,,,,2.8025,0.0,0.0,0.0,5.7596788990825685
8,20,6,,,,,2.9225,0.0,0.0,0.0,4.079311926605504
8,20,6,,,,,3.145,0.0,0.0,0.0,2.852201834862385
8,20,6,,,,,3.47,0.0,0.0,0.0,2.078348623853211
8,21,6,,,,,4.115,0.0,0.0,0.0,0.1216666666666666
8,21,6,,,,,4.025,0.0,0.0,0.0,0.0916666666666666
8,21,6,,,,,3.43,0.0,0.0,0.0,0.06
8,21,6,,,,,2.825,0.0,0.0,0.0,0.0249999999999999
8,22,6,,,,,2.255,0.0,0.0,0.0,0.0016666666666666
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0037555902627501
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.0895980210133846
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.2283304406470125
8,8,7,,,,,2.825,0.0,0.0,0.0,0.3757336365077421
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.5809420072158167
8,9,7,,,,,2.985,0.0,0.0,0.0,0.7521797078702882
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.087334611717253
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.4608660312718864
8,9,7,,,,,3.595,0.0,0.0,0.0,1.888124572817254
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.243082887051064
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,2.72425648395316
8,10,7,,,,,5.05,0.0,0.0,0.0,3.159946009506301
8,10,7,,,,,4.24,0.0,0.0,0.0,3.5812721441071416
8,11,7,,,,,3.68,0.0,0.0,0.0,3.861705581546513
8,11,7,,,,,4.0925,0.0,0.0,0.0,4.242794948146498
8,11,7,,,,,3.76,0.0,0.0,0.0,4.62850357979618
8,11,7,,,,,3.3675,0.0,0.0,0.0,4.9587810308495
8,12,7,,,,,3.97,0.0,0.0,0.0,5.0723765958140605
8,12,7,,,,,5.29,0.0,0.0,0.0,5.356145915859603
8,12,7,,,,,4.3,0.0,0.0,0.0,5.586708488396605
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,5.821704956559321
8,13,7,,,,,3.035,0.0,0.0,0.0,6.097995796495152
8,13,7,,,,,3.125,0.0,0.0,0.0,6.178882992027143
8,13,7,,,,,3.075,0.0,0.0,0.0,6.35863231543157
8,13,7,,,,,3.265,0.0,0.0,0.0,6.3047075184102415
8,14,7,,,,,3.755,0.0,0.0,0.0,6.465895370515288
8,14,7,,,,,4.44,0.0,0.0,0.0,6.407965225913841
8,14,7,,,,,3.7725,0.0,0.0,0.0,6.481491947907985
8,14,7,,,,,3.535,0.0,0.0,0.0,6.49263236033134
8,15,7,,,,,3.5275,0.0,0.0,0.0,6.480690945844236
8,15,7,,,,,3.035,0.0,0.0,0.0,6.487369775400241
8,15,7,,,,,3.43,0.0,0.0,0.0,6.393866161616161
8,15,7,,,,,3.6275,0.0,0.0,0.0,6.3471143547241216
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,6.307693626207566
8,16,7,,,,,2.6525,0.0,0.0,0.0,6.233193307787792
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,6.077419914728264
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,5.87197964272222
8,17,7,,,,,3.22,0.0,0.0,0.0,5.664709257003741
8,17,7,,,,,3.6625,0.0,0.0,0.0,5.384661331516821
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,5.068184407592577
8,17,7,,,,,3.7225,0.0,0.0,0.0,4.756261108472997
8,18,7,,,,,3.2725,0.0,0.0,0.0,5.076399764310894
8,18,7,,,,,3.93,0.0,0.0,0.0,4.712090299821321
8,18,7,,,,,3.755,0.0,0.0,0.0,4.260027460673678
8,18,7,,,,,3.805,0.0,0.0,0.0,3.781372689811468
8,19,7,,,,,3.8475,0.0,0.0,0.0,4.006549588486654
8,19,7,,,,,3.38,0.0,0.0,0.0,3.401848399586731
8,19,7,,,,,3.415,0.0,0.0,0.0,2.800380906884134
8,19,7,,,,,3.4525,0.0,0.0,0.0,2.2021471103788626
8,20,7,,,,,3.2475,0.0,0.0,0.0,1.7908218423267763
8,20,7,,,,,3.42,0.0,0.0,0.0,1.3206862484494064
8,20,7,,,,,3.395,0.0,0.0,0.0,0.9259159024455076
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.6711095882066277
8,21,7,,,,,3.855,0.0,0.0,0.0,0.1183333333333333
8,21,7,,,,,4.0,0.0,0.0,0.0,0.0833333333333333
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.0458333333333333
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.0108333333333333
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.1265729092819685
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.3333086611091837
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.5527017038645958
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.8564766861413202
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.7825674200117383
8,9,1,,,,,3.785,0.0,0.0,0.0,1.0982471589317278
8,9,1,,,,,3.8725,0.0,0.0,0.0,1.4563712324964215
8,9,1,,,,,4.255,0.0,0.0,0.0,1.8622451825364077
8,10,1,,,,,4.0,0.0,0.0,0.0,2.0192890111892816
8,10,1,,,,,3.47,0.0,0.0,0.0,2.441096049082154
8,10,1,,,,,4.43,0.0,0.0,0.0,2.853928469147518
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,3.2667608892128825
8,11,1,,,,,5.8575,0.0,0.0,0.0,3.6501816021724367
8,11,1,,,,,4.7975,0.0,0.0,0.0,4.041193143245079
8,11,1,,,,,4.6575,0.0,0.0,0.0,4.361111676849966
8,11,1,,,,,4.045,0.0,0.0,0.0,4.705468431771894
8,12,1,,,,,4.6375,0.0,0.0,0.0,4.9752342685225335
8,12,1,,,,,4.7125,0.0,0.0,0.0,5.2620548693686215
8,12,1,,,,,4.7,0.0,0.0,0.0,5.471654539217686
8,12,1,,,,,5.435,0.0,0.0,0.0,5.679047896752549
8,13,1,,,,,4.115,0.0,0.0,0.0,5.838270823900348
8,13,1,,,,,5.01,0.0,0.0,0.0,5.966245014295743
8,13,1,,,,,3.64,0.0,0.0,0.0,6.080980495339892
8,13,1,,,,,4.505,0.0,0.0,0.0,6.182477267032794
8,14,1,,,,,3.5725,0.0,0.0,0.0,6.230329598049824
8,14,1,,,,,5.6,0.0,0.0,0.0,6.254554987084305
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,6.278780376118787
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,6.314017305623487
8,15,1,,,,,4.1,0.0,0.0,0.0,6.254459288062152
8,15,1,,,,,3.4825,0.0,0.0,0.0,6.150952391393518
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,6.078277336285753
8,15,1,,,,,3.0675,0.0,0.0,0.0,6.005602281177989
8,16,1,,,,,3.43,0.0,0.0,0.0,6.07223024421217
8,16,1,,,,,2.5275,0.0,0.0,0.0,5.933605227409422
8,16,1,,,,,2.81,0.0,0.0,0.0,5.735894137871076
8,16,1,,,,,3.3175,0.0,0.0,0.0,5.515457635742116
8,17,1,,,,,3.1925,0.0,0.0,0.0,5.430741667412916
8,17,1,,,,,5.1725,0.0,0.0,0.0,5.183993623626382
8,17,1,,,,,4.08,0.0,0.0,0.0,4.870989160674942
8,17,1,,,,,3.455,0.0,0.0,0.0,4.528283544304754
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,4.565502809076759
8,18,1,,,,,3.9325,0.0,0.0,0.0,4.1783841354406
8,18,1,,,,,4.0175,0.0,0.0,0.0,3.763792523675424
8,18,1,,,,,3.07,0.0,0.0,0.0,3.3167328941214085
8,19,1,,,,,3.09,0.0,0.0,0.0,2.9835555094322217
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.5659627928831696
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.119480014182925
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.6835027126285689
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.2563971359419122
8,20,1,,,,,2.885,0.0,0.0,0.0,0.9132743041549012
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6320683743444937
8,20,1,,,,,2.95,0.0,0.0,0.0,0.464376764824526
8,21,1,,,,,3.84,0.0,0.0,0.0,0.1133333333333333
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.0791666666666666
8,21,1,,,,,4.13,0.0,0.0,0.0,0.0433333333333333
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.0124999999999999
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.0184140036186299
8,8,2,,,,,2.34,0.0,0.0,0.0,0.1553180045185562
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.3494655101667515
8,8,2,,,,,2.545,0.0,0.0,0.0,0.5090979036997121
8,8,2,,,,,2.625,0.0,0.0,0.0,0.647158352160651
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.7533785310806168
8,9,2,,,,,3.56,0.0,0.0,0.0,1.1287367391455176
8,9,2,,,,,3.4725,0.0,0.0,0.0,1.5679857060299762
8,9,2,,,,,4.095,0.0,0.0,0.0,1.9646408337013963
8,10,2,,,,,4.165,0.0,0.0,0.0,2.1717121903913164
8,10,2,,,,,3.835,0.0,0.0,0.0,2.549401266981111
8,10,2,,,,,5.6625,0.0,0.0,0.0,3.0687237472920774
8,10,2,,,,,3.6675,0.0,0.0,0.0,3.298034972364453
8,11,2,,,,,3.6725,0.0,0.0,0.0,3.7182197272460007
8,11,2,,,,,3.8925,0.0,0.0,0.0,4.13704855212452
8,11,2,,,,,5.0875,0.0,0.0,0.0,4.08803666836214
8,11,2,,,,,5.5575,0.0,0.0,0.0,4.729646783069658
8,12,2,,,,,4.0525,0.0,0.0,0.0,4.47678205904917
8,12,2,,,,,4.0325,0.0,0.0,0.0,5.345113858726199
8,12,2,,,,,4.19,0.0,0.0,0.0,5.706180397877616
8,12,2,,,,,4.2775,0.0,0.0,0.0,5.783710022848779
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,5.9973967882393575
8,13,2,,,,,5.115,0.0,0.0,0.0,6.335779977479291
8,13,2,,,,,4.3225,0.0,0.0,0.0,6.297934489209036
8,13,2,,,,,3.9125,0.0,0.0,0.0,6.378077876134283
8,14,2,,,,,6.75,0.0,0.0,0.0,6.4146880558017925
8,14,2,,,,,5.0075,0.0,0.0,0.0,6.42132393999745
8,14,2,,,,,4.21,0.0,0.0,0.0,6.60049281328019
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.288606256084309
8,15,2,,,,,3.8,0.0,0.0,0.0,6.464512070808087
8,15,2,,,,,4.5325,0.0,0.0,0.0,6.449014952830122
8,15,2,,,,,3.72,0.0,0.0,0.0,6.6150555025940285
8,15,2,,,,,3.59,0.0,0.0,0.0,5.835771855702095
8,16,2,,,,,3.8625,0.0,0.0,0.0,6.309022327582801
8,16,2,,,,,3.82,0.0,0.0,0.0,6.493081678440227
8,16,2,,,,,3.505,0.0,0.0,0.0,6.213666278343412
8,16,2,,,,,2.8925,0.0,0.0,0.0,5.892116809978033
8,17,2,,,,,3.82,0.0,0.0,0.0,5.89779508927664
8,17,2,,,,,4.375,0.0,0.0,0.0,5.2739035235160205
8,17,2,,,,,3.4975,0.0,0.0,0.0,5.159448595984395
8,17,2,,,,,3.4775,0.0,0.0,0.0,4.468230602263999
8,18,2,,,,,4.405,0.0,0.0,0.0,4.413429656154314
8,18,2,,,,,5.19,0.0,0.0,0.0,3.91950792568217
8,18,2,,,,,3.5275,0.0,0.0,0.0,3.2158022344180948
8,18,2,,,,,3.1225,0.0,0.0,0.0,2.520063022677764
8,19,2,,,,,2.96,0.0,0.0,0.0,4.127750492900838
8,19,2,,,,,3.21,0.0,0.0,0.0,3.660810391893956
8,19,2,,,,,3.39,0.0,0.0,0.0,3.0631270626051466
8,19,2,,,,,3.03,0.0,0.0,0.0,2.3907333171552367
8,20,2,,,,,2.815,0.0,0.0,0.0,3.1852322510094204
8,20,2,,,,,2.725,0.0,0.0,0.0,2.8334888122476447
8,20,2,,,,,3.39,0.0,0.0,0.0,2.5012866756393004
8,20,2,,,,,3.2975,0.0,0.0,0.0,2.139772585800808
8,21,2,,,,,4.665,0.0,0.0,0.0,0.1383333333333333
8,21,2,,,,,4.26,0.0,0.0,0.0,0.0866666666666666
8,21,2,,,,,4.12,0.0,0.0,0.0,0.0399999999999999
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.0141666666666666
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.0732769404577886
8,8,3,,,,,3.945,0.0,0.0,0.0,0.2598000616230688
8,8,3,,,,,3.08,0.0,0.0,0.0,0.4396616427467317
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.656161694099289
8,9,3,,,,,2.995,0.0,0.0,0.0,0.7849343196518939
8,9,3,,,,,3.3,0.0,0.0,0.0,1.1062832693080382
8,9,3,,,,,3.4,0.0,0.0,0.0,1.4750443590773843
8,9,3,,,,,4.29,0.0,0.0,0.0,1.8859495733917984
8,10,3,,,,,3.775,0.0,0.0,0.0,2.02216645675539
8,10,3,,,,,5.055,0.0,0.0,0.0,2.4932645763511507
8,10,3,,,,,5.5225,0.0,0.0,0.0,2.908808672409676
8,10,3,,,,,3.415,0.0,0.0,0.0,3.035471846074574
8,11,3,,,,,3.85,0.0,0.0,0.0,3.428141265546788
8,11,3,,,,,3.71,0.0,0.0,0.0,4.193907885902695
8,11,3,,,,,5.5,0.0,0.0,0.0,4.674738089381984
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,4.737067930573744
8,12,3,,,,,4.465,0.0,0.0,0.0,5.020070704824219
8,12,3,,,,,4.0125,0.0,0.0,0.0,5.281395470298446
8,12,3,,,,,3.9525,0.0,0.0,0.0,5.667892602428394
8,12,3,,,,,3.5825,0.0,0.0,0.0,6.22128622343264
8,13,3,,,,,5.4275,0.0,0.0,0.0,6.310371278054682
8,13,3,,,,,4.0975,0.0,0.0,0.0,6.24003624465247
8,13,3,,,,,3.7075,0.0,0.0,0.0,6.556543894962422
8,13,3,,,,,3.46,0.0,0.0,0.0,6.558741864756241
8,14,3,,,,,4.2575,0.0,0.0,0.0,4.3932170235760175
8,14,3,,,,,3.7425,0.0,0.0,0.0,3.5027296987772845
8,14,3,,,,,5.06,0.0,0.0,0.0,5.097272272985853
8,14,3,,,,,4.8625,0.0,0.0,0.0,6.459323082591798
8,15,3,,,,,4.355,0.0,0.0,0.0,6.657064674352687
8,15,3,,,,,4.5475,0.0,0.0,0.0,6.606731838221815
8,15,3,,,,,3.9575,0.0,0.0,0.0,6.527950007756101
8,15,3,,,,,4.33,0.0,0.0,0.0,6.416342414596342
8,16,3,,,,,4.935,0.0,0.0,0.0,6.31389599794198
8,16,3,,,,,3.775,0.0,0.0,0.0,6.173294277737288
8,16,3,,,,,4.3,0.0,0.0,0.0,5.975573108699439
8,16,3,,,,,3.825,0.0,0.0,0.0,5.7778519396615895
8,17,3,,,,,4.055,0.0,0.0,0.0,5.567730580214374
8,17,3,,,,,3.975,0.0,0.0,0.0,5.276318828989831
8,17,3,,,,,3.65,0.0,0.0,0.0,4.989322407329297
8,17,3,,,,,4.5275,0.0,0.0,0.0,4.660380354810684
8,18,3,,,,,5.135,0.0,0.0,0.0,5.150647379897508
8,18,3,,,,,4.2225,0.0,0.0,0.0,4.71571553870862
8,18,3,,,,,4.28,0.0,0.0,0.0,4.249152290887812
8,18,3,,,,,4.0875,0.0,0.0,0.0,3.782589043067003
8,19,3,,,,,3.875,0.0,0.0,0.0,6.110291015356253
8,19,3,,,,,3.4,0.0,0.0,0.0,5.181526781022103
8,19,3,,,,,2.9175,0.0,0.0,0.0,4.238097848251098
8,19,3,,,,,3.2025,0.0,0.0,0.0,3.328886545166087
8,20,3,,,,,3.005,0.0,0.0,0.0,6.3976397730551
8,20,3,,,,,2.8725,0.0,0.0,0.0,4.447761515530339
8,20,3,,,,,3.115,0.0,0.0,0.0,3.1350983748437344
8,20,3,,,,,3.2225,0.0,0.0,0.0,2.4086731416482348
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.1275
8,21,3,,,,,4.825,0.0,0.0,0.0,0.1083333333333333
8,21,3,,,,,4.4,0.0,0.0,0.0,0.0499999999999999
8,21,3,,,,,3.79,0.0,0.0,0.0,0.0133333333333333
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.054125289160608
8,8,4,,,,,2.095,0.0,0.0,0.0,0.1713967490085921
8,8,4,,,,,2.925,0.0,0.0,0.0,0.3157308534368803
8,9,4,,,,,3.02,0.0,0.0,0.0,0.2856617075841872
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.3782372609679516
8,9,4,,,,,4.01,0.0,0.0,0.0,0.539583225436798
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.6004185890889862
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.5365633180810243
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.6211666628406878
8,10,4,,,,,4.3,0.0,0.0,0.0,0.7124492190287459
8,10,4,,,,,4.405,0.0,0.0,0.0,0.8059581790262688
8,11,4,,,,,5.265,0.0,0.0,0.0,0.891472868310347
8,11,4,,,,,4.385,0.0,0.0,0.0,0.9968686754012254
8,11,4,,,,,4.88,0.0,0.0,0.0,0.9924771834391054
8,11,4,,,,,4.465,0.0,0.0,0.0,1.2867071449011411
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.42929657951468
8,12,4,,,,,3.88,0.0,0.0,0.0,1.4359034974477214
8,12,4,,,,,5.715,0.0,0.0,0.0,1.731012498456916
8,12,4,,,,,4.565,0.0,0.0,0.0,2.259565933100249
8,13,4,,,,,4.0225,0.0,0.0,0.0,2.903782649395936
8,13,4,,,,,4.875,0.0,0.0,0.0,3.660230230331013
8,13,4,,,,,4.725,0.0,0.0,0.0,3.748963084399642
8,13,4,,,,,4.91,0.0,0.0,0.0,3.691286729255033
8,14,4,,,,,3.58,0.0,0.0,0.0,4.481969172378157
8,14,4,,,,,4.38,0.0,0.0,0.0,4.0849443441163125
8,14,4,,,,,3.9825,0.0,0.0,0.0,4.616516475289116
8,14,4,,,,,3.825,0.0,0.0,0.0,5.139265832500545
8,15,4,,,,,4.2375,0.0,0.0,0.0,5.518222235274558
8,15,4,,,,,3.5775,0.0,0.0,0.0,5.155501414999998
8,15,4,,,,,3.3175,0.0,0.0,0.0,5.146654565725009
8,15,4,,,,,3.38,0.0,0.0,0.0,4.538433678069497
8,16,4,,,,,5.1825,0.0,0.0,0.0,3.7073976898507786
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,2.672517402247483
8,16,4,,,,,3.26,0.0,0.0,0.0,2.4464835921071484
8,16,4,,,,,4.105,0.0,0.0,0.0,2.087488717178382
8,17,4,,,,,4.4325,0.0,0.0,0.0,1.733693663439442
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,1.8077064589032217
8,17,4,,,,,5.5325,0.0,0.0,0.0,1.5991249444143882
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.3883006179418045
8,18,4,,,,,5.2175,0.0,0.0,0.0,1.5549162657565962
8,18,4,,,,,3.525,0.0,0.0,0.0,1.350949396142869
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.295322068066398
8,18,4,,,,,3.575,0.0,0.0,0.0,1.4039278038347462
8,19,4,,,,,3.3725,0.0,0.0,0.0,2.375091253604527
8,19,4,,,,,3.08,0.0,0.0,0.0,2.301545622800744
8,19,4,,,,,3.425,0.0,0.0,0.0,2.03332038104577
8,19,4,,,,,3.19,0.0,0.0,0.0,1.6266563048366154
8,20,4,,,,,3.09,0.0,0.0,0.0,2.1209527473680527
8,20,4,,,,,3.1375,0.0,0.0,0.0,1.60965163862754
8,20,4,,,,,4.3075,0.0,0.0,0.0,1.4076561388782016
8,20,4,,,,,3.6875,0.0,0.0,0.0,1.104662889254194
8,21,4,,,,,3.82,0.0,0.0,0.0,0.1066666666666666
8,21,4,,,,,3.94,0.0,0.0,0.0,0.0633333333333333
8,21,4,,,,,3.855,0.0,0.0,0.0,0.0349999999999999
8,21,4,,,,,3.775,0.0,0.0,0.0,0.0083333333333333
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.0237742669309124
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.0924554825091041
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.1452871868000208
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.239713661851197
8,9,5,,,,,3.62,0.0,0.0,0.0,0.3657486799379088
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.5164964466690739
8,9,5,,,,,3.835,0.0,0.0,0.0,0.5782783182802071
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.76530490755586
8,10,5,,,,,3.935,0.0,0.0,0.0,0.9323258482928066
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.2638748799049546
8,10,5,,,,,4.18,0.0,0.0,0.0,1.4259101209184102
8,11,5,,,,,8.015,0.0,0.0,0.0,1.2621368295979252
8,11,5,,,,,7.295,0.0,0.0,0.0,1.5415030843705884
8,11,5,,,,,4.525,0.0,0.0,0.0,1.7709825079338477
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.0254053471018088
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.135431353297752
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.247694030156834
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,2.9432345280881016
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.52407185618509
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.21238039812172
8,13,5,,,,,3.915,0.0,0.0,0.0,4.51482011653942
8,13,5,,,,,6.24,0.0,0.0,0.0,4.587405648959668
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.267290135962656
8,14,5,,,,,3.55,0.0,0.0,0.0,3.779950394254617
8,14,5,,,,,4.565,0.0,0.0,0.0,3.353607152111946
8,14,5,,,,,4.5825,0.0,0.0,0.0,2.929461555547329
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,3.089889682745345
8,15,5,,,,,3.8325,0.0,0.0,0.0,2.924577798651446
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,2.634972195184086
8,15,5,,,,,3.485,0.0,0.0,0.0,2.4002161378279685
8,15,5,,,,,3.22,0.0,0.0,0.0,2.3870522467612707
8,16,5,,,,,3.5375,0.0,0.0,0.0,3.1120320788741718
8,16,5,,,,,3.74,0.0,0.0,0.0,2.630381884334636
8,16,5,,,,,3.9475,0.0,0.0,0.0,2.5929935130690094
8,16,5,,,,,3.195,0.0,0.0,0.0,2.5907941971122077
8,17,5,,,,,4.5175,0.0,0.0,0.0,2.632453550267675
8,17,5,,,,,2.975,0.0,0.0,0.0,2.354226752271905
8,17,5,,,,,3.7925,0.0,0.0,0.0,1.9428315723294405
8,17,5,,,,,3.8875,0.0,0.0,0.0,1.7953951494598868
8,18,5,,,,,4.9525,0.0,0.0,0.0,1.7470073274477025
8,18,5,,,,,3.89,0.0,0.0,0.0,1.4263378473728672
8,18,5,,,,,3.65,0.0,0.0,0.0,1.1800636866753935
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.1159297906604266
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.252647285364599
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.3634465538489366
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.4711680648753769
8,19,5,,,,,3.215,0.0,0.0,0.0,1.8035658703283903
8,20,5,,,,,3.7,0.0,0.0,0.0,2.2811715481171544
8,20,5,,,,,3.045,0.0,0.0,0.0,1.511276150627615
8,20,5,,,,,2.59,0.0,0.0,0.0,1.121576011157601
8,20,5,,,,,2.9,0.0,0.0,0.0,0.7603905160390516
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.0974999999999999
8,21,5,,,,,4.18,0.0,0.0,0.0,0.06
8,21,5,,,,,4.305,0.0,0.0,0.0,0.0183333333333333
8,21,5,,,,,3.505,0.0,0.0,0.0,0.0016666666666666
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.0387313829576201
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.1161941488728605
8,8,6,,,,,2.165,0.0,0.0,0.0,0.1704180850135288
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.2293865044592686
8,9,6,,,,,3.62,0.0,0.0,0.0,0.3650451898921694
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.4760386597918155
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.6832264702711548
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.7219212658196232
8,10,6,,,,,3.54,0.0,0.0,0.0,1.039166943186724
8,10,6,,,,,3.48,0.0,0.0,0.0,1.229014750115068
8,10,6,,,,,4.915,0.0,0.0,0.0,1.4138665621242448
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.584724053341486
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.5001390960202765
8,11,6,,,,,3.355,0.0,0.0,0.0,1.8459423038922804
8,11,6,,,,,3.7975,0.0,0.0,0.0,1.7887230680573447
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.0580019578529325
8,12,6,,,,,3.59,0.0,0.0,0.0,2.2904754251490425
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.86064719230687
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.7872345184238885
8,13,6,,,,,3.0975,0.0,0.0,0.0,2.9602910098962143
8,13,6,,,,,3.33,0.0,0.0,0.0,3.660343686167071
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.5814981629010694
8,13,6,,,,,3.34,0.0,0.0,0.0,3.1920490631326404
8,14,6,,,,,6.215,0.0,0.0,0.0,3.545288025991838
8,14,6,,,,,3.905,0.0,0.0,0.0,3.715175724589177
8,14,6,,,,,4.01,0.0,0.0,0.0,3.585524586185944
8,14,6,,,,,3.775,0.0,0.0,0.0,4.046009663962943
8,15,6,,,,,3.5575,0.0,0.0,0.0,4.271190548429792
8,15,6,,,,,3.5175,0.0,0.0,0.0,4.702292611463847
8,15,6,,,,,4.0775,0.0,0.0,0.0,4.289934116387794
8,15,6,,,,,3.7075,0.0,0.0,0.0,4.646061907589839
8,16,6,,,,,3.88,0.0,0.0,0.0,4.14848893539316
8,16,6,,,,,3.37,0.0,0.0,0.0,4.849375193884242
8,16,6,,,,,2.9575,0.0,0.0,0.0,4.458678461955091
8,16,6,,,,,3.46,0.0,0.0,0.0,4.224260422797601
8,17,6,,,,,3.17,0.0,0.0,0.0,3.8204096377409815
8,17,6,,,,,3.755,0.0,0.0,0.0,3.415953005174016
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,3.4135165194356607
8,17,6,,,,,3.455,0.0,0.0,0.0,3.610871864242433
8,18,6,,,,,4.3475,0.0,0.0,0.0,3.406457220326325
8,18,6,,,,,4.0225,0.0,0.0,0.0,2.821330139911796
8,18,6,,,,,3.93,0.0,0.0,0.0,2.7272010008885887
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.378668783424282
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.3944925554337746
8,19,6,,,,,3.54,0.0,0.0,0.0,2.5124343422420816
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.175065975325296
8,19,6,,,,,3.6,0.0,0.0,0.0,1.75541264086783
8,20,6,,,,,2.96,0.0,0.0,0.0,2.730841898343162
8,20,6,,,,,3.1175,0.0,0.0,0.0,1.957855658522887
8,20,6,,,,,3.12,0.0,0.0,0.0,1.3992743611345129
8,20,6,,,,,3.205,0.0,0.0,0.0,1.0268868295422635
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.1091666666666666
8,21,6,,,,,4.72,0.0,0.0,0.0,0.0733333333333333
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.0358333333333333
8,21,6,,,,,3.27,0.0,0.0,0.0,0.0066666666666666
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.0390596562471562
8,8,7,,,,,2.415,0.0,0.0,0.0,0.1718624874874874
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.3150812270603936
8,8,7,,,,,1.74,0.0,0.0,0.0,0.510379508296175
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5340506489734942
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6423374165072903
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.1247057446123818
8,9,7,,,,,3.7025,0.0,0.0,0.0,1.6759838338753434
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.201610250310745
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.7439278034946346
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.2315160623205177
8,10,7,,,,,3.415,0.0,0.0,0.0,3.646961160401754
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.332698449958731
8,12,7,,,,,4.995,0.0,0.0,0.0,5.953357021881303
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.223964159239543
8,12,7,,,,,4.47,0.0,0.0,0.0,6.673320965311484
8,13,7,,,,,4.45,0.0,0.0,0.0,6.926676028947515
8,13,7,,,,,4.12,0.0,0.0,0.0,7.096105514547669
8,13,7,,,,,3.86,0.0,0.0,0.0,7.33530008245377
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.499746347889216
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.052665786387582
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.809467243105097
8,14,7,,,,,3.68,0.0,0.0,0.0,5.886397394551597
8,14,7,,,,,3.54,0.0,0.0,0.0,5.4992650195304975
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.675994373181095
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.749676688713519
8,15,7,,,,,3.29,0.0,0.0,0.0,6.91631335131024
8,15,7,,,,,2.96,0.0,0.0,0.0,7.328934318291816
8,16,7,,,,,2.81,0.0,0.0,0.0,6.996074692848971
8,16,7,,,,,3.1575,0.0,0.0,0.0,6.597219159722666
8,16,7,,,,,3.4375,0.0,0.0,0.0,6.131474810482013
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.683072006159895
8,17,7,,,,,3.6225,0.0,0.0,0.0,5.079823276950265
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.440196919969704
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.566634688210049
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,5.14676091895986
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.687988609871792
8,18,7,,,,,3.585,0.0,0.0,0.0,4.2671770338675525
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.8291392529976425
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.3640317216245355
8,19,7,,,,,4.2125,0.0,0.0,0.0,2.944798304359165
8,19,7,,,,,3.74,0.0,0.0,0.0,2.47512161277783
8,19,7,,,,,3.285,0.0,0.0,0.0,2.022840354218025
8,19,7,,,,,3.85,0.0,0.0,0.0,1.5904395905399709
8,20,7,,,,,2.955,0.0,0.0,0.0,1.5148409003438985
8,20,7,,,,,3.105,0.0,0.0,0.0,1.0748456180863346
8,20,7,,,,,3.35,0.0,0.0,0.0,0.7542776267272524
8,20,7,,,,,3.185,0.0,0.0,0.0,0.546851279377258
8,21,7,,,,,3.82,0.0,0.0,0.0,0.1066666666666666
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.0675
8,21,7,,,,,3.85,0.0,0.0,0.0,0.0333333333333333
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.0041666666666666
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.0546997528367599
8,8,1,,,,,3.225,0.0,0.0,0.0,0.2237717161503814
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.340630279028914
8,9,1,,,,,3.285,0.0,0.0,0.0,0.2808632446818863
8,9,1,,,,,3.725,0.0,0.0,0.0,0.2217341405383313
8,9,1,,,,,3.58,0.0,0.0,0.0,0.3252100727895526
8,9,1,,,,,3.855,0.0,0.0,0.0,0.5962184667808463
8,10,1,,,,,3.945,0.0,0.0,0.0,0.6938667489092427
8,10,1,,,,,3.725,0.0,0.0,0.0,0.7238178315959726
8,10,1,,,,,4.16,0.0,0.0,0.0,0.908516174830807
8,10,1,,,,,5.2,0.0,0.0,0.0,1.198043307469196
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.4989308254016531
8,11,1,,,,,4.955,0.0,0.0,0.0,1.9503559159136323
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.3219710456721123
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.596317785762265
8,12,1,,,,,5.565,0.0,0.0,0.0,2.5629131747741
8,12,1,,,,,4.51,0.0,0.0,0.0,3.5071443444277155
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.347331751560417
8,12,1,,,,,3.7875,0.0,0.0,0.0,6.781977845527955
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.941936923475385
8,13,1,,,,,4.785,0.0,0.0,0.0,7.024311579525254
8,13,1,,,,,4.83,0.0,0.0,0.0,7.318863379946001
8,13,1,,,,,5.6,0.0,0.0,0.0,7.338832993533847
8,14,1,,,,,3.6725,0.0,0.0,0.0,7.147703646516371
8,14,1,,,,,3.815,0.0,0.0,0.0,7.289711003731928
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.623552861045693
8,14,1,,,,,3.1575,0.0,0.0,0.0,7.631026932478091
8,15,1,,,,,3.035,0.0,0.0,0.0,6.254750287906699
8,15,1,,,,,3.855,0.0,0.0,0.0,7.568397126416938
8,15,1,,,,,3.84,0.0,0.0,0.0,6.807079072280322
8,15,1,,,,,3.9675,0.0,0.0,0.0,7.431558914072121
8,16,1,,,,,5.05,0.0,0.0,0.0,6.461240089501661
8,16,1,,,,,4.01,0.0,0.0,0.0,6.66077838638333
8,16,1,,,,,4.255,0.0,0.0,0.0,6.4184818830270185
8,16,1,,,,,3.495,0.0,0.0,0.0,6.17143446784019
8,17,1,,,,,4.195,0.0,0.0,0.0,5.672250651943795
8,17,1,,,,,5.02,0.0,0.0,0.0,4.138591274703139
8,17,1,,,,,4.43,0.0,0.0,0.0,5.200707619538459
8,17,1,,,,,4.1325,0.0,0.0,0.0,4.699407017126962
8,18,1,,,,,3.255,0.0,0.0,0.0,4.732042297648238
8,18,1,,,,,3.3525,0.0,0.0,0.0,4.3314856152500445
8,18,1,,,,,3.8525,0.0,0.0,0.0,3.833899674382722
8,18,1,,,,,2.73,0.0,0.0,0.0,3.2144051780029046
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.867943855218855
8,19,1,,,,,2.725,0.0,0.0,0.0,2.428797619047619
8,19,1,,,,,2.5175,0.0,0.0,0.0,1.9798380591630595
8,19,1,,,,,3.345,0.0,0.0,0.0,1.5652251322751325
8,20,1,,,,,2.47,0.0,0.0,0.0,3.7604533126997888
8,20,1,,,,,2.8925,0.0,0.0,0.0,2.750987361954559
8,20,1,,,,,3.3975,0.0,0.0,0.0,1.9958143606336995
8,20,1,,,,,2.7225,0.0,0.0,0.0,1.4564050739759429
8,21,1,,,,,3.82,0.0,0.0,0.0,0.1066666666666666
8,21,1,,,,,4.43,0.0,0.0,0.0,0.06
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.0258333333333333
8,21,1,,,,,3.005,0.0,0.0,0.0,0.0016666666666666
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.0686926216079354
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.2134377885675136
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.3998891900747668
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.4346349232104401
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.6134561487598784
8,9,2,,,,,3.485,0.0,0.0,0.0,0.7301866709935395
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.8916224996145601
8,10,2,,,,,3.23,0.0,0.0,0.0,1.2278823411827882
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.1006018545967675
8,10,2,,,,,3.465,0.0,0.0,0.0,1.7120473293727496
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.6895860670340397
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.4512080743486249
8,11,2,,,,,3.805,0.0,0.0,0.0,2.053172180920086
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.1156165903154656
8,11,2,,,,,3.0775,0.0,0.0,0.0,1.8258745307209032
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.692499999999999
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.8537610151229464
8,13,2,,,,,3.95,0.0,0.0,0.0,3.451026795449007
8,13,2,,,,,3.795,0.0,0.0,0.0,3.0732792678390477
8,13,2,,,,,4.495,0.0,0.0,0.0,2.3271113120662896
8,14,2,,,,,3.3,0.0,0.0,0.0,1.6070839024742716
8,14,2,,,,,4.075,0.0,0.0,0.0,2.299022804928472
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.586995353693343
8,14,2,,,,,3.77,0.0,0.0,0.0,1.3570930732004958
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.287834144387169
8,15,2,,,,,3.52,0.0,0.0,0.0,1.7636103950215003
8,15,2,,,,,3.875,0.0,0.0,0.0,1.3700363238161373
8,15,2,,,,,3.655,0.0,0.0,0.0,1.399928025426671
8,16,2,,,,,4.645,0.0,0.0,0.0,2.2798740629431045
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.2322775271822883
8,16,2,,,,,3.88,0.0,0.0,0.0,2.7415604598230234
8,16,2,,,,,4.51,0.0,0.0,0.0,1.9133807375848184
8,17,2,,,,,4.7,0.0,0.0,0.0,2.147254062233016
8,17,2,,,,,5.0925,0.0,0.0,0.0,4.238386711475851
8,17,2,,,,,4.525,0.0,0.0,0.0,2.708468192134826
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.178549672793803
8,18,2,,,,,4.885,0.0,0.0,0.0,1.170883749575624
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.2147274142073106
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.7453422987386683
8,18,2,,,,,3.465,0.0,0.0,0.0,1.511316910245189
8,19,2,,,,,4.08,0.0,0.0,0.0,1.592904808443694
8,19,2,,,,,3.14,0.0,0.0,0.0,1.6647651757419055
8,19,2,,,,,3.365,0.0,0.0,0.0,1.335405158958435
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.1168298750930408
8,20,2,,,,,3.2125,0.0,0.0,0.0,1.6688233153223773
8,20,2,,,,,3.05,0.0,0.0,0.0,1.8737665294847743
8,20,2,,,,,4.01,0.0,0.0,0.0,1.1945261625465438
8,20,2,,,,,3.325,0.0,0.0,0.0,0.7612176526031896
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.0824999999999999
8,21,2,,,,,3.955,0.0,0.0,0.0,0.0683333333333333
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.0208333333333333
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.0024529244232175
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.0613231105804394
8,8,3,,,,,2.15,0.0,0.0,0.0,0.1471754653930545
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.3458623436736782
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.4710339346751849
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.5104922747526873
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.8212267028630187
8,9,3,,,,,3.985,0.0,0.0,0.0,0.9716616244084966
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.1180678057873217
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.245287774935988
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.5535515463346805
8,10,3,,,,,4.1475,0.0,0.0,0.0,2.8355373892943225
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.532742710971065
8,11,3,,,,,5.42,0.0,0.0,0.0,4.37693700980858
8,11,3,,,,,5.45,0.0,0.0,0.0,4.901773348088794
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.344913463900862
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.945,0.0,0.0,0.0,6.180147479145719
8,13,3,,,,,3.3875,0.0,0.0,0.0,6.351447463268908
8,13,3,,,,,3.8,0.0,0.0,0.0,6.496051345970301
8,13,3,,,,,4.705,0.0,0.0,0.0,6.633981203316246
8,14,3,,,,,5.32,0.0,0.0,0.0,6.606474043534943
8,14,3,,,,,5.67,0.0,0.0,0.0,6.693745827465391
8,14,3,,,,,4.225,0.0,0.0,0.0,6.741745308627138
8,14,3,,,,,3.3975,0.0,0.0,0.0,6.67410967608104
8,15,3,,,,,2.915,0.0,0.0,0.0,6.666075208989298
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,6.218191486532744
8,15,3,,,,,3.6125,0.0,0.0,0.0,6.40299787686676
8,15,3,,,,,4.375,0.0,0.0,0.0,6.413868841004054
8,16,3,,,,,4.695,0.0,0.0,0.0,6.257621698309535
8,16,3,,,,,4.02,0.0,0.0,0.0,6.105421031568162
8,16,3,,,,,3.625,0.0,0.0,0.0,5.54445285986425
8,16,3,,,,,4.3525,0.0,0.0,0.0,5.524884202711788
8,17,3,,,,,3.6125,0.0,0.0,0.0,5.358339551751346
8,17,3,,,,,4.255,0.0,0.0,0.0,5.2641029052379285
8,17,3,,,,,3.9875,0.0,0.0,0.0,4.810452072022169
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,3.822063058590736
8,18,3,,,,,3.4725,0.0,0.0,0.0,4.482566834151326
8,18,3,,,,,3.87,0.0,0.0,0.0,3.8429584226471993
8,18,3,,,,,4.3075,0.0,0.0,0.0,3.511211321244644
8,18,3,,,,,4.355,0.0,0.0,0.0,3.5616368806578325
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,4.819584416913146
8,19,3,,,,,3.065,0.0,0.0,0.0,4.881434957307885
8,19,3,,,,,2.74,0.0,0.0,0.0,3.3113827780568106
8,19,3,,,,,3.225,0.0,0.0,0.0,2.3312895994940197
8,20,3,,,,,2.53,0.0,0.0,0.0,4.2191897552510325
8,20,3,,,,,2.84,0.0,0.0,0.0,2.76884327688349
8,20,3,,,,,3.0825,0.0,0.0,0.0,1.920060962838849
8,20,3,,,,,3.6875,0.0,0.0,0.0,1.4421058733768175
8,21,3,,,,,3.54,0.0,0.0,0.0,0.0966666666666666
8,21,3,,,,,4.165,0.0,0.0,0.0,0.055
8,21,3,,,,,3.305,0.0,0.0,0.0,0.0183333333333333
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.0008333333333333
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.0285695182938718
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.2428409054979105
8,8,4,,,,,3.26,0.0,0.0,0.0,0.4952049837604449
8,8,4,,,,,3.175,0.0,0.0,0.0,0.8094696849930351
8,9,4,,,,,2.925,0.0,0.0,0.0,0.7064717599135283
8,9,4,,,,,4.23,0.0,0.0,0.0,1.0256923329114929
8,9,4,,,,,3.615,0.0,0.0,0.0,1.4286428922695795
8,9,4,,,,,3.5325,0.0,0.0,0.0,1.865608758586465
8,10,4,,,,,3.255,0.0,0.0,0.0,1.9548912868769817
8,10,4,,,,,3.515,0.0,0.0,0.0,2.3970174759267646
8,10,4,,,,,3.74,0.0,0.0,0.0,2.8088016716103863
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,3.218418582053567
8,11,4,,,,,4.66,0.0,0.0,0.0,3.5824718975306475
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,3.9506225552696734
8,11,4,,,,,4.4375,0.0,0.0,0.0,4.2520324504946085
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,4.473784016267239
8,12,4,,,,,4.0575,0.0,0.0,0.0,4.859095762935587
8,12,4,,,,,3.715,0.0,0.0,0.0,5.215385735656459
8,12,4,,,,,5.81,0.0,0.0,0.0,5.517030007039774
8,12,4,,,,,4.185,0.0,0.0,0.0,5.626321409714889
8,13,4,,,,,4.38,0.0,0.0,0.0,5.830955987135841
8,13,4,,,,,3.75,0.0,0.0,0.0,5.716623516799844
8,13,4,,,,,4.6175,0.0,0.0,0.0,6.039832615634297
8,13,4,,,,,3.395,0.0,0.0,0.0,6.064018330513066
8,14,4,,,,,4.515,0.0,0.0,0.0,6.116984520621294
8,14,4,,,,,3.455,0.0,0.0,0.0,6.282661934579676
8,14,4,,,,,3.345,0.0,0.0,0.0,6.404740029075326
8,14,4,,,,,3.055,0.0,0.0,0.0,6.36986057350514
8,15,4,,,,,3.3425,0.0,0.0,0.0,6.431892706257626
8,15,4,,,,,3.145,0.0,0.0,0.0,6.258886399211541
8,15,4,,,,,3.885,0.0,0.0,0.0,6.25012658619655
8,15,4,,,,,4.0525,0.0,0.0,0.0,6.1778581288228684
8,16,4,,,,,4.6525,0.0,0.0,0.0,6.017407094815393
8,16,4,,,,,4.7075,0.0,0.0,0.0,5.847411530383809
8,16,4,,,,,3.9975,0.0,0.0,0.0,5.664339384072875
8,16,4,,,,,3.7875,0.0,0.0,0.0,5.481267237761939
8,17,4,,,,,4.56,0.0,0.0,0.0,5.326229248830117
8,17,4,,,,,5.26,0.0,0.0,0.0,5.062554533541498
8,17,4,,,,,3.42,0.0,0.0,0.0,4.763723189547729
8,17,4,,,,,4.5325,0.0,0.0,0.0,4.423143348966595
8,18,4,,,,,3.3925,0.0,0.0,0.0,4.931166609763194
8,18,4,,,,,3.955,0.0,0.0,0.0,4.466463240507104
8,18,4,,,,,4.0,0.0,0.0,0.0,3.98317173648077
8,18,4,,,,,3.035,0.0,0.0,0.0,3.4892584411571548
8,19,4,,,,,3.3475,0.0,0.0,0.0,4.835429497430015
8,19,4,,,,,2.895,0.0,0.0,0.0,4.06702498554693
8,19,4,,,,,2.715,0.0,0.0,0.0,3.336828432818254
8,19,4,,,,,3.0325,0.0,0.0,0.0,2.602386551294644
8,20,4,,,,,2.6475,0.0,0.0,0.0,1.948257693849374
8,20,4,,,,,3.0575,0.0,0.0,0.0,1.3709961549310412
8,20,4,,,,,2.7875,0.0,0.0,0.0,0.9125825799076588
8,20,4,,,,,3.63,0.0,0.0,0.0,0.6451746611440193
