month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,21,4,,,,,4.28,0.0,0.0,0.0,0.0933333333333333
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.0591666666666666
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.0258333333333333
8,21,4,,,,,2.505,0.0,0.0,0.0,0.0016666666666666
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.0853762938154888
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.231735654642041
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.5000611494907201
8,9,5,,,,,2.44,0.0,0.0,0.0,0.4603634109121478
8,9,5,,,,,2.995,0.0,0.0,0.0,0.5179088372761663
8,9,5,,,,,3.185,0.0,0.0,0.0,0.7167021283518666
8,9,5,,,,,3.53,0.0,0.0,0.0,0.8160987738897166
8,10,5,,,,,3.045,0.0,0.0,0.0,0.6949964954494267
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.7321503961495531
8,10,5,,,,,4.1425,0.0,0.0,0.0,0.7802319147026581
8,10,5,,,,,3.3125,0.0,0.0,0.0,0.9288475175031644
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.086972924056297
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.2265015395666292
8,11,5,,,,,3.985,0.0,0.0,0.0,1.3367741550506014
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.4042880012652783
8,12,5,,,,,4.99,0.0,0.0,0.0,1.7989664185658407
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.167347732920404
8,12,5,,,,,4.055,0.0,0.0,0.0,2.761729853627459
8,12,5,,,,,3.49,0.0,0.0,0.0,2.4769688376233185
8,13,5,,,,,4.2,0.0,0.0,0.0,2.5205828539202946
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.6302748855260845
8,13,5,,,,,3.415,0.0,0.0,0.0,2.2545213304509297
8,13,5,,,,,3.88,0.0,0.0,0.0,2.688621710848313
8,14,5,,,,,2.91,0.0,0.0,0.0,2.6994337011269867
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.0403415654445696
8,14,5,,,,,2.905,0.0,0.0,0.0,3.1586157224527107
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.6089887575325257
8,15,5,,,,,3.48,0.0,0.0,0.0,1.5858280059912582
8,15,5,,,,,3.585,0.0,0.0,0.0,2.5987412699336514
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,3.581862967289504
8,15,5,,,,,3.9825,0.0,0.0,0.0,3.192280942696275
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,2.955861358150065
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,2.913088040705395
8,16,5,,,,,3.655,0.0,0.0,0.0,3.7415396627916286
8,16,5,,,,,3.255,0.0,0.0,0.0,5.85769326268581
8,17,5,,,,,3.3975,0.0,0.0,0.0,5.560410369799695
8,17,5,,,,,3.81,0.0,0.0,0.0,5.255141805373929
8,17,5,,,,,3.4525,0.0,0.0,0.0,4.931783251945155
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,4.621992190268637
8,18,5,,,,,5.215,0.0,0.0,0.0,4.9068489309599
8,18,5,,,,,4.3375,0.0,0.0,0.0,4.513988809764277
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,4.048280454174764
8,18,5,,,,,2.955,0.0,0.0,0.0,3.5955807118698733
8,19,5,,,,,2.7275,0.0,0.0,0.0,4.68371989811993
8,19,5,,,,,2.74,0.0,0.0,0.0,3.916863995405081
8,19,5,,,,,3.265,0.0,0.0,0.0,3.1696710645547137
8,19,5,,,,,2.8,0.0,0.0,0.0,2.438208511195933
8,20,5,,,,,2.8625,0.0,0.0,0.0,3.3604016575064373
8,20,5,,,,,2.49,0.0,0.0,0.0,2.2352334620716974
8,20,5,,,,,3.235,0.0,0.0,0.0,1.4649840933848286
8,20,5,,,,,3.59,0.0,0.0,0.0,1.0269991582491584
8,21,5,,,,,3.0,0.0,0.0,0.0,0.0833333333333333
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.0541666666666666
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.0191666666666666
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.0008333333333333
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.0577216481841492
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.2207004195276294
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.3836791908711096
8,9,6,,,,,2.935,0.0,0.0,0.0,0.4541613907560177
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.639480119167956
8,9,6,,,,,3.33,0.0,0.0,0.0,0.8665608145459647
8,9,6,,,,,3.2025,0.0,0.0,0.0,0.994456838379556
8,10,6,,,,,3.525,0.0,0.0,0.0,1.0047547315953456
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.1297364177206206
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.3895022751574655
8,10,6,,,,,3.255,0.0,0.0,0.0,1.7203361501949577
8,11,6,,,,,3.645,0.0,0.0,0.0,2.5331033003641994
8,11,6,,,,,4.4475,0.0,0.0,0.0,3.45403291129108
8,11,6,,,,,3.8075,0.0,0.0,0.0,3.769030212890773
8,11,6,,,,,3.6225,0.0,0.0,0.0,4.263400977901402
8,12,6,,,,,3.03,0.0,0.0,0.0,4.642578799206921
8,12,6,,,,,3.5375,0.0,0.0,0.0,4.868992443297031
8,12,6,,,,,3.55,0.0,0.0,0.0,5.099802468825784
8,12,6,,,,,6.0725,0.0,0.0,0.0,5.339405257231823
8,13,6,,,,,3.46,0.0,0.0,0.0,5.654804019028341
8,13,6,,,,,3.775,0.0,0.0,0.0,5.93054136670542
8,13,6,,,,,3.905,0.0,0.0,0.0,6.04433773241342
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.149380531528498
8,14,6,,,,,3.945,0.0,0.0,0.0,6.242264734168073
8,14,6,,,,,3.495,0.0,0.0,0.0,6.285643919256107
8,14,6,,,,,4.3075,0.0,0.0,0.0,6.339867900616149
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,6.3507126968881575
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,6.39242253439704
8,15,6,,,,,3.0625,0.0,0.0,0.0,6.370642559833506
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,6.335794600531853
8,15,6,,,,,4.41,0.0,0.0,0.0,6.237784714995953
8,16,6,,,,,3.955,0.0,0.0,0.0,6.01281667546086
8,16,6,,,,,4.4025,0.0,0.0,0.0,5.75129589266763
8,16,6,,,,,4.3075,0.0,0.0,0.0,5.453032520556344
8,16,6,,,,,3.545,0.0,0.0,0.0,5.226092998297756
8,17,6,,,,,3.555,0.0,0.0,0.0,5.05839526787803
8,17,6,,,,,3.135,0.0,0.0,0.0,4.692413181313211
8,17,6,,,,,3.9325,0.0,0.0,0.0,4.298111052335639
8,17,6,,,,,4.7525,0.0,0.0,0.0,4.141261586665002
8,18,6,,,,,3.955,0.0,0.0,0.0,4.71066974215552
8,18,6,,,,,4.27,0.0,0.0,0.0,4.250705356557843
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,3.801314864881952
8,18,6,,,,,3.3975,0.0,0.0,0.0,3.3281331118820425
8,19,6,,,,,2.9625,0.0,0.0,0.0,5.20566586257059
8,19,6,,,,,2.7625,0.0,0.0,0.0,4.342053092743212
8,19,6,,,,,3.355,0.0,0.0,0.0,3.5600037511773066
8,19,6,,,,,3.475,0.0,0.0,0.0,2.8307307455452984
8,20,6,,,,,2.8575,0.0,0.0,0.0,3.682735215053763
8,20,6,,,,,3.03,0.0,0.0,0.0,2.5937096774193544
8,20,6,,,,,2.8,0.0,0.0,0.0,1.8288978494623656
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.872883064516129
8,21,6,,,,,3.425,0.0,0.0,0.0,0.0583333333333333
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.0391666666666666
8,21,6,,,,,3.54,0.0,0.0,0.0,0.0133333333333333
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.0136946822692934
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.0924391053177307
8,8,7,,,,,3.65,0.0,0.0,0.0,0.2054202340394015
8,9,7,,,,,3.475,0.0,0.0,0.0,0.2337427654600789
8,9,7,,,,,3.57,0.0,0.0,0.0,0.3324341553210012
8,9,7,,,,,3.87,0.0,0.0,0.0,0.3843769920899075
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.5376083605581814
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.5095600701134763
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.6713945988190437
8,10,7,,,,,3.3875,0.0,0.0,0.0,0.7763683471686011
8,10,7,,,,,3.78,0.0,0.0,0.0,0.9010246733337004
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,1.064991633107188
8,11,7,,,,,3.15,0.0,0.0,0.0,1.2072779646559215
8,11,7,,,,,3.575,0.0,0.0,0.0,1.3581877102379116
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.6039550101857245
8,12,7,,,,,4.145,0.0,0.0,0.0,1.86582635652632
8,12,7,,,,,3.025,0.0,0.0,0.0,1.9789067417703392
8,12,7,,,,,3.6825,0.0,0.0,0.0,2.7682948156853207
8,12,7,,,,,2.9875,0.0,0.0,0.0,2.816136517134713
8,13,7,,,,,3.4325,0.0,0.0,0.0,3.041465856549814
8,13,7,,,,,4.115,0.0,0.0,0.0,3.203175257517139
8,13,7,,,,,3.3925,0.0,0.0,0.0,3.670581882230912
8,13,7,,,,,4.5625,0.0,0.0,0.0,4.042735024183111
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.3305533429281695
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.270138257228837
8,14,7,,,,,3.3325,0.0,0.0,0.0,4.671294426272405
8,14,7,,,,,3.295,0.0,0.0,0.0,4.393385032055475
8,15,7,,,,,3.115,0.0,0.0,0.0,4.610826612283487
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.40441856584095
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.1096853371034348
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.8065545813217954
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.905,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.6557875104777877
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.827445059631476
8,18,7,,,,,3.1,0.0,0.0,0.0,2.3051156600638225
8,18,7,,,,,3.12,0.0,0.0,0.0,2.3247336656813875
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.570585291010614
8,19,7,,,,,3.04,0.0,0.0,0.0,2.4708747924945924
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.09392046883646
8,19,7,,,,,2.915,0.0,0.0,0.0,1.6196876100407465
8,20,7,,,,,2.7075,0.0,0.0,0.0,3.2659724440894564
8,20,7,,,,,2.8075,0.0,0.0,0.0,1.5078920394036208
8,20,7,,,,,3.07,0.0,0.0,0.0,0.8655165069222577
8,20,7,,,,,3.56,0.0,0.0,0.0,0.8384691160809371
8,21,7,,,,,4.23,0.0,0.0,0.0,0.0766666666666666
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.0358333333333333
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.0075
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.0240983885461518
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.1717010183913322
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.3644881267605473
8,9,1,,,,,2.915,0.0,0.0,0.0,0.410050254537967
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.4322818948442424
8,9,1,,,,,3.605,0.0,0.0,0.0,0.5977841060131809
8,9,1,,,,,3.21,0.0,0.0,0.0,1.1955682120263618
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.763778944534194
8,11,1,,,,,5.73,0.0,0.0,0.0,4.467133369233531
8,11,1,,,,,5.465,0.0,0.0,0.0,4.202894453419494
8,11,1,,,,,4.695,0.0,0.0,0.0,3.9336698976844366
8,12,1,,,,,4.735,0.0,0.0,0.0,5.209443827421414
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.833974304644997
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.704608937392889
8,12,1,,,,,3.975,0.0,0.0,0.0,7.189729064588292
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.629999999999999
8,13,1,,,,,3.775,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.852499999999999
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.854999999999999
8,14,1,,,,,3.6175,0.0,0.0,0.0,7.867499999999999
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.52,0.0,0.0,0.0,7.77
8,16,1,,,,,3.31,0.0,0.0,0.0,7.559999999999999
8,16,1,,,,,5.09,0.0,0.0,0.0,7.339999999999999
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6225,0.0,0.0,0.0,6.872499999999999
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.451172411025555
8,17,1,,,,,4.2,0.0,0.0,0.0,6.090181796476352
8,17,1,,,,,3.835,0.0,0.0,0.0,5.73164690039347
8,17,1,,,,,3.7,0.0,0.0,0.0,5.353466256580019
8,18,1,,,,,3.535,0.0,0.0,0.0,4.962634089009333
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.526493953083488
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.038608377302034
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.5581150072142385
8,19,1,,,,,2.855,0.0,0.0,0.0,3.0454246587484493
8,19,1,,,,,4.83,0.0,0.0,0.0,2.5304977840808367
8,19,1,,,,,4.0525,0.0,0.0,0.0,2.013118876676712
8,19,1,,,,,3.295,0.0,0.0,0.0,1.5153562311646869
8,20,1,,,,,2.855,0.0,0.0,0.0,3.036247879660745
8,20,1,,,,,3.3,0.0,0.0,0.0,2.1981885101616254
8,20,1,,,,,3.2025,0.0,0.0,0.0,1.2433503760601696
8,20,1,,,,,3.055,0.0,0.0,0.0,0.8380593694991196
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.0708333333333333
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.0391666666666666
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.0108333333333333
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.0049039009433535
8,8,2,,,,,3.325,0.0,0.0,0.0,0.0735585141503034
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.1838962853757586
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.3604367193364869
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.631499719416386
8,9,2,,,,,3.08,0.0,0.0,0.0,1.0615092559839645
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.51117637136606
8,9,2,,,,,4.58,0.0,0.0,0.0,2.044388196709857
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.004999999999999
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,6.026276971179147
8,12,2,,,,,4.3475,0.0,0.0,0.0,6.173658744930812
8,12,2,,,,,4.25,0.0,0.0,0.0,6.550301055629507
8,12,2,,,,,4.995,0.0,0.0,0.0,6.77956159257654
8,13,2,,,,,4.03,0.0,0.0,0.0,7.090743528785979
8,13,2,,,,,4.4425,0.0,0.0,0.0,7.243764222468279
8,13,2,,,,,3.52,0.0,0.0,0.0,7.316743322532146
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,7.36382661289593
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,7.076661035503856
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,7.115133449192237
8,14,2,,,,,4.35,0.0,0.0,0.0,7.106081116559676
8,14,2,,,,,3.8475,0.0,0.0,0.0,7.103818033401536
8,15,2,,,,,3.3325,0.0,0.0,0.0,6.861870321419139
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,6.850919363357507
8,15,2,,,,,3.7875,0.0,0.0,0.0,6.82244687239726
8,15,2,,,,,3.465,0.0,0.0,0.0,6.75893131563979
8,16,2,,,,,3.78,0.0,0.0,0.0,6.496513846687827
8,16,2,,,,,3.825,0.0,0.0,0.0,6.3196499239028325
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,6.095334704760889
8,16,2,,,,,4.065,0.0,0.0,0.0,5.879646994047482
8,17,2,,,,,6.01,0.0,0.0,0.0,5.6848622292928646
8,17,2,,,,,4.925,0.0,0.0,0.0,5.3923232359267965
8,17,2,,,,,4.5625,0.0,0.0,0.0,5.075769847582915
8,17,2,,,,,3.875,0.0,0.0,0.0,4.693722654754094
8,18,2,,,,,3.92,0.0,0.0,0.0,5.235465131832895
8,18,2,,,,,4.25,0.0,0.0,0.0,4.788535181554478
8,18,2,,,,,3.005,0.0,0.0,0.0,4.261796311583485
8,18,2,,,,,2.9725,0.0,0.0,0.0,3.695152981766205
8,19,2,,,,,2.725,0.0,0.0,0.0,3.618624572250473
8,19,2,,,,,2.255,0.0,0.0,0.0,3.3264787352247467
8,19,2,,,,,3.0,0.0,0.0,0.0,2.655871245688421
8,19,2,,,,,2.76,0.0,0.0,0.0,2.0051827904947577
8,20,2,,,,,2.6675,0.0,0.0,0.0,0.3891666666666666
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.3141666666666666
8,20,2,,,,,3.72,0.0,0.0,0.0,0.1566666666666666
8,20,2,,,,,4.32,0.0,0.0,0.0,0.1066666666666666
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.0791666666666666
8,21,2,,,,,4.115,0.0,0.0,0.0,0.0383333333333333
8,21,2,,,,,3.52,0.0,0.0,0.0,0.0066666666666666
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.1273695151986033
8,8,3,,,,,3.445,0.0,0.0,0.0,0.3010552177421532
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.5519345658606141
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.6473201145885789
8,9,3,,,,,3.28,0.0,0.0,0.0,1.0297138502335694
8,9,3,,,,,3.48,0.0,0.0,0.0,1.479588833345323
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,2.0144402021559635
8,10,3,,,,,4.305,0.0,0.0,0.0,2.466163535580795
8,10,3,,,,,3.62,0.0,0.0,0.0,3.0115186814137305
8,10,3,,,,,3.875,0.0,0.0,0.0,3.498960006450248
8,10,3,,,,,4.9075,0.0,0.0,0.0,4.012945166018456
8,11,3,,,,,3.885,0.0,0.0,0.0,4.546056291028816
8,11,3,,,,,4.09,0.0,0.0,0.0,4.992325031572099
8,11,3,,,,,3.785,0.0,0.0,0.0,5.428785667927616
8,11,3,,,,,4.4275,0.0,0.0,0.0,5.81375375729737
8,12,3,,,,,4.545,0.0,0.0,0.0,6.283128365669208
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.639954162448676
8,12,3,,,,,3.7075,0.0,0.0,0.0,6.944378968092697
8,12,3,,,,,5.205,0.0,0.0,0.0,7.191412212016942
8,13,3,,,,,3.9175,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.64,0.0,0.0,0.0,7.639999999999999
8,13,3,,,,,2.995,0.0,0.0,0.0,7.744999999999999
8,13,3,,,,,3.7975,0.0,0.0,0.0,7.797499999999999
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.612987275641519
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.632389600651117
8,14,3,,,,,3.365,0.0,0.0,0.0,7.629964310024917
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.617837856893918
8,15,3,,,,,3.0825,0.0,0.0,0.0,7.832499999999999
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.802499999999999
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.779999999999999
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.484762511188983
8,16,3,,,,,3.77,0.0,0.0,0.0,7.255229794179187
8,16,3,,,,,3.795,0.0,0.0,0.0,7.030686918843518
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.761235468440715
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.465048654063777
8,17,3,,,,,4.635,0.0,0.0,0.0,6.127937194697763
8,17,3,,,,,3.5375,0.0,0.0,0.0,5.78083724764683
8,17,3,,,,,3.41,0.0,0.0,0.0,5.403771837541141
8,18,3,,,,,4.215,0.0,0.0,0.0,5.080012215157698
8,18,3,,,,,3.515,0.0,0.0,0.0,4.619588147318632
8,18,3,,,,,3.2675,0.0,0.0,0.0,4.110563761207665
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,3.606655198072686
8,19,3,,,,,2.5425,0.0,0.0,0.0,4.545305629408103
8,19,3,,,,,3.5275,0.0,0.0,0.0,3.7759276839207816
8,19,3,,,,,3.0,0.0,0.0,0.0,2.987875516455614
8,19,3,,,,,2.5,0.0,0.0,0.0,2.2409066373417104
8,20,3,,,,,2.7875,0.0,0.0,0.0,4.213856249695907
8,20,3,,,,,3.395,0.0,0.0,0.0,2.6196985841483
8,20,3,,,,,2.885,0.0,0.0,0.0,1.5636960541040237
8,20,3,,,,,3.2575,0.0,0.0,0.0,1.0458486595630807
8,21,3,,,,,4.675,0.0,0.0,0.0,0.0583333333333333
8,21,3,,,,,4.35,0.0,0.0,0.0,0.0333333333333333
8,21,3,,,,,4.27,0.0,0.0,0.0,0.0066666666666666
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.1245322784271447
8,8,4,,,,,3.44,0.0,0.0,0.0,0.3505353022393705
8,8,4,,,,,3.105,0.0,0.0,0.0,0.6549475383946133
8,9,4,,,,,3.135,0.0,0.0,0.0,0.6561034774192669
8,9,4,,,,,2.965,0.0,0.0,0.0,0.9970706389127442
8,9,4,,,,,3.6175,0.0,0.0,0.0,1.4129472525525155
8,9,4,,,,,3.3525,0.0,0.0,0.0,1.9140656565656569
8,10,4,,,,,4.1675,0.0,0.0,0.0,2.062804854900376
8,10,4,,,,,4.2375,0.0,0.0,0.0,2.5491745621571344
8,10,4,,,,,3.7325,0.0,0.0,0.0,2.971548255301162
8,10,4,,,,,4.8775,0.0,0.0,0.0,3.308593929628214
8,11,4,,,,,3.58,0.0,0.0,0.0,3.674301005276397
8,11,4,,,,,4.2925,0.0,0.0,0.0,4.06676387246816
8,11,4,,,,,3.8075,0.0,0.0,0.0,4.503776578638447
8,11,4,,,,,4.96,0.0,0.0,0.0,4.845325344140467
8,12,4,,,,,4.55,0.0,0.0,0.0,5.267616406015448
8,12,4,,,,,4.11,0.0,0.0,0.0,5.537527329298884
8,12,4,,,,,4.2125,0.0,0.0,0.0,5.844442169484083
8,12,4,,,,,5.0075,0.0,0.0,0.0,6.101292886802192
8,13,4,,,,,3.955,0.0,0.0,0.0,6.244365158241127
8,13,4,,,,,4.1475,0.0,0.0,0.0,6.411199341858256
8,13,4,,,,,4.0575,0.0,0.0,0.0,6.549866715254311
8,13,4,,,,,4.18,0.0,0.0,0.0,6.656033923010666
8,14,4,,,,,4.7075,0.0,0.0,0.0,6.787261111615127
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,6.8290898372462285
8,14,4,,,,,3.5375,0.0,0.0,0.0,6.857709491625403
8,14,4,,,,,3.2875,0.0,0.0,0.0,6.857709491625403
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,6.797817026360339
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,6.780347531914185
8,15,4,,,,,4.66,0.0,0.0,0.0,6.690816372877636
8,15,4,,,,,4.715,0.0,0.0,0.0,6.520488802027617
8,16,4,,,,,3.53,0.0,0.0,0.0,6.328012320627723
8,16,4,,,,,4.3425,0.0,0.0,0.0,6.165031234073094
8,16,4,,,,,3.8525,0.0,0.0,0.0,5.956415443283169
8,16,4,,,,,4.06,0.0,0.0,0.0,5.702164948257948
8,17,4,,,,,3.98,0.0,0.0,0.0,5.672586257635885
8,17,4,,,,,3.62,0.0,0.0,0.0,5.344796361528514
8,17,4,,,,,5.76,0.0,0.0,0.0,5.017006465421144
8,17,4,,,,,5.35,0.0,0.0,0.0,4.643690194854416
8,18,4,,,,,4.8925,0.0,0.0,0.0,4.703498948280528
8,18,4,,,,,4.155,0.0,0.0,0.0,4.2095935659893575
8,18,4,,,,,3.69,0.0,0.0,0.0,3.73848381672701
8,18,4,,,,,3.2225,0.0,0.0,0.0,3.26484121935035
8,19,4,,,,,3.755,0.0,0.0,0.0,3.314866904300336
8,19,4,,,,,3.5275,0.0,0.0,0.0,2.74033008150418
8,19,4,,,,,3.0575,0.0,0.0,0.0,2.174817397285973
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.6514173597648678
8,20,4,,,,,2.74,0.0,0.0,0.0,0.3299999999999999
8,20,4,,,,,2.68,0.0,0.0,0.0,0.2266666666666666
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.1624999999999999
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.1125
8,21,4,,,,,4.46,0.0,0.0,0.0,0.0699999999999999
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.0308333333333333
8,21,4,,,,,3.51,0.0,0.0,0.0,0.0033333333333333
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.1221933033202025
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.3581527855936972
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.627820765334834
8,9,5,,,,,3.1,0.0,0.0,0.0,0.6219153250647915
8,9,5,,,,,2.885,0.0,0.0,0.0,0.9173251044705676
8,9,5,,,,,3.745,0.0,0.0,0.0,1.2904742995094427
8,9,5,,,,,4.6825,0.0,0.0,0.0,1.7439542240358532
8,10,5,,,,,3.69,0.0,0.0,0.0,1.8892205742224424
8,10,5,,,,,4.18,0.0,0.0,0.0,2.311922894482258
8,10,5,,,,,3.9275,0.0,0.0,0.0,2.741095148215438
8,10,5,,,,,4.3875,0.0,0.0,0.0,3.137917734581797
8,11,5,,,,,4.57,0.0,0.0,0.0,3.4900498161636557
8,11,5,,,,,4.055,0.0,0.0,0.0,3.9059402733723454
8,11,5,,,,,5.5,0.0,0.0,0.0,4.287530486687538
8,11,5,,,,,5.135,0.0,0.0,0.0,4.617670334162478
8,12,5,,,,,4.9825,0.0,0.0,0.0,4.944476960081644
8,12,5,,,,,5.82,0.0,0.0,0.0,5.235582232480695
8,12,5,,,,,4.8625,0.0,0.0,0.0,5.487873468559872
8,12,5,,,,,5.35,0.0,0.0,0.0,5.692725326914759
8,13,5,,,,,4.055,0.0,0.0,0.0,5.8761176169702525
8,13,5,,,,,4.52,0.0,0.0,0.0,6.061770120665859
8,13,5,,,,,3.425,0.0,0.0,0.0,6.195612623330134
8,13,5,,,,,4.3175,0.0,0.0,0.0,6.318661375779548
8,14,5,,,,,3.185,0.0,0.0,0.0,6.399925003990438
8,14,5,,,,,3.8325,0.0,0.0,0.0,6.526890563921654
8,14,5,,,,,3.6725,0.0,0.0,0.0,6.604361075066126
8,14,5,,,,,3.1525,0.0,0.0,0.0,6.587145405922909
8,15,5,,,,,3.62,0.0,0.0,0.0,6.578228050592158
8,15,5,,,,,3.5775,0.0,0.0,0.0,6.541538458446466
8,15,5,,,,,3.695,0.0,0.0,0.0,6.427153259404018
8,15,5,,,,,3.7825,0.0,0.0,0.0,6.286869524729315
8,16,5,,,,,3.8525,0.0,0.0,0.0,6.1085038626249055
8,16,5,,,,,5.1725,0.0,0.0,0.0,5.9536948946175166
8,16,5,,,,,5.675,0.0,0.0,0.0,5.740832563607356
8,16,5,,,,,3.965,0.0,0.0,0.0,5.560222100932068
8,17,5,,,,,3.6725,0.0,0.0,0.0,5.291482985904448
8,17,5,,,,,4.31,0.0,0.0,0.0,4.980723555788552
8,17,5,,,,,4.165,0.0,0.0,0.0,4.642102935386406
8,17,5,,,,,5.04,0.0,0.0,0.0,4.32062766285272
8,18,5,,,,,4.115,0.0,0.0,0.0,4.890260577049551
8,18,5,,,,,5.435,0.0,0.0,0.0,4.434613329350459
8,18,5,,,,,3.965,0.0,0.0,0.0,3.936580291167731
8,18,5,,,,,3.98,0.0,0.0,0.0,3.42265258155364
8,19,5,,,,,3.245,0.0,0.0,0.0,5.357073044179468
8,19,5,,,,,3.005,0.0,0.0,0.0,4.4008013532330414
8,19,5,,,,,3.285,0.0,0.0,0.0,3.483561159876266
8,19,5,,,,,3.105,0.0,0.0,0.0,2.64438396169879
8,20,5,,,,,3.465,0.0,0.0,0.0,0.3216666666666666
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.2174999999999999
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.1491666666666666
8,20,5,,,,,4.305,0.0,0.0,0.0,0.1016666666666666
8,21,5,,,,,4.44,0.0,0.0,0.0,0.0633333333333333
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.0275
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.0024999999999999
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.1115389383938544
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.3578540940136162
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.6459963515310734
8,9,6,,,,,3.585,0.0,0.0,0.0,0.602922000581495
8,9,6,,,,,3.3825,0.0,0.0,0.0,0.9095361803643922
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.2960246422756074
8,9,6,,,,,2.94,0.0,0.0,0.0,1.7417746683465414
8,10,6,,,,,3.42,0.0,0.0,0.0,1.8367964393481075
8,10,6,,,,,3.14,0.0,0.0,0.0,2.2346279262115223
8,10,6,,,,,3.315,0.0,0.0,0.0,2.594369164332696
8,10,6,,,,,5.005,0.0,0.0,0.0,2.966807152034616
8,11,6,,,,,4.24,0.0,0.0,0.0,3.388748414186524
8,11,6,,,,,3.425,0.0,0.0,0.0,3.758198429267009
8,11,6,,,,,3.305,0.0,0.0,0.0,4.080936373475249
8,11,6,,,,,3.96,0.0,0.0,0.0,4.424907077170874
8,12,6,,,,,3.8425,0.0,0.0,0.0,4.808634903897804
8,12,6,,,,,3.9225,0.0,0.0,0.0,5.092380906273536
8,12,6,,,,,3.68,0.0,0.0,0.0,5.313788771763688
8,12,6,,,,,4.915,0.0,0.0,0.0,5.515850318910044
8,13,6,,,,,4.3975,0.0,0.0,0.0,5.704536824620941
8,13,6,,,,,3.385,0.0,0.0,0.0,5.908346902973325
8,13,6,,,,,3.5275,0.0,0.0,0.0,6.030632949984756
8,13,6,,,,,4.435,0.0,0.0,0.0,5.522180438726703
8,14,6,,,,,3.505,0.0,0.0,0.0,4.510913000712552
8,14,6,,,,,3.6975,0.0,0.0,0.0,4.676155770006018
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,4.650403650116129
8,14,6,,,,,3.65,0.0,0.0,0.0,5.493785576510055
8,15,6,,,,,3.56,0.0,0.0,0.0,5.198815681126723
8,15,6,,,,,3.4775,0.0,0.0,0.0,4.913567130965892
8,15,6,,,,,3.635,0.0,0.0,0.0,4.834212271146713
8,15,6,,,,,3.2675,0.0,0.0,0.0,4.947882746022834
8,16,6,,,,,4.2325,0.0,0.0,0.0,5.500536384886572
8,16,6,,,,,4.075,0.0,0.0,0.0,5.154764140098099
8,16,6,,,,,4.0075,0.0,0.0,0.0,4.461098348405885
8,16,6,,,,,4.005,0.0,0.0,0.0,4.671107257817289
8,17,6,,,,,3.545,0.0,0.0,0.0,4.744433776526366
8,17,6,,,,,3.4925,0.0,0.0,0.0,3.84388976393953
8,17,6,,,,,4.105,0.0,0.0,0.0,3.298429613797861
8,17,6,,,,,4.6075,0.0,0.0,0.0,2.872756790746126
8,18,6,,,,,3.8,0.0,0.0,0.0,4.584058533701047
8,18,6,,,,,4.165,0.0,0.0,0.0,3.9071103548870543
8,18,6,,,,,2.9425,0.0,0.0,0.0,3.136881915212867
8,18,6,,,,,3.52,0.0,0.0,0.0,2.952986543802767
8,19,6,,,,,3.345,0.0,0.0,0.0,5.405435667672167
8,19,6,,,,,2.8275,0.0,0.0,0.0,4.327473063425405
8,19,6,,,,,2.5575,0.0,0.0,0.0,3.2443029103658576
8,19,6,,,,,2.855,0.0,0.0,0.0,2.301736575251539
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.3108333333333333
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.2174999999999999
8,20,6,,,,,3.2,0.0,0.0,0.0,0.15
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.1025
8,21,6,,,,,4.165,0.0,0.0,0.0,0.055
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.0091666666666666
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.0090120489649426
8,8,7,,,,,2.565,0.0,0.0,0.0,0.1171566365442543
8,8,7,,,,,2.43,0.0,0.0,0.0,0.324433762737935
8,9,7,,,,,3.07,0.0,0.0,0.0,0.3306749075157462
8,9,7,,,,,3.74,0.0,0.0,0.0,0.5063459521334865
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.5089293498484533
8,9,7,,,,,2.925,0.0,0.0,0.0,0.6975173830410273
8,10,7,,,,,3.395,0.0,0.0,0.0,0.7670061261077321
8,10,7,,,,,3.2825,0.0,0.0,0.0,0.8848422628002608
8,10,7,,,,,3.305,0.0,0.0,0.0,1.1183720609727266
8,10,7,,,,,3.6325,0.0,0.0,0.0,1.1847887925630611
8,11,7,,,,,4.7675,0.0,0.0,0.0,1.927056599105586
8,11,7,,,,,3.7725,0.0,0.0,0.0,3.418560163132181
8,11,7,,,,,4.0525,0.0,0.0,0.0,4.08145063603289
8,11,7,,,,,3.7575,0.0,0.0,0.0,4.043206954904003
8,12,7,,,,,4.325,0.0,0.0,0.0,4.996422441951749
8,12,7,,,,,3.3875,0.0,0.0,0.0,5.264470856219547
8,12,7,,,,,3.69,0.0,0.0,0.0,5.523941721230774
8,12,7,,,,,3.4775,0.0,0.0,0.0,5.770546262357148
8,13,7,,,,,4.9925,0.0,0.0,0.0,5.998681795249274
8,13,7,,,,,4.3825,0.0,0.0,0.0,6.118784112208145
8,13,7,,,,,4.045,0.0,0.0,0.0,6.25818858724969
8,13,7,,,,,3.92,0.0,0.0,0.0,6.365422798820109
8,14,7,,,,,3.27,0.0,0.0,0.0,6.437781614569682
8,14,7,,,,,3.7675,0.0,0.0,0.0,6.435641394618029
8,14,7,,,,,3.55,0.0,0.0,0.0,6.463464253989508
8,14,7,,,,,3.305,0.0,0.0,0.0,6.2537226987275965
8,15,7,,,,,3.1775,0.0,0.0,0.0,6.71909560436922
8,15,7,,,,,3.61,0.0,0.0,0.0,6.441230042091496
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.530934672433123
8,15,7,,,,,3.965,0.0,0.0,0.0,6.314330808925291
8,16,7,,,,,3.6025,0.0,0.0,0.0,6.017504997305817
8,16,7,,,,,4.19,0.0,0.0,0.0,5.66801949059851
8,16,7,,,,,4.065,0.0,0.0,0.0,4.926686597583011
8,16,7,,,,,4.765,0.0,0.0,0.0,4.248896523968838
8,17,7,,,,,4.115,0.0,0.0,0.0,3.2958336999696254
8,17,7,,,,,5.3225,0.0,0.0,0.0,3.046407734318625
8,17,7,,,,,4.67,0.0,0.0,0.0,2.9163651368424626
8,17,7,,,,,3.975,0.0,0.0,0.0,2.9632657457682914
8,18,7,,,,,3.775,0.0,0.0,0.0,2.4294907721920285
8,18,7,,,,,3.7225,0.0,0.0,0.0,1.8394715846596783
8,18,7,,,,,3.3875,0.0,0.0,0.0,1.4817223940292044
8,18,7,,,,,2.7875,0.0,0.0,0.0,1.6419085987891182
8,19,7,,,,,2.905,0.0,0.0,0.0,2.3635855030559307
8,19,7,,,,,3.185,0.0,0.0,0.0,1.913378740569087
8,19,7,,,,,2.8225,0.0,0.0,0.0,1.6831593733883146
8,19,7,,,,,2.89,0.0,0.0,0.0,1.3096923999617278
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.1574999999999999
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.1141666666666666
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.1275
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.0875
8,21,7,,,,,4.355,0.0,0.0,0.0,0.0349999999999999
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.0058333333333333
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.0989752982499895
8,8,1,,,,,2.89,0.0,0.0,0.0,0.2519371228181554
8,9,1,,,,,3.245,0.0,0.0,0.0,0.2514291034419411
8,9,1,,,,,2.655,0.0,0.0,0.0,0.4156277016081067
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.5823919028706187
8,9,1,,,,,4.42,0.0,0.0,0.0,0.6875816298208185
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.6316022066715211
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.6819625155091177
8,10,1,,,,,4.48,0.0,0.0,0.0,0.8225517110140741
8,10,1,,,,,4.1975,0.0,0.0,0.0,1.0051078305503611
8,11,1,,,,,4.22,0.0,0.0,0.0,1.2476407224426986
8,11,1,,,,,4.26,0.0,0.0,0.0,1.70595772252369
8,11,1,,,,,3.8525,0.0,0.0,0.0,1.784465727167193
8,11,1,,,,,4.37,0.0,0.0,0.0,2.011502389244351
8,12,1,,,,,5.605,0.0,0.0,0.0,2.8832390445893976
8,12,1,,,,,4.9425,0.0,0.0,0.0,2.5287424407464387
8,12,1,,,,,4.7325,0.0,0.0,0.0,2.9928107221408577
8,12,1,,,,,6.1825,0.0,0.0,0.0,4.024073569684011
8,13,1,,,,,5.38,0.0,0.0,0.0,4.617048854070765
8,13,1,,,,,4.1425,0.0,0.0,0.0,5.700510597242575
8,13,1,,,,,3.735,0.0,0.0,0.0,6.2089867024539
8,13,1,,,,,4.115,0.0,0.0,0.0,6.320551079968621
8,14,1,,,,,4.7025,0.0,0.0,0.0,6.418489582044457
8,14,1,,,,,4.48,0.0,0.0,0.0,6.442174045446835
8,14,1,,,,,3.76,0.0,0.0,0.0,6.468011641885792
8,14,1,,,,,3.53,0.0,0.0,0.0,6.269923402520449
8,15,1,,,,,3.5,0.0,0.0,0.0,6.469230053363452
8,15,1,,,,,3.4675,0.0,0.0,0.0,6.441196723132211
8,15,1,,,,,4.3175,0.0,0.0,0.0,6.311812122064941
8,15,1,,,,,3.665,0.0,0.0,0.0,6.180271110979884
8,16,1,,,,,4.745,0.0,0.0,0.0,5.480819980664991
8,16,1,,,,,3.79,0.0,0.0,0.0,4.042051994978492
8,16,1,,,,,3.9375,0.0,0.0,0.0,3.3226680021352437
8,16,1,,,,,3.67,0.0,0.0,0.0,2.4640483977739454
8,17,1,,,,,3.6225,0.0,0.0,0.0,2.22708712517215
8,17,1,,,,,3.85,0.0,0.0,0.0,1.9956738776566452
8,17,1,,,,,3.9425,0.0,0.0,0.0,1.6496155350417163
8,17,1,,,,,4.8025,0.0,0.0,0.0,1.743030056974581
8,18,1,,,,,4.385,0.0,0.0,0.0,2.278113122092072
8,18,1,,,,,3.905,0.0,0.0,0.0,2.299453760238133
8,18,1,,,,,5.07,0.0,0.0,0.0,2.208756048117372
8,18,1,,,,,3.4775,0.0,0.0,0.0,2.1100555966918373
8,19,1,,,,,3.28,0.0,0.0,0.0,4.781692309877963
8,19,1,,,,,3.64,0.0,0.0,0.0,3.439462889561342
8,19,1,,,,,3.465,0.0,0.0,0.0,2.548138665132336
8,19,1,,,,,3.7125,0.0,0.0,0.0,2.018587214148044
8,20,1,,,,,3.845,0.0,0.0,0.0,0.2816666666666666
8,20,1,,,,,3.75,0.0,0.0,0.0,0.25
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.1475
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.0974999999999999
8,21,1,,,,,5.185,0.0,0.0,0.0,0.0616666666666666
8,21,1,,,,,5.305,0.0,0.0,0.0,0.0183333333333333
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.1324714824996922
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.3311787062492307
8,8,2,,,,,4.145,0.0,0.0,0.0,0.6976831411650458
8,9,2,,,,,2.975,0.0,0.0,0.0,0.7469222256377808
8,9,2,,,,,3.105,0.0,0.0,0.0,0.6232937193253205
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.7288930684672138
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.084325024115537
8,10,2,,,,,4.835,0.0,0.0,0.0,0.9210313566371378
8,10,2,,,,,3.61,0.0,0.0,0.0,1.1544724838953986
8,10,2,,,,,4.19,0.0,0.0,0.0,1.2223826300068927
8,10,2,,,,,3.845,0.0,0.0,0.0,1.5661777446963312
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,2.3630268928780707
8,11,2,,,,,3.6375,0.0,0.0,0.0,3.304412606497662
8,11,2,,,,,4.415,0.0,0.0,0.0,4.602802383070055
8,11,2,,,,,4.0725,0.0,0.0,0.0,4.524176488253069
8,12,2,,,,,3.6075,0.0,0.0,0.0,3.739869091706764
8,12,2,,,,,3.8125,0.0,0.0,0.0,4.130377510921125
8,12,2,,,,,5.15,0.0,0.0,0.0,5.707430742363735
8,12,2,,,,,5.04,0.0,0.0,0.0,5.613022113542682
8,13,2,,,,,4.2875,0.0,0.0,0.0,5.369712138409866
8,13,2,,,,,4.81,0.0,0.0,0.0,6.0294501307632045
8,13,2,,,,,4.8475,0.0,0.0,0.0,6.488491128678959
8,13,2,,,,,5.1225,0.0,0.0,0.0,6.082826990985968
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.744703919026572
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,6.930887004533712
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,6.946402261659308
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,6.946402261659308
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,6.708034588266033
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,6.705887330075168
8,15,2,,,,,3.97,0.0,0.0,0.0,6.630733293394851
8,15,2,,,,,3.3225,0.0,0.0,0.0,6.504045060133744
8,16,2,,,,,4.42,0.0,0.0,0.0,6.288584376672468
8,16,2,,,,,4.49,0.0,0.0,0.0,6.136031116861006
8,16,2,,,,,4.5225,0.0,0.0,0.0,5.951695927922158
8,16,2,,,,,4.46,0.0,0.0,0.0,5.6868465185272585
8,17,2,,,,,4.9175,0.0,0.0,0.0,5.49036402443301
8,17,2,,,,,4.1125,0.0,0.0,0.0,5.229427362578383
8,17,2,,,,,4.7225,0.0,0.0,0.0,4.895770647420008
8,17,2,,,,,4.0725,0.0,0.0,0.0,4.553558631872956
8,18,2,,,,,4.615,0.0,0.0,0.0,5.20333877237614
8,18,2,,,,,4.7025,0.0,0.0,0.0,4.7621512608437335
8,18,2,,,,,4.48,0.0,0.0,0.0,4.256791020361159
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.708648960578472
8,19,2,,,,,3.6775,0.0,0.0,0.0,5.830237147116997
8,19,2,,,,,3.65,0.0,0.0,0.0,4.779699112922559
8,19,2,,,,,3.62,0.0,0.0,0.0,3.724182225485494
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,2.7084961639894507
8,20,2,,,,,3.4,0.0,0.0,0.0,0.3
8,20,2,,,,,3.03,0.0,0.0,0.0,0.1766666666666666
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.1091666666666666
8,20,2,,,,,2.975,0.0,0.0,0.0,0.075
8,21,2,,,,,3.645,0.0,0.0,0.0,0.0483333333333333
8,21,2,,,,,4.305,0.0,0.0,0.0,0.0183333333333333
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.0008333333333333
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.1918501275604252
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.3974038356608809
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.8267826925818327
8,9,3,,,,,3.595,0.0,0.0,0.0,0.6096212487145584
8,9,3,,,,,3.45,0.0,0.0,0.0,0.7172014690759511
