month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,9,3,,,,,2.8475,0.0,0.0,0.0,0.8683260643455266
8,9,3,,,,,5.9625,0.0,0.0,0.0,1.498438783605112
8,10,3,,,,,3.6875,0.0,0.0,0.0,1.4119740573513615
8,10,3,,,,,3.67,0.0,0.0,0.0,1.1881500215934422
8,10,3,,,,,3.565,0.0,0.0,0.0,1.727837883514407
8,10,3,,,,,4.425,0.0,0.0,0.0,1.4015149902598705
8,11,3,,,,,3.695,0.0,0.0,0.0,1.0050687610299505
8,11,3,,,,,6.1925,0.0,0.0,0.0,2.8953549873184974
8,11,3,,,,,5.74,0.0,0.0,0.0,2.0942436945310265
8,11,3,,,,,4.65,0.0,0.0,0.0,2.6493444328404547
8,12,3,,,,,4.7675,0.0,0.0,0.0,5.148886102316089
8,12,3,,,,,5.255,0.0,0.0,0.0,5.993842483876062
8,12,3,,,,,7.56,0.0,0.0,0.0,3.2600342417655668
8,12,3,,,,,4.775,0.0,0.0,0.0,3.0161734126571185
8,13,3,,,,,4.9275,0.0,0.0,0.0,3.2386921837646816
8,13,3,,,,,5.0875,0.0,0.0,0.0,4.700617139590479
8,13,3,,,,,4.8075,0.0,0.0,0.0,5.334705072237813
8,13,3,,,,,4.7225,0.0,0.0,0.0,6.580863995426671
8,14,3,,,,,4.9775,0.0,0.0,0.0,5.712236745050292
8,14,3,,,,,3.965,0.0,0.0,0.0,5.701623150206276
8,14,3,,,,,3.6525,0.0,0.0,0.0,6.0730989697468925
8,14,3,,,,,3.73,0.0,0.0,0.0,5.289815670258392
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,4.402499832393207
8,15,3,,,,,3.405,0.0,0.0,0.0,2.2521458680161777
8,15,3,,,,,4.66,0.0,0.0,0.0,2.4684536632493703
8,15,3,,,,,3.9575,0.0,0.0,0.0,2.084613359943411
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,2.1702775591362067
8,16,3,,,,,4.13,0.0,0.0,0.0,3.248091390336927
8,16,3,,,,,4.6325,0.0,0.0,0.0,3.66875271086381
8,16,3,,,,,4.36,0.0,0.0,0.0,4.487054085620084
8,17,3,,,,,3.5925,0.0,0.0,0.0,4.5308028023302125
8,17,3,,,,,3.995,0.0,0.0,0.0,3.6000482725113248
8,17,3,,,,,3.0675,0.0,0.0,0.0,4.08556715025284
8,17,3,,,,,2.88,0.0,0.0,0.0,3.926554417368064
8,18,3,,,,,4.6975,0.0,0.0,0.0,4.486555092755611
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.31132480988652
8,18,3,,,,,3.665,0.0,0.0,0.0,2.436206981226487
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.286105275919371
8,19,3,,,,,4.8075,0.0,0.0,0.0,2.761721980510773
8,19,3,,,,,4.67,0.0,0.0,0.0,1.5333901123461573
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.1246091873528625
8,19,3,,,,,4.605,0.0,0.0,0.0,1.4631997198796078
8,20,3,,,,,4.105,0.0,0.0,0.0,0.285
8,20,3,,,,,3.73,0.0,0.0,0.0,0.1599999999999999
8,20,3,,,,,4.085,0.0,0.0,0.0,0.1116666666666666
8,20,3,,,,,4.565,0.0,0.0,0.0,0.105
8,21,3,,,,,3.9,0.0,0.0,0.0,0.0499999999999999
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.0041666666666666
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.04590255446165
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.2262340184181325
8,8,4,,,,,3.84,0.0,0.0,0.0,0.4459105290560294
8,9,4,,,,,2.87,0.0,0.0,0.0,0.6367876220298397
8,9,4,,,,,3.235,0.0,0.0,0.0,1.0116706575796646
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.484125990053417
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,2.069559771596979
8,10,4,,,,,4.1025,0.0,0.0,0.0,2.1774930834451207
8,10,4,,,,,4.1775,0.0,0.0,0.0,2.658591459230306
8,10,4,,,,,3.385,0.0,0.0,0.0,3.041378427789823
8,10,4,,,,,3.9025,0.0,0.0,0.0,3.47436696599649
8,11,4,,,,,3.92,0.0,0.0,0.0,3.976622778022072
8,11,4,,,,,3.3475,0.0,0.0,0.0,4.340649809629017
8,11,4,,,,,5.0425,0.0,0.0,0.0,4.719578532588294
8,11,4,,,,,5.1875,0.0,0.0,0.0,5.05593099454091
8,12,4,,,,,4.3,0.0,0.0,0.0,5.36726958636255
8,12,4,,,,,4.1725,0.0,0.0,0.0,5.4716331616529335
8,12,4,,,,,4.995,0.0,0.0,0.0,5.959373135969212
8,12,4,,,,,5.0775,0.0,0.0,0.0,5.816671920776239
8,13,4,,,,,4.46,0.0,0.0,0.0,5.683228492573136
8,13,4,,,,,4.255,0.0,0.0,0.0,5.509597815825372
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,5.560416550483255
8,13,4,,,,,3.655,0.0,0.0,0.0,6.483623563434777
8,14,4,,,,,3.5825,0.0,0.0,0.0,6.674180950113738
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,6.699744362626143
8,14,4,,,,,3.615,0.0,0.0,0.0,6.701874647002178
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,6.699744362626143
8,15,4,,,,,3.0825,0.0,0.0,0.0,6.807126160402202
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,6.761499077935416
8,15,4,,,,,3.68,0.0,0.0,0.0,6.674590349427247
8,15,4,,,,,4.05,0.0,0.0,0.0,6.56160900236663
8,16,4,,,,,4.095,0.0,0.0,0.0,6.235741570527956
8,16,4,,,,,3.89,0.0,0.0,0.0,6.061701131867883
8,16,4,,,,,4.185,0.0,0.0,0.0,5.463171818427147
8,16,4,,,,,4.51,0.0,0.0,0.0,5.102356274863583
8,17,4,,,,,4.2775,0.0,0.0,0.0,5.42130402775739
8,17,4,,,,,4.28,0.0,0.0,0.0,5.207560858204232
8,17,4,,,,,6.3575,0.0,0.0,0.0,4.842686154623587
8,17,4,,,,,5.0425,0.0,0.0,0.0,4.570649393374113
8,18,4,,,,,4.05,0.0,0.0,0.0,4.814352576627306
8,18,4,,,,,3.62,0.0,0.0,0.0,4.3830668249711096
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,3.7862877034933495
8,18,4,,,,,2.87,0.0,0.0,0.0,3.380076704840421
8,19,4,,,,,2.8275,0.0,0.0,0.0,3.6835398479629737
8,19,4,,,,,2.945,0.0,0.0,0.0,2.8595472913452613
8,19,4,,,,,3.1,0.0,0.0,0.0,2.4100968059174184
8,19,4,,,,,2.6825,0.0,0.0,0.0,1.8661965807982173
8,20,4,,,,,2.725,0.0,0.0,0.0,0.2416666666666666
8,20,4,,,,,3.005,0.0,0.0,0.0,0.1683333333333333
8,20,4,,,,,3.115,0.0,0.0,0.0,0.1216666666666666
8,20,4,,,,,3.01,0.0,0.0,0.0,0.0866666666666666
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.0308333333333333
8,21,4,,,,,4.52,0.0,0.0,0.0,0.0066666666666666
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.1244307120170006
8,8,5,,,,,3.16,0.0,0.0,0.0,0.2949468729291867
8,9,5,,,,,3.075,0.0,0.0,0.0,0.3332853038887559
8,9,5,,,,,3.505,0.0,0.0,0.0,0.7742473982646484
8,9,5,,,,,3.57,0.0,0.0,0.0,0.5845311483587411
8,9,5,,,,,4.0925,0.0,0.0,0.0,0.8639780570039288
8,10,5,,,,,4.41,0.0,0.0,0.0,0.5521415583935763
8,10,5,,,,,3.53,0.0,0.0,0.0,1.4891090514250995
8,10,5,,,,,3.63,0.0,0.0,0.0,2.40934498208106
8,10,5,,,,,3.8025,0.0,0.0,0.0,2.971943766959363
8,11,5,,,,,3.5,0.0,0.0,0.0,3.765505483908747
8,11,5,,,,,3.8125,0.0,0.0,0.0,3.8178041711852577
8,11,5,,,,,4.07,0.0,0.0,0.0,4.451664260976564
8,11,5,,,,,4.9575,0.0,0.0,0.0,4.775916122090927
8,12,5,,,,,4.5775,0.0,0.0,0.0,5.131810429225382
8,12,5,,,,,4.3975,0.0,0.0,0.0,5.402016819575382
8,12,5,,,,,3.8475,0.0,0.0,0.0,5.570895813544132
8,12,5,,,,,5.425,0.0,0.0,0.0,5.847435166167959
8,13,5,,,,,5.145,0.0,0.0,0.0,6.025135199757956
8,13,5,,,,,3.795,0.0,0.0,0.0,6.1516250919852045
8,13,5,,,,,4.2975,0.0,0.0,0.0,6.364549743901073
8,13,5,,,,,5.04,0.0,0.0,0.0,5.093326327017222
8,14,5,,,,,4.0225,0.0,0.0,0.0,4.656361679622491
8,14,5,,,,,4.005,0.0,0.0,0.0,5.273977782895189
8,14,5,,,,,3.7475,0.0,0.0,0.0,5.478444547459871
8,14,5,,,,,3.6,0.0,0.0,0.0,4.7217067280916165
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,4.9823357212365975
8,15,5,,,,,3.6025,0.0,0.0,0.0,5.980065814969654
8,15,5,,,,,4.45,0.0,0.0,0.0,6.062157531542628
8,15,5,,,,,5.095,0.0,0.0,0.0,5.131784743715599
8,16,5,,,,,5.1675,0.0,0.0,0.0,5.540347542363444
8,16,5,,,,,3.38,0.0,0.0,0.0,4.885975785391382
8,16,5,,,,,4.1625,0.0,0.0,0.0,3.874296275406008
8,16,5,,,,,3.975,0.0,0.0,0.0,2.056596950483618
8,17,5,,,,,3.9525,0.0,0.0,0.0,1.2361162404149226
8,17,5,,,,,4.5,0.0,0.0,0.0,1.0637833394276444
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.1127173730413162
8,17,5,,,,,4.8575,0.0,0.0,0.0,0.9425120387328928
8,18,5,,,,,3.805,0.0,0.0,0.0,1.1357867053597124
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.3484102829033553
8,18,5,,,,,3.41,0.0,0.0,0.0,2.3254021645279424
8,18,5,,,,,3.6175,0.0,0.0,0.0,2.2796477237907027
8,19,5,,,,,3.655,0.0,0.0,0.0,3.587153766449073
8,19,5,,,,,2.7625,0.0,0.0,0.0,2.7364239457051083
8,19,5,,,,,3.6175,0.0,0.0,0.0,2.4221415915449174
8,19,5,,,,,2.58,0.0,0.0,0.0,2.340861672365558
8,20,5,,,,,2.8075,0.0,0.0,0.0,0.3525
8,20,5,,,,,2.845,0.0,0.0,0.0,0.2816666666666666
8,20,5,,,,,3.265,0.0,0.0,0.0,0.1716666666666666
8,20,5,,,,,3.195,0.0,0.0,0.0,0.065
8,21,5,,,,,3.835,0.0,0.0,0.0,0.0283333333333333
8,21,5,,,,,4.255,0.0,0.0,0.0,0.0016666666666666
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.0635058055013581
8,8,6,,,,,3.46,0.0,0.0,0.0,0.3810348330081487
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.5234542756400584
8,9,6,,,,,3.28,0.0,0.0,0.0,0.5413283240765483
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.181293919855825
8,9,6,,,,,3.885,0.0,0.0,0.0,0.648572614695487
8,10,6,,,,,3.18,0.0,0.0,0.0,0.9845752095822308
8,10,6,,,,,3.42,0.0,0.0,0.0,1.393424237290106
8,10,6,,,,,4.46,0.0,0.0,0.0,1.426799668123402
8,10,6,,,,,3.4875,0.0,0.0,0.0,1.8669381622374923
8,11,6,,,,,3.5725,0.0,0.0,0.0,2.5463991924207523
8,11,6,,,,,3.8425,0.0,0.0,0.0,3.241076740043066
8,11,6,,,,,4.5975,0.0,0.0,0.0,2.5689536582526458
8,11,6,,,,,3.2225,0.0,0.0,0.0,2.45618132909318
8,12,6,,,,,3.595,0.0,0.0,0.0,3.4806765648113216
8,12,6,,,,,3.795,0.0,0.0,0.0,4.925646078896608
8,12,6,,,,,3.755,0.0,0.0,0.0,5.316637829766744
8,12,6,,,,,4.5075,0.0,0.0,0.0,5.318762784934517
8,13,6,,,,,4.8575,0.0,0.0,0.0,4.304405615702536
8,13,6,,,,,3.69,0.0,0.0,0.0,5.848766514532668
8,13,6,,,,,3.6925,0.0,0.0,0.0,6.061563855299166
8,13,6,,,,,3.2425,0.0,0.0,0.0,6.525082815384607
8,14,6,,,,,3.9625,0.0,0.0,0.0,6.529551820220497
8,14,6,,,,,3.675,0.0,0.0,0.0,5.651184233383703
8,14,6,,,,,3.225,0.0,0.0,0.0,6.328479722028941
8,14,6,,,,,3.2225,0.0,0.0,0.0,6.114708333425288
8,15,6,,,,,3.1875,0.0,0.0,0.0,6.473388479848856
8,15,6,,,,,3.1225,0.0,0.0,0.0,6.41865413823062
8,15,6,,,,,3.7775,0.0,0.0,0.0,6.338657792788586
8,15,6,,,,,3.14,0.0,0.0,0.0,6.222873608596167
8,16,6,,,,,3.71,0.0,0.0,0.0,6.00964123954159
8,16,6,,,,,3.9175,0.0,0.0,0.0,5.765838179546318
8,16,6,,,,,3.2025,0.0,0.0,0.0,5.169875144002317
8,16,6,,,,,3.585,0.0,0.0,0.0,4.655179795123409
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.1984131408008705
8,17,6,,,,,4.01,0.0,0.0,0.0,3.7985104055330954
8,17,6,,,,,3.0275,0.0,0.0,0.0,2.76044741776823
8,17,6,,,,,3.2,0.0,0.0,0.0,3.537415455263636
8,18,6,,,,,3.505,0.0,0.0,0.0,2.969181801518469
8,18,6,,,,,3.925,0.0,0.0,0.0,2.344090895935633
8,18,6,,,,,3.865,0.0,0.0,0.0,1.7405548491659992
8,18,6,,,,,3.5,0.0,0.0,0.0,1.3471786758250768
8,19,6,,,,,3.09,0.0,0.0,0.0,1.7905994195855004
8,19,6,,,,,3.7075,0.0,0.0,0.0,1.5081536778056448
8,19,6,,,,,4.235,0.0,0.0,0.0,1.033857998213057
8,19,6,,,,,3.715,0.0,0.0,0.0,0.9912246786991163
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.1125
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.0775
8,20,6,,,,,3.145,0.0,0.0,0.0,0.0483333333333333
8,20,6,,,,,3.295,0.0,0.0,0.0,0.015
8,21,6,,,,,4.265,0.0,0.0,0.0,0.0049999999999999
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.0724516987172261
8,8,7,,,,,3.205,0.0,0.0,0.0,0.3713149559257839
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.4161767946468621
8,9,7,,,,,3.065,0.0,0.0,0.0,0.5770304023938087
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.8195874299487284
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.0800170805866425
8,10,7,,,,,2.92,0.0,0.0,0.0,1.395500078957546
8,10,7,,,,,4.53,0.0,0.0,0.0,1.4874192458349895
8,10,7,,,,,3.7375,0.0,0.0,0.0,1.8697194171661733
8,10,7,,,,,3.5125,0.0,0.0,0.0,2.5173317292572506
8,11,7,,,,,4.085,0.0,0.0,0.0,2.9989788410008824
8,11,7,,,,,6.045,0.0,0.0,0.0,3.5929188625101225
8,11,7,,,,,5.61,0.0,0.0,0.0,3.6472936532116735
8,11,7,,,,,4.925,0.0,0.0,0.0,4.119936064694378
8,12,7,,,,,5.255,0.0,0.0,0.0,5.699326607217975
8,12,7,,,,,4.1,0.0,0.0,0.0,5.779479979192173
8,12,7,,,,,4.6275,0.0,0.0,0.0,5.802682271079441
8,12,7,,,,,3.915,0.0,0.0,0.0,6.045251686264514
8,13,7,,,,,3.365,0.0,0.0,0.0,6.235887354700772
8,13,7,,,,,3.5925,0.0,0.0,0.0,5.15847165085057
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,3.86938292070367
8,13,7,,,,,2.8975,0.0,0.0,0.0,2.876636427372148
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.1111690467247843
8,14,7,,,,,3.41,0.0,0.0,0.0,3.5218767500000787
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,6.806704103365536
8,14,7,,,,,2.915,0.0,0.0,0.0,6.065924738882347
8,15,7,,,,,3.035,0.0,0.0,0.0,6.544530149884587
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,6.4982939060511065
8,15,7,,,,,3.6025,0.0,0.0,0.0,6.391109886255309
8,15,7,,,,,4.5,0.0,0.0,0.0,6.304942340929275
8,16,7,,,,,3.83,0.0,0.0,0.0,6.0806786076092045
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,5.672120051777344
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,5.842179958265733
8,16,7,,,,,3.49,0.0,0.0,0.0,4.554287251810987
8,17,7,,,,,3.7525,0.0,0.0,0.0,3.154154420620789
8,17,7,,,,,3.6975,0.0,0.0,0.0,3.9484717897045054
8,17,7,,,,,3.99,0.0,0.0,0.0,3.984195057626261
8,17,7,,,,,5.5975,0.0,0.0,0.0,3.0238695611414497
8,18,7,,,,,4.995,0.0,0.0,0.0,5.381683746088691
8,18,7,,,,,3.895,0.0,0.0,0.0,4.735235248060018
8,18,7,,,,,3.1,0.0,0.0,0.0,3.609337447326749
8,18,7,,,,,3.605,0.0,0.0,0.0,3.076017436453096
8,19,7,,,,,4.1025,0.0,0.0,0.0,6.204447344558508
8,19,7,,,,,3.025,0.0,0.0,0.0,3.8607866911801407
8,19,7,,,,,2.9425,0.0,0.0,0.0,4.225114449361929
8,19,7,,,,,3.535,0.0,0.0,0.0,2.251219281899406
8,20,7,,,,,2.955,0.0,0.0,0.0,0.3183333333333333
8,20,7,,,,,3.1,0.0,0.0,0.0,0.1999999999999999
8,20,7,,,,,2.78,0.0,0.0,0.0,0.0933333333333333
8,20,7,,,,,4.39,0.0,0.0,0.0,0.0466666666666666
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.0308333333333333
8,21,7,,,,,4.265,0.0,0.0,0.0,0.0049999999999999
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.0101333070250136
9,8,1,,,,,3.065,0.0,0.0,0.0,0.0878219942167851
9,8,1,,,,,2.965,0.0,0.0,0.0,0.2904881347170586
9,9,1,,,,,3.525,0.0,0.0,0.0,0.2790403732596566
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.4895890185373973
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.8244374664489852
9,9,1,,,,,5.17,0.0,0.0,0.0,1.4408630182862263
9,10,1,,,,,4.04,0.0,0.0,0.0,1.6745725941773535
9,10,1,,,,,4.82,0.0,0.0,0.0,2.520067580453174
9,10,1,,,,,5.3825,0.0,0.0,0.0,3.1870235769086155
9,10,1,,,,,5.41,0.0,0.0,0.0,3.620031931530456
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,2.8292740409062933
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,2.4387428223377308
9,11,1,,,,,5.655,0.0,0.0,0.0,4.283379641959455
9,11,1,,,,,6.09,0.0,0.0,0.0,5.060287491665001
9,12,1,,,,,7.02,0.0,0.0,0.0,5.531544836183898
9,12,1,,,,,6.3325,0.0,0.0,0.0,5.584569614138116
9,12,1,,,,,4.8175,0.0,0.0,0.0,5.783942779245971
9,12,1,,,,,5.165,0.0,0.0,0.0,6.078760544671417
9,13,1,,,,,4.6225,0.0,0.0,0.0,6.225785962133615
9,13,1,,,,,4.7725,0.0,0.0,0.0,6.352455055971532
9,13,1,,,,,4.165,0.0,0.0,0.0,6.472790695117553
9,13,1,,,,,4.45,0.0,0.0,0.0,5.657886191426954
9,14,1,,,,,4.565,0.0,0.0,0.0,5.76241895986913
9,14,1,,,,,4.565,0.0,0.0,0.0,6.3965809877344055
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,6.603740583503727
9,14,1,,,,,4.3025,0.0,0.0,0.0,6.597398963225076
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,6.550931539147282
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,6.52571139847684
9,15,1,,,,,4.695,0.0,0.0,0.0,6.468966081968346
9,15,1,,,,,4.6,0.0,0.0,0.0,6.389102303178612
9,16,1,,,,,3.9375,0.0,0.0,0.0,6.166833132102054
9,16,1,,,,,5.0125,0.0,0.0,0.0,6.021731176052596
9,16,1,,,,,4.7425,0.0,0.0,0.0,5.797859586719142
9,16,1,,,,,4.125,0.0,0.0,0.0,5.078568461731104
9,17,1,,,,,4.05,0.0,0.0,0.0,4.792813701186951
9,17,1,,,,,4.7125,0.0,0.0,0.0,4.285466304890135
9,17,1,,,,,4.985,0.0,0.0,0.0,4.520789139768233
9,17,1,,,,,4.2575,0.0,0.0,0.0,4.540219465583855
9,18,1,,,,,4.005,0.0,0.0,0.0,4.839360143267942
9,18,1,,,,,4.2575,0.0,0.0,0.0,4.3049357989225925
9,18,1,,,,,3.7525,0.0,0.0,0.0,3.762454806170026
9,18,1,,,,,3.4625,0.0,0.0,0.0,2.913821173943239
9,19,1,,,,,3.32,0.0,0.0,0.0,3.8523903989429367
9,19,1,,,,,3.3175,0.0,0.0,0.0,4.77826683540386
9,19,1,,,,,3.0025,0.0,0.0,0.0,4.192033513825587
9,19,1,,,,,2.635,0.0,0.0,0.0,2.577565556780661
9,20,1,,,,,3.275,0.0,0.0,0.0,0.2583333333333333
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.1691666666666666
9,20,1,,,,,3.295,0.0,0.0,0.0,0.0983333333333333
9,20,1,,,,,4.725,0.0,0.0,0.0,0.075
9,21,1,,,,,3.855,0.0,0.0,0.0,0.0349999999999999
9,21,1,,,,,5.005,0.0,0.0,0.0,0.0016666666666666
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.0739495597317341
9,8,2,,,,,3.34,0.0,0.0,0.0,0.1478991194634683
9,9,2,,,,,3.67,0.0,0.0,0.0,0.1720661937021833
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.2150827421277292
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.3871489358299126
9,9,2,,,,,6.195,0.0,0.0,0.0,0.4504085658674799
9,10,2,,,,,4.57,0.0,0.0,0.0,0.4803138461104177
9,10,2,,,,,4.4525,0.0,0.0,0.0,0.8026297165266192
9,10,2,,,,,4.7,0.0,0.0,0.0,0.5898591092584078
9,10,2,,,,,6.0025,0.0,0.0,0.0,0.8447625100450769
9,11,2,,,,,5.27,0.0,0.0,0.0,0.8536457964695724
9,11,2,,,,,4.82,0.0,0.0,0.0,0.8954911786494535
9,11,2,,,,,4.59,0.0,0.0,0.0,1.5399100642196206
9,11,2,,,,,6.45,0.0,0.0,0.0,1.841196815914764
9,12,2,,,,,5.5675,0.0,0.0,0.0,1.7435982486261064
9,12,2,,,,,4.9925,0.0,0.0,0.0,3.577855172815602
9,12,2,,,,,5.845,0.0,0.0,0.0,3.664297165794647
9,12,2,,,,,7.2625,0.0,0.0,0.0,3.3838877739357933
9,13,2,,,,,6.1125,0.0,0.0,0.0,3.041065743801826
9,13,2,,,,,5.91,0.0,0.0,0.0,3.291506452114918
9,13,2,,,,,4.825,0.0,0.0,0.0,4.272223847693915
9,13,2,,,,,4.085,0.0,0.0,0.0,4.070187646029573
9,14,2,,,,,4.3925,0.0,0.0,0.0,3.918825813422688
9,14,2,,,,,4.935,0.0,0.0,0.0,4.587790693796943
9,14,2,,,,,5.0,0.0,0.0,0.0,3.3764788914788912
9,14,2,,,,,3.6975,0.0,0.0,0.0,4.809372121050245
9,15,2,,,,,4.235,0.0,0.0,0.0,4.38453823142873
9,15,2,,,,,4.435,0.0,0.0,0.0,4.76143263527647
9,15,2,,,,,4.165,0.0,0.0,0.0,4.744681772883237
9,15,2,,,,,4.455,0.0,0.0,0.0,5.406340837415939
9,16,2,,,,,4.7825,0.0,0.0,0.0,5.61031893391352
9,16,2,,,,,4.9175,0.0,0.0,0.0,5.928781564146725
9,16,2,,,,,4.5225,0.0,0.0,0.0,5.808841093019933
9,16,2,,,,,4.755,0.0,0.0,0.0,5.38077768744673
9,17,2,,,,,6.595,0.0,0.0,0.0,5.326310336536091
9,17,2,,,,,6.925,0.0,0.0,0.0,4.763878827398316
9,17,2,,,,,6.295,0.0,0.0,0.0,4.654750325625315
9,17,2,,,,,4.37,0.0,0.0,0.0,4.297984069828965
9,18,2,,,,,4.3425,0.0,0.0,0.0,4.695102905178591
9,18,2,,,,,4.04,0.0,0.0,0.0,4.908639537020335
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,4.197751762661111
9,18,2,,,,,3.2325,0.0,0.0,0.0,1.873175770459852
9,19,2,,,,,2.82,0.0,0.0,0.0,4.750140552899795
9,19,2,,,,,3.5425,0.0,0.0,0.0,4.687034820916828
9,19,2,,,,,3.2025,0.0,0.0,0.0,3.9068184982183096
9,19,2,,,,,3.2325,0.0,0.0,0.0,2.8282841697821244
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.2624999999999999
9,20,2,,,,,2.745,0.0,0.0,0.0,0.1649999999999999
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.1075
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.0691666666666666
9,21,2,,,,,4.58,0.0,0.0,0.0,0.0266666666666666
9,21,2,,,,,4.255,0.0,0.0,0.0,0.0016666666666666
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.0227583396407903
9,8,3,,,,,3.375,0.0,0.0,0.0,0.2275833964079032
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.2448166992651735
9,9,3,,,,,3.78,0.0,0.0,0.0,0.5350633014867711
9,9,3,,,,,4.275,0.0,0.0,0.0,1.0347922340074345
9,9,3,,,,,4.415,0.0,0.0,0.0,0.6713530103560429
9,10,3,,,,,7.72,0.0,0.0,0.0,0.9978071266646048
9,10,3,,,,,4.12,0.0,0.0,0.0,1.733894351253248
9,10,3,,,,,4.325,0.0,0.0,0.0,1.6970899900238157
9,10,3,,,,,4.49,0.0,0.0,0.0,1.8320393145317333
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,2.4517593115256524
9,11,3,,,,,5.3225,0.0,0.0,0.0,1.7108657148609132
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.2816014582974995
9,11,3,,,,,5.335,0.0,0.0,0.0,1.308430474332713
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,2.667372967622515
9,12,3,,,,,4.255,0.0,0.0,0.0,1.4617453733575374
9,12,3,,,,,5.17,0.0,0.0,0.0,1.1827227522323094
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.1431598432667922
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.4675812166317963
9,13,3,,,,,4.9175,0.0,0.0,0.0,0.977689626486518
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.4257101405510035
9,13,3,,,,,4.5975,0.0,0.0,0.0,0.9190701199734076
9,14,3,,,,,4.73,0.0,0.0,0.0,0.4026447107343658
9,14,3,,,,,4.59,0.0,0.0,0.0,0.914339030625956
9,14,3,,,,,4.63,0.0,0.0,0.0,1.1576035433613017
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.348440359386444
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.062123287702324
9,15,3,,,,,3.23,0.0,0.0,0.0,1.438335254579272
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.3988433906529625
9,15,3,,,,,5.34,0.0,0.0,0.0,1.32193818195436
9,16,3,,,,,5.365,0.0,0.0,0.0,1.731844314230854
9,16,3,,,,,4.885,0.0,0.0,0.0,2.3623502820595808
9,16,3,,,,,5.3075,0.0,0.0,0.0,3.117729185075166
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,2.841371049825562
9,17,3,,,,,5.3875,0.0,0.0,0.0,3.025400096920998
9,17,3,,,,,4.065,0.0,0.0,0.0,4.628550251371919
9,17,3,,,,,4.6975,0.0,0.0,0.0,4.738753828785536
9,17,3,,,,,3.375,0.0,0.0,0.0,4.470522479986355
9,18,3,,,,,3.465,0.0,0.0,0.0,4.286749244552475
9,18,3,,,,,3.615,0.0,0.0,0.0,4.448921347120665
9,18,3,,,,,4.675,0.0,0.0,0.0,3.7029296753069927
9,18,3,,,,,3.88,0.0,0.0,0.0,3.924564882150185
9,19,3,,,,,4.045,0.0,0.0,0.0,6.352786074597025
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,5.04018000730551
9,19,3,,,,,3.15,0.0,0.0,0.0,3.7503030494043257
9,19,3,,,,,2.965,0.0,0.0,0.0,2.761586790925004
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.2825
9,20,3,,,,,3.595,0.0,0.0,0.0,0.1983333333333333
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.1291666666666666
9,20,3,,,,,3.96,0.0,0.0,0.0,0.0699999999999999
9,21,3,,,,,4.33,0.0,0.0,0.0,0.0266666666666666
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.0008333333333333
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.0133509616546258
9,8,4,,,,,3.11,0.0,0.0,0.0,0.1958141042678457
9,8,4,,,,,3.525,0.0,0.0,0.0,0.4895352606696144
9,9,4,,,,,3.545,0.0,0.0,0.0,0.5448488619483612
9,9,4,,,,,3.9175,0.0,0.0,0.0,0.9172455611699476
9,9,4,,,,,4.1525,0.0,0.0,0.0,1.4021110621698656
9,9,4,,,,,5.655,0.0,0.0,0.0,1.9044717101130797
9,10,4,,,,,4.395,0.0,0.0,0.0,2.1644231630688764
9,10,4,,,,,4.005,0.0,0.0,0.0,1.640706405275273
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.6860941522773487
9,10,4,,,,,4.275,0.0,0.0,0.0,3.293687422061334
9,11,4,,,,,4.4475,0.0,0.0,0.0,3.662382533795048
9,11,4,,,,,5.99,0.0,0.0,0.0,3.6973800060123145
9,11,4,,,,,6.9425,0.0,0.0,0.0,4.48173511864633
9,11,4,,,,,5.515,0.0,0.0,0.0,4.747304172530288
9,12,4,,,,,5.825,0.0,0.0,0.0,5.077082619230954
9,12,4,,,,,5.605,0.0,0.0,0.0,5.102154632165429
9,12,4,,,,,4.61,0.0,0.0,0.0,5.733133624349687
9,12,4,,,,,4.8325,0.0,0.0,0.0,5.919084386947033
9,13,4,,,,,5.2975,0.0,0.0,0.0,6.146341865643382
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,6.268468562528383
9,13,4,,,,,4.3175,0.0,0.0,0.0,6.373750197774073
9,13,4,,,,,4.21,0.0,0.0,0.0,6.49377126195416
9,14,4,,,,,4.27,0.0,0.0,0.0,6.556013072717714
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,6.58132586450427
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,6.589763461766454
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,6.602419857659732
9,15,4,,,,,3.9875,0.0,0.0,0.0,6.263699164549299
9,15,4,,,,,3.5125,0.0,0.0,0.0,6.493751554566137
9,15,4,,,,,3.905,0.0,0.0,0.0,6.403821983923192
9,15,4,,,,,4.5,0.0,0.0,0.0,6.274156091368248
9,16,4,,,,,4.55,0.0,0.0,0.0,6.037056039437128
9,16,4,,,,,4.8125,0.0,0.0,0.0,5.84064496966092
9,16,4,,,,,5.3225,0.0,0.0,0.0,5.642166414939699
9,16,4,,,,,4.5325,0.0,0.0,0.0,5.402338161318224
9,17,4,,,,,4.9275,0.0,0.0,0.0,5.159333301934748
9,17,4,,,,,5.085,0.0,0.0,0.0,4.873283661155687
9,17,4,,,,,5.9575,0.0,0.0,0.0,4.55800267022402
9,17,4,,,,,5.295,0.0,0.0,0.0,4.213490329139749
9,18,4,,,,,4.38,0.0,0.0,0.0,4.998103581269579
9,18,4,,,,,3.92,0.0,0.0,0.0,4.50153173518232
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,3.945587168367237
9,18,4,,,,,4.3375,0.0,0.0,0.0,3.332968640857413
9,19,4,,,,,4.84,0.0,0.0,0.0,5.32418194161575
9,19,4,,,,,2.715,0.0,0.0,0.0,4.553306177868295
9,19,4,,,,,3.1275,0.0,0.0,0.0,3.345600814663951
9,19,4,,,,,2.9175,0.0,0.0,0.0,2.399993211133741
9,20,4,,,,,2.75,0.0,0.0,0.0,0.25
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.1691666666666666
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.1075
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.0641666666666666
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.0208333333333333
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.0075237157382545
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.1467124568959642
9,8,5,,,,,3.5,0.0,0.0,0.0,0.3761857869127288
9,9,5,,,,,3.525,0.0,0.0,0.0,0.5309551185358519
9,9,5,,,,,3.9275,0.0,0.0,0.0,0.9380207094133384
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.418408673802919
9,9,5,,,,,5.4475,0.0,0.0,0.0,1.9695906539972792
9,10,5,,,,,4.275,0.0,0.0,0.0,2.287628590405092
9,10,5,,,,,3.855,0.0,0.0,0.0,2.813103672557548
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,3.1007559804599705
9,10,5,,,,,4.365,0.0,0.0,0.0,3.728155108719585
9,11,5,,,,,4.1925,0.0,0.0,0.0,4.200975596523878
9,11,5,,,,,4.6175,0.0,0.0,0.0,4.581458202495673
9,11,5,,,,,6.785,0.0,0.0,0.0,4.955226409538554
9,11,5,,,,,4.9525,0.0,0.0,0.0,5.328994616581436
9,12,5,,,,,5.085,0.0,0.0,0.0,6.013775809560999
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,6.336535679371691
9,12,5,,,,,5.685,0.0,0.0,0.0,6.583352050403397
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,6.887126045519343
9,13,5,,,,,5.26,0.0,0.0,0.0,7.332703750611574
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.496249406833604
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.589006644690874
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.640267223506734
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.4712460428971905
9,14,5,,,,,4.895,0.0,0.0,0.0,7.49259923895501
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.502089548314042
9,14,5,,,,,6.145,0.0,0.0,0.0,7.49259923895501
9,15,5,,,,,4.855,0.0,0.0,0.0,6.521713753370088
9,15,5,,,,,5.1,0.0,0.0,0.0,6.517562439714219
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,6.488503244123137
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,6.436611823424775
9,16,5,,,,,6.0425,0.0,0.0,0.0,6.170227145822107
9,16,5,,,,,6.09,0.0,0.0,0.0,6.004569738194798
9,16,5,,,,,6.095,0.0,0.0,0.0,5.80414472649756
9,16,5,,,,,6.7375,0.0,0.0,0.0,5.511687821674039
9,17,5,,,,,8.695,0.0,0.0,0.0,5.343075417454862
9,17,5,,,,,6.805,0.0,0.0,0.0,5.019755105149602
9,17,5,,,,,5.695,0.0,0.0,0.0,4.721305586098594
9,17,5,,,,,6.29,0.0,0.0,0.0,4.385549877166209
9,18,5,,,,,5.33,0.0,0.0,0.0,5.225753932349482
9,18,5,,,,,6.075,0.0,0.0,0.0,4.679375933211492
9,18,5,,,,,6.3175,0.0,0.0,0.0,4.130293092493612
9,18,5,,,,,6.05,0.0,0.0,0.0,3.5703908854561672
9,19,5,,,,,7.005,0.0,0.0,0.0,5.845449260380253
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,4.705003170560149
9,19,5,,,,,6.6675,0.0,0.0,0.0,3.5380350786512054
9,19,5,,,,,6.6725,0.0,0.0,0.0,2.487763795933157
9,20,5,,,,,5.97,0.0,0.0,0.0,0.24
9,20,5,,,,,3.355,0.0,0.0,0.0,0.1183333333333333
9,20,5,,,,,3.485,0.0,0.0,0.0,0.0783333333333333
9,20,5,,,,,3.895,0.0,0.0,0.0,0.0483333333333333
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.0108333333333333
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.0702422507320763
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.155118303700002
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.2356839863872801
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.4887341612452021
9,9,6,,,,,3.295,0.0,0.0,0.0,0.7889211333805799
9,9,6,,,,,3.06,0.0,0.0,0.0,1.05189484450744
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.3908890092216528
9,10,6,,,,,3.46,0.0,0.0,0.0,2.087514234553381
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,3.159608649131701
9,10,6,,,,,4.25,0.0,0.0,0.0,3.5421621627037005
9,11,6,,,,,4.6,0.0,0.0,0.0,3.864207011807391
9,11,6,,,,,3.77,0.0,0.0,0.0,4.495674986907623
9,11,6,,,,,4.545,0.0,0.0,0.0,4.047992467247011
9,11,6,,,,,4.635,0.0,0.0,0.0,3.1903270085287847
9,12,6,,,,,3.835,0.0,0.0,0.0,5.194945827723368
9,12,6,,,,,4.9225,0.0,0.0,0.0,5.276334862625033
9,12,6,,,,,3.9625,0.0,0.0,0.0,5.313541278580079
9,12,6,,,,,3.94,0.0,0.0,0.0,4.594992370448244
9,13,6,,,,,4.205,0.0,0.0,0.0,5.746325043173221
9,13,6,,,,,4.065,0.0,0.0,0.0,5.616673873786557
9,13,6,,,,,2.91,0.0,0.0,0.0,5.473131507679893
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.447498149853247
9,14,6,,,,,3.635,0.0,0.0,0.0,3.949035662481318
9,14,6,,,,,4.23,0.0,0.0,0.0,4.02997598350305
9,14,6,,,,,5.015,0.0,0.0,0.0,4.911799480950334
9,14,6,,,,,3.955,0.0,0.0,0.0,5.9256835021699175
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,6.641374021701064
9,15,6,,,,,3.05,0.0,0.0,0.0,5.459805439867207
9,15,6,,,,,3.165,0.0,0.0,0.0,5.555664619345792
9,15,6,,,,,3.87,0.0,0.0,0.0,4.476206902608688
9,16,6,,,,,4.69,0.0,0.0,0.0,5.253843837886407
9,16,6,,,,,3.1125,0.0,0.0,0.0,4.9866646675591095
9,16,6,,,,,3.64,0.0,0.0,0.0,3.581424603776604
9,16,6,,,,,3.775,0.0,0.0,0.0,3.2836523986790054
9,17,6,,,,,4.7875,0.0,0.0,0.0,2.945870131029989
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,2.406661393265489
9,17,6,,,,,5.365,0.0,0.0,0.0,3.634974734118983
9,17,6,,,,,4.3525,0.0,0.0,0.0,2.5836217898291283
9,18,6,,,,,4.205,0.0,0.0,0.0,2.392801777890771
9,18,6,,,,,3.58,0.0,0.0,0.0,2.257155418599911
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,3.1849765161493937
9,18,6,,,,,3.0825,0.0,0.0,0.0,1.717282908622288
9,19,6,,,,,3.64,0.0,0.0,0.0,3.972722211095534
9,19,6,,,,,3.815,0.0,0.0,0.0,4.340566860271046
9,19,6,,,,,3.78,0.0,0.0,0.0,4.266997930435943
9,19,6,,,,,3.785,0.0,0.0,0.0,2.175538353695173
9,20,6,,,,,3.73,0.0,0.0,0.0,0.2433333333333333
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.1525
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.0808333333333333
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.0424999999999999
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.0075
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.1053179552660755
9,9,7,,,,,3.775,0.0,0.0,0.0,0.2758327399825788
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.3284917176156166
9,10,7,,,,,3.55,0.0,0.0,0.0,0.2457970706630837
9,10,7,,,,,3.26,0.0,0.0,0.0,0.2130241279080059
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.1700096405419662
9,10,7,,,,,3.7,0.0,0.0,0.0,1.1880191748715712
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,1.9710587108341049
9,11,7,,,,,4.6375,0.0,0.0,0.0,2.3813523127755136
9,11,7,,,,,4.93,0.0,0.0,0.0,2.828757898812125
9,11,7,,,,,4.73,0.0,0.0,0.0,3.0761711261134765
9,12,7,,,,,5.8125,0.0,0.0,0.0,2.332364295910603
9,12,7,,,,,4.5075,0.0,0.0,0.0,3.5306812408317843
9,12,7,,,,,4.465,0.0,0.0,0.0,5.983291873776
9,12,7,,,,,3.9925,0.0,0.0,0.0,5.591454672063018
9,13,7,,,,,4.985,0.0,0.0,0.0,6.040837474361868
9,13,7,,,,,3.935,0.0,0.0,0.0,6.41656337117774
9,13,7,,,,,3.1875,0.0,0.0,0.0,6.418650737271162
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,6.489621184447493
9,14,7,,,,,3.8925,0.0,0.0,0.0,6.388111181707576
9,14,7,,,,,4.7325,0.0,0.0,0.0,5.83643916601546
9,14,7,,,,,4.7,0.0,0.0,0.0,6.227206843797376
9,14,7,,,,,4.9775,0.0,0.0,0.0,5.832259832563246
9,15,7,,,,,4.01,0.0,0.0,0.0,6.433256320263256
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,6.429111180881643
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,6.472635144388579
9,15,7,,,,,3.975,0.0,0.0,0.0,6.196983375511319
9,16,7,,,,,4.9425,0.0,0.0,0.0,5.6738202153923885
9,16,7,,,,,4.0725,0.0,0.0,0.0,5.98437861393025
9,16,7,,,,,3.625,0.0,0.0,0.0,5.414340500824569
9,16,7,,,,,3.635,0.0,0.0,0.0,5.218198354379604
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,5.252423341174936
9,17,7,,,,,4.7525,0.0,0.0,0.0,4.593001102076294
9,17,7,,,,,4.12,0.0,0.0,0.0,4.06504595494985
9,17,7,,,,,4.47,0.0,0.0,0.0,4.3571950482214
9,18,7,,,,,3.9625,0.0,0.0,0.0,5.123274530938259
9,18,7,,,,,4.04,0.0,0.0,0.0,4.663946469543793
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,4.085030037135386
9,18,7,,,,,3.465,0.0,0.0,0.0,3.495241934634801
9,19,7,,,,,2.92,0.0,0.0,0.0,5.816013238258201
9,19,7,,,,,3.39,0.0,0.0,0.0,4.66152371905339
9,19,7,,,,,2.83,0.0,0.0,0.0,3.4416857364973623
9,19,7,,,,,3.0675,0.0,0.0,0.0,2.3253161542474263
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.2191666666666666
9,20,7,,,,,3.145,0.0,0.0,0.0,0.1316666666666666
9,20,7,,,,,2.745,0.0,0.0,0.0,0.0816666666666666
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.0408333333333333
9,21,7,,,,,4.025,0.0,0.0,0.0,0.0083333333333333
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.1075666843009769
9,8,1,,,,,3.71,0.0,0.0,0.0,0.3764833950534194
9,9,1,,,,,3.02,0.0,0.0,0.0,0.5176764015529448
9,9,1,,,,,3.445,0.0,0.0,0.0,0.940777306668332
9,9,1,,,,,3.9625,0.0,0.0,0.0,1.4559648793676572
9,9,1,,,,,4.07,0.0,0.0,0.0,2.060750290797299
9,10,1,,,,,3.6675,0.0,0.0,0.0,2.153833511806938
9,10,1,,,,,4.5025,0.0,0.0,0.0,2.626183129204148
9,10,1,,,,,4.0575,0.0,0.0,0.0,3.074309689298937
9,10,1,,,,,5.8725,0.0,0.0,0.0,3.5305106018278662
9,11,1,,,,,4.875,0.0,0.0,0.0,3.973440304827747
9,11,1,,,,,4.62,0.0,0.0,0.0,4.376897320394873
9,11,1,,,,,4.86,0.0,0.0,0.0,4.77627901257243
9,11,1,,,,,4.6275,0.0,0.0,0.0,5.198074983392607
9,12,1,,,,,6.65,0.0,0.0,0.0,5.655983055876952
9,12,1,,,,,5.7025,0.0,0.0,0.0,5.699017709562972
9,12,1,,,,,6.5225,0.0,0.0,0.0,4.93668955855347
9,12,1,,,,,6.875,0.0,0.0,0.0,5.225636519016748
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,6.471054553056236
9,13,1,,,,,5.365,0.0,0.0,0.0,6.5166253597679
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,6.543553563733884
9,13,1,,,,,4.9375,0.0,0.0,0.0,6.576695968615093
9,14,1,,,,,4.4725,0.0,0.0,0.0,6.643015121518556
9,14,1,,,,,4.48,0.0,0.0,0.0,6.649264430193551
9,14,1,,,,,4.98,0.0,0.0,0.0,6.649264430193551
9,14,1,,,,,4.48,0.0,0.0,0.0,6.649264430193551
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,6.569520991654285
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,6.548888073966928
9,15,1,,,,,5.145,0.0,0.0,0.0,6.515875405667158
9,15,1,,,,,5.0725,0.0,0.0,0.0,6.456039944373824
9,16,1,,,,,5.0,0.0,0.0,0.0,6.574954935975741
9,16,1,,,,,4.765,0.0,0.0,0.0,6.375585334691316
9,16,1,,,,,4.4825,0.0,0.0,0.0,6.135917622508974
9,16,1,,,,,4.4525,0.0,0.0,0.0,5.898370863531786
9,17,1,,,,,3.875,0.0,0.0,0.0,5.468356643153916
9,17,1,,,,,5.485,0.0,0.0,0.0,5.146445836990893
9,17,1,,,,,4.8225,0.0,0.0,0.0,4.805963253549234
9,17,1,,,,,4.375,0.0,0.0,0.0,4.436591238785253
9,18,1,,,,,4.395,0.0,0.0,0.0,5.317614305194108
9,18,1,,,,,4.89,0.0,0.0,0.0,4.769014667988179
9,18,1,,,,,4.13,0.0,0.0,0.0,4.214983351205953
