month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,18,1,,,,,3.82,0.0,0.0,0.0,3.606635238660764
9,19,1,,,,,3.2625,0.0,0.0,0.0,6.602900594276747
9,19,1,,,,,2.96,0.0,0.0,0.0,5.282320475421397
9,19,1,,,,,3.62,0.0,0.0,0.0,3.8721082218021103
9,19,1,,,,,3.5525,0.0,0.0,0.0,2.515675249041186
9,20,1,,,,,3.37,0.0,0.0,0.0,0.2066666666666666
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.1141666666666666
9,20,1,,,,,3.2,0.0,0.0,0.0,0.0666666666666666
9,20,1,,,,,3.605,0.0,0.0,0.0,0.0349999999999999
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.0058333333333333
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.0752654617460149
9,8,2,,,,,3.96,0.0,0.0,0.0,0.3327525677192239
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.4919662024341014
9,9,2,,,,,3.685,0.0,0.0,0.0,0.9339865975144868
9,9,2,,,,,3.4675,0.0,0.0,0.0,1.465909445831561
9,9,2,,,,,4.98,0.0,0.0,0.0,2.227583007975728
9,10,2,,,,,4.805,0.0,0.0,0.0,2.088925678378731
9,10,2,,,,,4.1125,0.0,0.0,0.0,2.3403325848763665
9,10,2,,,,,5.46,0.0,0.0,0.0,2.8288386877457574
9,10,2,,,,,5.48,0.0,0.0,0.0,3.049586215402218
9,11,2,,,,,4.745,0.0,0.0,0.0,3.497087616155991
9,11,2,,,,,5.6425,0.0,0.0,0.0,4.030506751953636
9,11,2,,,,,6.8175,0.0,0.0,0.0,4.58658075452261
9,11,2,,,,,6.115,0.0,0.0,0.0,5.037618556606334
9,12,2,,,,,5.17,0.0,0.0,0.0,4.063650623620194
9,12,2,,,,,5.6375,0.0,0.0,0.0,4.243293715213159
9,12,2,,,,,6.525,0.0,0.0,0.0,4.563347499085685
9,12,2,,,,,3.8725,0.0,0.0,0.0,4.850363473010079
9,13,2,,,,,5.245,0.0,0.0,0.0,5.6841706348469145
9,13,2,,,,,5.3175,0.0,0.0,0.0,5.955948993592375
9,13,2,,,,,4.325,0.0,0.0,0.0,6.172950318792238
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,6.638555103929809
9,14,2,,,,,4.0775,0.0,0.0,0.0,6.170029863778631
9,14,2,,,,,5.08,0.0,0.0,0.0,5.540606824109641
9,14,2,,,,,5.795,0.0,0.0,0.0,4.669097999952577
9,14,2,,,,,4.4,0.0,0.0,0.0,3.2839462939251667
9,15,2,,,,,4.045,0.0,0.0,0.0,3.9881605421145223
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,3.97152587874804
9,15,2,,,,,4.2,0.0,0.0,0.0,3.493279306961626
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,2.32677353838694
9,16,2,,,,,4.835,0.0,0.0,0.0,1.294465484774809
9,16,2,,,,,4.335,0.0,0.0,0.0,1.090291118091085
9,16,2,,,,,4.095,0.0,0.0,0.0,1.302632459442158
9,16,2,,,,,3.985,0.0,0.0,0.0,2.2336675715199386
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,1.7201164942103966
9,17,2,,,,,4.275,0.0,0.0,0.0,1.8996432156935203
9,17,2,,,,,4.215,0.0,0.0,0.0,1.4320387318305
9,17,2,,,,,4.275,0.0,0.0,0.0,1.2733872105198325
9,18,2,,,,,3.7375,0.0,0.0,0.0,1.618092135827094
9,18,2,,,,,4.6925,0.0,0.0,0.0,1.5691414493650977
9,18,2,,,,,3.98,0.0,0.0,0.0,0.794088913716826
9,18,2,,,,,4.11,0.0,0.0,0.0,0.9355020079403702
9,19,2,,,,,3.705,0.0,0.0,0.0,1.4624106393690215
9,19,2,,,,,3.7,0.0,0.0,0.0,0.9334535995972476
9,19,2,,,,,4.005,0.0,0.0,0.0,1.047542372881356
9,19,2,,,,,3.36,0.0,0.0,0.0,0.7467628796777982
9,20,2,,,,,3.44,0.0,0.0,0.0,0.0633333333333333
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.0208333333333333
9,20,2,,,,,3.755,0.0,0.0,0.0,0.0016666666666666
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.0506009150558144
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.0767760103158376
9,9,3,,,,,4.13,0.0,0.0,0.0,0.1287855656910825
9,9,3,,,,,4.635,0.0,0.0,0.0,0.133738856679201
9,9,3,,,,,6.46,0.0,0.0,0.0,0.2080382215009794
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.1916497640764437
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.3247959159611309
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.3530390390881858
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.2804138653329018
9,11,3,,,,,5.59,0.0,0.0,0.0,0.4808778894143048
9,11,3,,,,,6.33,0.0,0.0,0.0,0.4727274167123674
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.5481192892052882
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.6418497252775679
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.1475716433557692
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.1475716433557692
9,12,3,,,,,6.215,0.0,0.0,0.0,0.8010174581108984
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.496201003362585
9,13,3,,,,,5.305,0.0,0.0,0.0,1.4997579131820884
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.5516885888462884
9,13,3,,,,,4.865,0.0,0.0,0.0,2.588224875103716
9,13,3,,,,,5.09,0.0,0.0,0.0,3.398343415465231
9,14,3,,,,,4.58,0.0,0.0,0.0,4.658109165808445
9,14,3,,,,,6.1,0.0,0.0,0.0,5.718288133653736
9,14,3,,,,,5.525,0.0,0.0,0.0,3.5687126673532443
9,14,3,,,,,4.34,0.0,0.0,0.0,2.99688385398787
9,15,3,,,,,3.9825,0.0,0.0,0.0,3.067356582208101
9,15,3,,,,,3.8725,0.0,0.0,0.0,3.5933065387019214
9,15,3,,,,,4.315,0.0,0.0,0.0,4.7787484328305725
9,15,3,,,,,4.32,0.0,0.0,0.0,5.810103425642673
9,16,3,,,,,4.9575,0.0,0.0,0.0,5.212734505936258
9,16,3,,,,,4.995,0.0,0.0,0.0,5.444815213711198
9,16,3,,,,,5.695,0.0,0.0,0.0,5.404453351489471
9,16,3,,,,,4.44,0.0,0.0,0.0,4.99679854305001
9,17,3,,,,,4.395,0.0,0.0,0.0,3.006138117201947
9,17,3,,,,,5.1025,0.0,0.0,0.0,3.38345174919643
9,17,3,,,,,5.1725,0.0,0.0,0.0,4.059729734410586
9,17,3,,,,,4.9925,0.0,0.0,0.0,3.911278469363576
9,18,3,,,,,4.335,0.0,0.0,0.0,2.817464715879701
9,18,3,,,,,4.6175,0.0,0.0,0.0,3.125369467228257
9,18,3,,,,,4.175,0.0,0.0,0.0,3.733004507500184
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,1.9727702652774697
9,19,3,,,,,4.125,0.0,0.0,0.0,2.354927515009518
9,19,3,,,,,3.625,0.0,0.0,0.0,1.3082930638941768
9,19,3,,,,,3.465,0.0,0.0,0.0,1.496687265094938
9,19,3,,,,,3.47,0.0,0.0,0.0,1.5071536096060916
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.2208333333333333
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.1574999999999999
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.0725
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.0291666666666666
9,21,3,,,,,4.01,0.0,0.0,0.0,0.0033333333333333
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.0573530438614331
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.3400216171784964
9,9,4,,,,,3.46,0.0,0.0,0.0,0.4533705638623671
9,9,4,,,,,3.61,0.0,0.0,0.0,0.6012087912087912
9,9,4,,,,,3.79,0.0,0.0,0.0,0.7786146640245001
9,9,4,,,,,4.3375,0.0,0.0,0.0,1.5646212394163213
9,10,4,,,,,4.5575,0.0,0.0,0.0,0.8549851807189383
9,10,4,,,,,4.0225,0.0,0.0,0.0,1.0288119550495023
9,10,4,,,,,5.315,0.0,0.0,0.0,1.265297217801549
9,10,4,,,,,5.405,0.0,0.0,0.0,1.3380619140329482
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,1.7359956680029316
9,11,4,,,,,5.02,0.0,0.0,0.0,1.867635149936804
9,11,4,,,,,6.115,0.0,0.0,0.0,1.94579609233504
9,11,4,,,,,7.535,0.0,0.0,0.0,1.879976351368104
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,1.968056220493068
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,2.186960778916556
9,12,4,,,,,5.2925,0.0,0.0,0.0,2.7456886042260287
9,12,4,,,,,6.37,0.0,0.0,0.0,3.018798100925808
9,13,4,,,,,5.465,0.0,0.0,0.0,3.955125197350213
9,13,4,,,,,5.7775,0.0,0.0,0.0,4.636681766352768
9,13,4,,,,,5.3125,0.0,0.0,0.0,3.617492558552025
9,13,4,,,,,4.92,0.0,0.0,0.0,2.659119167677662
9,14,4,,,,,4.55,0.0,0.0,0.0,3.5737317695667743
9,14,4,,,,,4.83,0.0,0.0,0.0,3.3908896790308
9,14,4,,,,,6.1125,0.0,0.0,0.0,3.417900442405432
9,14,4,,,,,4.7775,0.0,0.0,0.0,2.1006062901348885
9,15,4,,,,,4.055,0.0,0.0,0.0,2.311589460992792
9,15,4,,,,,4.495,0.0,0.0,0.0,2.674191729383818
9,15,4,,,,,5.1075,0.0,0.0,0.0,2.354854504380357
9,15,4,,,,,5.8025,0.0,0.0,0.0,2.1035052047002143
9,16,4,,,,,6.1525,0.0,0.0,0.0,2.0536684729106787
9,16,4,,,,,5.615,0.0,0.0,0.0,1.594210906130454
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.2202338168907363
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.3057142944312432
9,17,4,,,,,4.465,0.0,0.0,0.0,1.7713533388935323
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,2.943241044013935
9,17,4,,,,,6.335,0.0,0.0,0.0,1.6541645683814918
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.3544317514949271
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.39372776080129
9,18,4,,,,,4.49,0.0,0.0,0.0,1.898306304339917
9,18,4,,,,,4.0125,0.0,0.0,0.0,1.6501082099506466
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.3391787290673844
9,19,4,,,,,4.2525,0.0,0.0,0.0,2.6249182254911965
9,19,4,,,,,3.395,0.0,0.0,0.0,1.8756900693130707
9,19,4,,,,,3.5025,0.0,0.0,0.0,1.5770466783889223
9,19,4,,,,,3.1425,0.0,0.0,0.0,1.346514938026422
9,20,4,,,,,3.12,0.0,0.0,0.0,0.2066666666666666
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.1158333333333333
9,20,4,,,,,3.17,0.0,0.0,0.0,0.0566666666666666
9,20,4,,,,,3.32,0.0,0.0,0.0,0.0233333333333333
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.0008333333333333
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.0039094214518613
9,8,5,,,,,3.53,0.0,0.0,0.0,0.0469130574223362
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.1203083725163383
9,9,5,,,,,4.08,0.0,0.0,0.0,0.3240960239215645
9,9,5,,,,,4.225,0.0,0.0,0.0,0.7120291434640434
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.2791971853267814
9,10,5,,,,,4.2025,0.0,0.0,0.0,0.771422435419005
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,1.9113458767337024
9,10,5,,,,,5.025,0.0,0.0,0.0,2.2474511898034
9,10,5,,,,,5.9275,0.0,0.0,0.0,1.156121287727695
9,11,5,,,,,6.4275,0.0,0.0,0.0,2.0238014753027143
9,11,5,,,,,6.82,0.0,0.0,0.0,2.3510278724422875
9,11,5,,,,,7.1975,0.0,0.0,0.0,2.457324345398455
9,11,5,,,,,6.9675,0.0,0.0,0.0,1.640300474833405
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,3.359791825041969
9,12,5,,,,,6.2125,0.0,0.0,0.0,3.99067901084065
9,12,5,,,,,6.415,0.0,0.0,0.0,6.067525753352415
9,12,5,,,,,5.9775,0.0,0.0,0.0,4.426795656057188
9,13,5,,,,,5.205,0.0,0.0,0.0,5.673214747524284
9,13,5,,,,,6.1625,0.0,0.0,0.0,6.271842552725393
9,13,5,,,,,4.655,0.0,0.0,0.0,6.477025934720119
9,13,5,,,,,5.28,0.0,0.0,0.0,5.736673525460798
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,6.64836141455286
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,6.820074060359193
9,14,5,,,,,5.725,0.0,0.0,0.0,6.802462506943158
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,6.7826495093501205
9,15,5,,,,,5.205,0.0,0.0,0.0,6.440258954603515
9,15,5,,,,,4.895,0.0,0.0,0.0,6.39010768435352
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,6.33159786906186
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,6.183233694572292
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,5.838221157491594
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,5.687636157263508
9,16,5,,,,,6.0525,0.0,0.0,0.0,5.333557913483956
9,16,5,,,,,5.955,0.0,0.0,0.0,5.254195548498883
9,17,5,,,,,6.3175,0.0,0.0,0.0,5.02095077544481
9,17,5,,,,,6.4075,0.0,0.0,0.0,4.681669388064114
9,17,5,,,,,6.54,0.0,0.0,0.0,4.377557412789953
9,17,5,,,,,5.4225,0.0,0.0,0.0,3.866566542771467
9,18,5,,,,,5.4075,0.0,0.0,0.0,4.78968454258675
9,18,5,,,,,6.0075,0.0,0.0,0.0,4.0833215357390165
9,18,5,,,,,5.71,0.0,0.0,0.0,2.401634223282296
9,18,5,,,,,6.945,0.0,0.0,0.0,2.1136554589520657
9,19,5,,,,,6.335,0.0,0.0,0.0,3.250335541993108
9,19,5,,,,,5.9075,0.0,0.0,0.0,2.8863389749875705
9,19,5,,,,,6.6725,0.0,0.0,0.0,2.9170992482556444
9,19,5,,,,,6.0975,0.0,0.0,0.0,2.2506266607807164
9,20,5,,,,,6.495,0.0,0.0,0.0,0.1649999999999999
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.1491666666666666
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.0725
9,20,5,,,,,4.325,0.0,0.0,0.0,0.0249999999999999
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.0244303996051541
9,8,6,,,,,3.125,0.0,0.0,0.0,0.2035866633762845
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.3078365336175189
9,9,6,,,,,3.685,0.0,0.0,0.0,0.6747776816896015
9,9,6,,,,,3.625,0.0,0.0,0.0,1.108211521023068
9,9,6,,,,,3.4925,0.0,0.0,0.0,1.4702272845572704
9,10,6,,,,,3.295,0.0,0.0,0.0,1.6404671021767872
9,10,6,,,,,3.6175,0.0,0.0,0.0,2.099717672346084
9,10,6,,,,,4.7625,0.0,0.0,0.0,2.617126611663457
9,10,6,,,,,3.6325,0.0,0.0,0.0,3.1144809409297687
9,11,6,,,,,3.625,0.0,0.0,0.0,3.5500285780499468
9,11,6,,,,,3.715,0.0,0.0,0.0,4.028775289146968
9,11,6,,,,,3.7,0.0,0.0,0.0,4.219462538482223
9,11,6,,,,,3.895,0.0,0.0,0.0,4.580551159563874
9,12,6,,,,,3.73,0.0,0.0,0.0,4.935129367174502
9,12,6,,,,,3.7625,0.0,0.0,0.0,4.961950722430885
9,12,6,,,,,3.785,0.0,0.0,0.0,5.393155587706584
9,12,6,,,,,4.06,0.0,0.0,0.0,5.620105516799056
9,13,6,,,,,5.46,0.0,0.0,0.0,5.763084849938245
9,13,6,,,,,3.85,0.0,0.0,0.0,5.464994254251784
9,13,6,,,,,3.7475,0.0,0.0,0.0,5.794135953655584
9,13,6,,,,,3.28,0.0,0.0,0.0,6.028054268326211
9,14,6,,,,,3.8175,0.0,0.0,0.0,6.475652159182646
9,14,6,,,,,3.785,0.0,0.0,0.0,6.447841297580606
9,14,6,,,,,4.9575,0.0,0.0,0.0,6.381523089144972
9,14,6,,,,,5.1725,0.0,0.0,0.0,6.351572930496623
9,15,6,,,,,3.75,0.0,0.0,0.0,6.968181608213135
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,7.129170631575301
9,15,6,,,,,2.975,0.0,0.0,0.0,6.94415339577102
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,6.970584429457347
9,16,6,,,,,2.925,0.0,0.0,0.0,6.033976366148036
9,16,6,,,,,3.685,0.0,0.0,0.0,5.824856607610053
9,16,6,,,,,4.17,0.0,0.0,0.0,5.593953540891032
9,16,6,,,,,3.3225,0.0,0.0,0.0,5.508998638984977
9,17,6,,,,,3.5975,0.0,0.0,0.0,5.668560247849065
9,17,6,,,,,4.495,0.0,0.0,0.0,5.340857502893461
9,17,6,,,,,4.865,0.0,0.0,0.0,4.987589295565433
9,17,6,,,,,4.035,0.0,0.0,0.0,4.215977158506849
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,3.4009326830757227
9,18,6,,,,,3.6425,0.0,0.0,0.0,3.6744153271765567
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,2.434266307392575
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,1.7681600653251963
9,19,6,,,,,2.655,0.0,0.0,0.0,3.868321131795623
9,19,6,,,,,2.9475,0.0,0.0,0.0,2.431661183897773
9,19,6,,,,,2.9125,0.0,0.0,0.0,1.85293597520394
9,19,6,,,,,3.1975,0.0,0.0,0.0,1.4163538002243814
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.2091666666666666
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.0958333333333333
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.0525
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.0058333333333333
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.0271574615908251
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.2138650100277479
9,9,7,,,,,2.53,0.0,0.0,0.0,0.2771198839093733
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.4329998186083958
9,9,7,,,,,4.085,0.0,0.0,0.0,0.5789826145963692
9,9,7,,,,,3.965,0.0,0.0,0.0,0.9550738856162332
9,10,7,,,,,3.4775,0.0,0.0,0.0,0.7946610746383108
9,10,7,,,,,3.3125,0.0,0.0,0.0,0.8637620376503379
9,10,7,,,,,3.52,0.0,0.0,0.0,1.0324496826502862
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.2864973407827385
9,11,7,,,,,3.6275,0.0,0.0,0.0,1.7487289143932585
9,11,7,,,,,3.475,0.0,0.0,0.0,2.8563257238620787
9,11,7,,,,,3.4325,0.0,0.0,0.0,2.204919065974108
9,11,7,,,,,5.38,0.0,0.0,0.0,4.011185476963149
9,12,7,,,,,5.6975,0.0,0.0,0.0,5.586047566949072
9,12,7,,,,,5.15,0.0,0.0,0.0,5.761491480451545
9,12,7,,,,,4.3375,0.0,0.0,0.0,5.057549852200887
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,6.842312626596402
9,13,7,,,,,4.06,0.0,0.0,0.0,6.003744071450113
9,13,7,,,,,3.345,0.0,0.0,0.0,4.847714111575012
9,13,7,,,,,3.975,0.0,0.0,0.0,4.73353831306883
9,13,7,,,,,4.375,0.0,0.0,0.0,4.876258061201559
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.199999999999999
9,14,7,,,,,4.44,0.0,0.0,0.0,7.439999999999999
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.817499999999999
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,6.9744398362444535
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,6.97220228737174
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,6.86703749035426
9,15,7,,,,,3.3925,0.0,0.0,0.0,6.616432016610474
9,16,7,,,,,3.1175,0.0,0.0,0.0,6.539560813981376
9,16,7,,,,,3.795,0.0,0.0,0.0,6.47294779550387
9,16,7,,,,,3.2625,0.0,0.0,0.0,6.4430867872208495
9,16,7,,,,,3.205,0.0,0.0,0.0,5.9308556451352
9,17,7,,,,,3.2875,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.391140037849185
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,3.9589412152262335
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.4798179490042185
9,18,7,,,,,3.0125,0.0,0.0,0.0,2.9759976072037504
9,19,7,,,,,2.785,0.0,0.0,0.0,2.747527758575996
9,19,7,,,,,2.705,0.0,0.0,0.0,2.118902078112849
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.474018836948069
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.9022946189406378
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.1574999999999999
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.0875
9,20,7,,,,,3.385,0.0,0.0,0.0,0.045
9,20,7,,,,,3.785,0.0,0.0,0.0,0.0116666666666666
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.0252332286936034
9,8,1,,,,,3.4,0.0,0.0,0.0,0.1682215246240233
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.3673962958390301
9,9,1,,,,,4.02,0.0,0.0,0.0,0.7594500611974582
9,9,1,,,,,3.525,0.0,0.0,0.0,1.2575309454892976
9,9,1,,,,,5.075,0.0,0.0,0.0,1.7999952749160533
9,10,1,,,,,4.23,0.0,0.0,0.0,2.3480921051127077
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,2.897242678082615
9,10,1,,,,,4.305,0.0,0.0,0.0,3.36591428777245
9,10,1,,,,,5.445,0.0,0.0,0.0,3.261765041174708
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.232655574861901
9,11,1,,,,,4.71,0.0,0.0,0.0,3.1887983961320154
9,11,1,,,,,6.855,0.0,0.0,0.0,3.829538260775364
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.351916311265182
9,12,1,,,,,6.215,0.0,0.0,0.0,5.4708113474620905
9,12,1,,,,,5.79,0.0,0.0,0.0,4.876636341905066
9,12,1,,,,,6.2925,0.0,0.0,0.0,6.199225891311629
9,12,1,,,,,6.75,0.0,0.0,0.0,6.381879689316197
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,6.192083969891078
9,13,1,,,,,4.72,0.0,0.0,0.0,6.33150837716015
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,6.405321298655538
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,6.431975964751098
9,14,1,,,,,4.135,0.0,0.0,0.0,6.450728264130213
9,14,1,,,,,4.92,0.0,0.0,0.0,6.47936180747131
9,14,1,,,,,5.4025,0.0,0.0,0.0,6.465045035800761
9,14,1,,,,,3.885,0.0,0.0,0.0,6.450728264130213
9,15,1,,,,,4.15,0.0,0.0,0.0,6.404603117982388
9,15,1,,,,,4.1175,0.0,0.0,0.0,6.378255067180561
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,6.345826696962929
9,15,1,,,,,4.2375,0.0,0.0,0.0,6.272862863973257
9,16,1,,,,,4.005,0.0,0.0,0.0,5.989448038726375
9,16,1,,,,,4.34,0.0,0.0,0.0,5.857767968587821
9,16,1,,,,,4.8125,0.0,0.0,0.0,5.636306032445706
9,16,1,,,,,4.76,0.0,0.0,0.0,5.394892570525022
9,17,1,,,,,4.66,0.0,0.0,0.0,5.7676444059852745
9,17,1,,,,,4.7875,0.0,0.0,0.0,5.4324731827045385
9,17,1,,,,,4.37,0.0,0.0,0.0,5.0568114760744525
9,17,1,,,,,4.885,0.0,0.0,0.0,4.6204140444203405
9,18,1,,,,,3.655,0.0,0.0,0.0,5.1223214750944415
9,18,1,,,,,3.8675,0.0,0.0,0.0,4.530861154393418
9,18,1,,,,,3.33,0.0,0.0,0.0,3.939400833692395
9,18,1,,,,,3.7925,0.0,0.0,0.0,3.3479405129913724
9,19,1,,,,,3.2925,0.0,0.0,0.0,4.614544923139643
9,19,1,,,,,2.465,0.0,0.0,0.0,3.566403450922084
9,19,1,,,,,2.85,0.0,0.0,0.0,2.4502008441449434
9,19,1,,,,,3.07,0.0,0.0,0.0,1.488270142369521
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.1591666666666666
9,20,1,,,,,2.765,0.0,0.0,0.0,0.0883333333333333
9,20,1,,,,,3.15,0.0,0.0,0.0,0.0499999999999999
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.0141666666666666
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.0321314908715307
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.2217072870135618
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.3696132528172663
9,9,2,,,,,3.555,0.0,0.0,0.0,0.7881819033586738
9,9,2,,,,,4.29,0.0,0.0,0.0,1.2630492612828434
9,9,2,,,,,5.105,0.0,0.0,0.0,1.8162452555656392
9,10,2,,,,,4.0125,0.0,0.0,0.0,2.0266865479537466
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.530837430529306
9,10,2,,,,,3.9425,0.0,0.0,0.0,2.978523414256402
9,10,2,,,,,4.7475,0.0,0.0,0.0,3.4262093979834978
9,11,2,,,,,4.1875,0.0,0.0,0.0,4.304447215448747
9,11,2,,,,,3.9275,0.0,0.0,0.0,4.75440543103699
9,11,2,,,,,4.885,0.0,0.0,0.0,5.174519479264787
9,11,2,,,,,5.31,0.0,0.0,0.0,5.564789360132139
9,12,2,,,,,4.78,0.0,0.0,0.0,5.326628636393576
9,12,2,,,,,4.165,0.0,0.0,0.0,5.640679482490288
9,12,2,,,,,4.9625,0.0,0.0,0.0,5.883355136292292
9,12,2,,,,,4.9475,0.0,0.0,0.0,6.075048509883791
9,13,2,,,,,4.1325,0.0,0.0,0.0,6.2993025570533305
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,6.408658284378526
9,13,2,,,,,5.3325,0.0,0.0,0.0,6.464367805846079
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,6.49738085560463
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,6.507310106754608
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.534029952423532
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.534029952423532
9,14,2,,,,,4.9375,0.0,0.0,0.0,6.525808461448478
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,6.409556032145512
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,6.403455566378876
9,15,2,,,,,4.3125,0.0,0.0,0.0,6.354651840245788
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,6.30788160270158
9,16,2,,,,,4.0725,0.0,0.0,0.0,6.076711675271971
9,16,2,,,,,4.39,0.0,0.0,0.0,5.930260717102655
9,16,2,,,,,4.3625,0.0,0.0,0.0,5.707575013584931
9,16,2,,,,,3.82,0.0,0.0,0.0,5.472852245012195
9,17,2,,,,,4.455,0.0,0.0,0.0,5.581546128526665
9,17,2,,,,,5.0625,0.0,0.0,0.0,5.242156995227406
9,17,2,,,,,6.39,0.0,0.0,0.0,4.876827291230115
9,17,2,,,,,5.4475,0.0,0.0,0.0,4.494203873434136
9,18,2,,,,,4.47,0.0,0.0,0.0,5.158133285249667
9,18,2,,,,,4.725,0.0,0.0,0.0,4.617184985207594
9,18,2,,,,,3.9375,0.0,0.0,0.0,4.029791629101302
9,18,2,,,,,3.885,0.0,0.0,0.0,3.426005900266463
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,6.426084322418967
9,19,2,,,,,3.475,0.0,0.0,0.0,4.957623647178695
9,19,2,,,,,3.345,0.0,0.0,0.0,3.376204458458403
9,19,2,,,,,2.555,0.0,0.0,0.0,2.020702296698152
9,20,2,,,,,2.705,0.0,0.0,0.0,0.1516666666666666
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.0808333333333333
9,20,2,,,,,3.125,0.0,0.0,0.0,0.0416666666666666
9,20,2,,,,,3.53,0.0,0.0,0.0,0.0099999999999999
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.0179055241353628
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.1581654631957051
9,9,3,,,,,3.325,0.0,0.0,0.0,0.3218087419043371
9,9,3,,,,,3.715,0.0,0.0,0.0,0.7079792321895415
9,9,3,,,,,3.52,0.0,0.0,0.0,1.257529545287717
9,9,3,,,,,6.1125,0.0,0.0,0.0,1.844211636297932
9,10,3,,,,,4.5175,0.0,0.0,0.0,1.7338108102957526
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.7703347059277574
9,10,3,,,,,4.4625,0.0,0.0,0.0,2.1162374822073318
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,2.7672222102365915
9,11,3,,,,,4.99,0.0,0.0,0.0,2.828691032636373
9,11,3,,,,,4.78,0.0,0.0,0.0,3.874253047565004
9,11,3,,,,,5.84,0.0,0.0,0.0,4.5307687313574
9,11,3,,,,,6.505,0.0,0.0,0.0,4.867131705152269
9,12,3,,,,,6.165,0.0,0.0,0.0,5.212497371190088
9,12,3,,,,,5.51,0.0,0.0,0.0,5.492826536125484
9,12,3,,,,,5.7425,0.0,0.0,0.0,5.478606940802674
9,12,3,,,,,6.855,0.0,0.0,0.0,5.1637444729404525
9,13,3,,,,,5.1825,0.0,0.0,0.0,5.197380711463988
9,13,3,,,,,4.385,0.0,0.0,0.0,5.157449359455166
9,13,3,,,,,4.1975,0.0,0.0,0.0,4.999825601525608
9,13,3,,,,,5.435,0.0,0.0,0.0,5.4096473721424605
9,14,3,,,,,6.1425,0.0,0.0,0.0,5.887866296521422
9,14,3,,,,,4.625,0.0,0.0,0.0,6.285611552114224
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,6.442236626855431
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,6.438114914362242
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,6.314594114721771
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,6.310545000188446
9,15,3,,,,,5.2575,0.0,0.0,0.0,6.282201198455164
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,6.172875106055364
9,16,3,,,,,4.65,0.0,0.0,0.0,5.866332176505612
9,16,3,,,,,4.155,0.0,0.0,0.0,5.672109016607791
9,16,3,,,,,4.655,0.0,0.0,0.0,5.473922118752872
9,16,3,,,,,3.865,0.0,0.0,0.0,5.244025317241165
9,17,3,,,,,3.8075,0.0,0.0,0.0,5.745610470529099
9,17,3,,,,,4.97,0.0,0.0,0.0,5.438175903140503
9,17,3,,,,,4.81,0.0,0.0,0.0,5.064699836090652
9,17,3,,,,,5.125,0.0,0.0,0.0,4.668450838123128
9,18,3,,,,,4.1375,0.0,0.0,0.0,5.119438447158249
9,18,3,,,,,3.38,0.0,0.0,0.0,4.559198013318289
9,18,3,,,,,3.6,0.0,0.0,0.0,3.9741193336430607
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,3.378001433596601
9,19,3,,,,,4.0025,0.0,0.0,0.0,7.205629463856001
9,19,3,,,,,4.1625,0.0,0.0,0.0,5.506799740109732
9,19,3,,,,,4.0425,0.0,0.0,0.0,3.7215888439695832
9,19,3,,,,,3.7625,0.0,0.0,0.0,2.195521465011069
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.1425
9,20,3,,,,,3.475,0.0,0.0,0.0,0.075
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.0375
9,20,3,,,,,3.775,0.0,0.0,0.0,0.0083333333333333
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.0079334526630699
9,8,4,,,,,2.915,0.0,0.0,0.0,0.1745359585875392
9,9,4,,,,,4.39,0.0,0.0,0.0,0.3843590307349115
9,9,4,,,,,3.825,0.0,0.0,0.0,0.8130671804007743
9,9,4,,,,,3.825,0.0,0.0,0.0,1.3058351685224558
9,9,4,,,,,3.6475,0.0,0.0,0.0,1.6236705208609403
9,10,4,,,,,5.35,0.0,0.0,0.0,2.5055989768367204
9,10,4,,,,,4.645,0.0,0.0,0.0,2.789888091516272
9,10,4,,,,,4.205,0.0,0.0,0.0,3.329555563450334
9,10,4,,,,,5.02,0.0,0.0,0.0,3.392195537871252
9,11,4,,,,,5.4575,0.0,0.0,0.0,3.6898528732252367
9,11,4,,,,,4.34,0.0,0.0,0.0,4.244536638481319
9,11,4,,,,,5.0625,0.0,0.0,0.0,5.097390332886914
9,11,4,,,,,4.3725,0.0,0.0,0.0,5.150008555678005
9,12,4,,,,,5.9325,0.0,0.0,0.0,5.720175501765471
9,12,4,,,,,5.12,0.0,0.0,0.0,4.168687571058413
9,12,4,,,,,5.5,0.0,0.0,0.0,2.5679800232392687
9,12,4,,,,,5.115,0.0,0.0,0.0,2.024424251653624
9,13,4,,,,,5.815,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,4.931058324434359
9,14,4,,,,,7.315,0.0,0.0,0.0,5.7155984209640485
9,14,4,,,,,5.55,0.0,0.0,0.0,5.937060189954411
9,14,4,,,,,3.85,0.0,0.0,0.0,3.628203449416585
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.8050944158777016
9,15,4,,,,,3.74,0.0,0.0,0.0,2.6434939637162174
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.5050549574442695
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.179442106074115
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.751566066027469
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.4969520216949848
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.6148022646068423
9,17,4,,,,,5.185,0.0,0.0,0.0,4.601069900350444
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.942098391687252
9,18,4,,,,,4.065,0.0,0.0,0.0,4.2270640908602735
9,18,4,,,,,4.18,0.0,0.0,0.0,3.6050048329932336
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.2351979513478684
9,19,4,,,,,4.205,0.0,0.0,0.0,0.8183333333333334
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,0.565
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,0.5025
9,19,4,,,,,3.645,0.0,0.0,0.0,0.3816666666666666
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.2124999999999999
9,20,4,,,,,2.825,0.0,0.0,0.0,0.1083333333333333
9,20,4,,,,,3.625,0.0,0.0,0.0,0.0416666666666666
9,20,4,,,,,4.015,0.0,0.0,0.0,0.0049999999999999
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.0079326116835799
9,8,5,,,,,2.36,0.0,0.0,0.0,0.1745174570387583
9,9,5,,,,,3.535,0.0,0.0,0.0,0.2766364621486919
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.5556995599302672
9,9,5,,,,,4.02,0.0,0.0,0.0,0.9900673382163712
9,9,5,,,,,6.1125,0.0,0.0,0.0,1.5651799832097044
9,10,5,,,,,4.98,0.0,0.0,0.0,1.810782716324816
9,10,5,,,,,4.73,0.0,0.0,0.0,2.216787809671187
9,10,5,,,,,5.24,0.0,0.0,0.0,2.6309130048844858
9,10,5,,,,,6.7325,0.0,0.0,0.0,3.0308280218306614
9,11,5,,,,,5.76,0.0,0.0,0.0,4.004535552411413
9,11,5,,,,,6.035,0.0,0.0,0.0,4.498052257814228
9,11,5,,,,,5.69,0.0,0.0,0.0,4.8787651448392575
9,11,5,,,,,5.4025,0.0,0.0,0.0,5.313529861503642
9,12,5,,,,,7.59,0.0,0.0,0.0,4.400045785168243
9,12,5,,,,,5.295,0.0,0.0,0.0,2.540935530897777
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,3.2363973130576333
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,2.952303447796254
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,2.908430741479297
9,13,5,,,,,4.4375,0.0,0.0,0.0,3.656136378276028
9,13,5,,,,,4.515,0.0,0.0,0.0,4.543908084775729
9,13,5,,,,,5.1425,0.0,0.0,0.0,5.884834722667389
9,14,5,,,,,3.9875,0.0,0.0,0.0,5.870191415029805
9,14,5,,,,,4.7075,0.0,0.0,0.0,5.408417544905012
9,14,5,,,,,5.3125,0.0,0.0,0.0,4.628629594411256
9,14,5,,,,,5.775,0.0,0.0,0.0,4.813774778187707
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.82,0.0,0.0,0.0,7.069999999999999
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,5.59566024372824
9,16,5,,,,,4.1725,0.0,0.0,0.0,5.964383862025029
9,16,5,,,,,4.795,0.0,0.0,0.0,4.5096015861995165
9,16,5,,,,,5.8975,0.0,0.0,0.0,5.4950992569200245
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.277083168948921
9,17,5,,,,,4.78,0.0,0.0,0.0,4.184715405748554
9,17,5,,,,,4.7925,0.0,0.0,0.0,2.579650721976343
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,2.307136142573292
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.50487065278618
9,18,5,,,,,4.6425,0.0,0.0,0.0,2.9363073407027467
9,18,5,,,,,4.4675,0.0,0.0,0.0,1.9972980787666912
9,18,5,,,,,3.69,0.0,0.0,0.0,1.4618090131761297
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.3175
9,19,5,,,,,3.385,0.0,0.0,0.0,0.295
9,19,5,,,,,4.2575,0.0,0.0,0.0,0.3358333333333333
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.2191666666666666
9,20,5,,,,,3.72,0.0,0.0,0.0,0.24
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.1608333333333333
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.0591666666666666
9,20,5,,,,,4.015,0.0,0.0,0.0,0.0049999999999999
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.0049288526596894
9,9,6,,,,,3.915,0.0,0.0,0.0,0.1626521377697524
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.3277687018693496
9,9,6,,,,,4.06,0.0,0.0,0.0,0.0591462319162736
9,10,6,,,,,4.28,0.0,0.0,0.0,0.0273717053254355
9,10,6,,,,,4.835,0.0,0.0,0.0,0.0775531650887341
9,10,6,,,,,4.935,0.0,0.0,0.0,0.1687921828401861
9,10,6,,,,,5.02,0.0,0.0,0.0,0.2463453479289202
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.5249999999999999
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.8546971070423106
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.186260639946655
9,12,6,,,,,4.705,0.0,0.0,0.0,1.4294072307431744
9,12,6,,,,,5.67,0.0,0.0,0.0,1.6406254813340904
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.565,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.905,0.0,0.0,0.0,5.973456551802154
9,17,6,,,,,3.4475,0.0,0.0,0.0,5.529450642387127
9,17,6,,,,,3.8025,0.0,0.0,0.0,5.146101277974154
9,17,6,,,,,3.92,0.0,0.0,0.0,4.774883222561591
9,18,6,,,,,4.455,0.0,0.0,0.0,4.407970249520153
9,18,6,,,,,3.9375,0.0,0.0,0.0,3.8959333013435695
9,18,6,,,,,3.155,0.0,0.0,0.0,3.369054702495201
9,18,6,,,,,3.92,0.0,0.0,0.0,2.889174664107485
9,19,6,,,,,3.395,0.0,0.0,0.0,2.326303115543622
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.7556546477432555
9,19,6,,,,,4.195,0.0,0.0,0.0,1.160723266419469
9,19,6,,,,,3.185,0.0,0.0,0.0,0.6653518305417041
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.1241666666666666
9,20,6,,,,,3.185,0.0,0.0,0.0,0.0616666666666666
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.0275
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.0024999999999999
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.0078289640793345
9,8,7,,,,,3.35,0.0,0.0,0.0,0.10438618772446
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.2879957969870652
9,9,7,,,,,2.71,0.0,0.0,0.0,0.6990667208916798
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.2676738072507574
9,9,7,,,,,3.22,0.0,0.0,0.0,1.9396640002205765
9,10,7,,,,,3.1425,0.0,0.0,0.0,2.28396769035878
9,10,7,,,,,2.9775,0.0,0.0,0.0,2.789595353125056
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,3.2692933921597285
9,10,7,,,,,4.5425,0.0,0.0,0.0,3.710096995596996
