month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,11,7,,,,,3.5175,0.0,0.0,0.0,3.839017598917464
9,11,7,,,,,3.47,0.0,0.0,0.0,4.203392106208528
9,11,7,,,,,3.6775,0.0,0.0,0.0,4.571792851149219
9,11,7,,,,,8.1125,0.0,0.0,0.0,4.922075526666595
9,12,7,,,,,4.4425,0.0,0.0,0.0,5.208416093708378
9,12,7,,,,,4.085,0.0,0.0,0.0,5.525731315560227
9,12,7,,,,,5.6875,0.0,0.0,0.0,5.810708680408066
9,12,7,,,,,4.4475,0.0,0.0,0.0,6.020904750934132
9,13,7,,,,,5.1625,0.0,0.0,0.0,6.458852239636862
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,6.560002291024323
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,6.604255438506337
9,13,7,,,,,3.615,0.0,0.0,0.0,6.629542951353203
9,14,7,,,,,4.4175,0.0,0.0,0.0,6.902763850076739
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,6.924559757402526
9,14,7,,,,,3.945,0.0,0.0,0.0,6.926739348135104
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.926739348135104
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,6.8134049662049225
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,6.785489975798159
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,6.75972229234576
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,6.699597697623498
9,16,7,,,,,3.845,0.0,0.0,0.0,6.130807376612832
9,16,7,,,,,4.13,0.0,0.0,0.0,5.957255884055655
9,16,7,,,,,4.81,0.0,0.0,0.0,5.69894668583102
9,16,7,,,,,4.9725,0.0,0.0,0.0,5.426511203328476
9,17,7,,,,,4.605,0.0,0.0,0.0,5.573994081498309
9,17,7,,,,,4.71,0.0,0.0,0.0,5.227538115771821
9,17,7,,,,,5.015,0.0,0.0,0.0,4.837226964510334
9,17,7,,,,,4.3575,0.0,0.0,0.0,4.479807202400096
9,18,7,,,,,4.645,0.0,0.0,0.0,4.674796883159877
9,18,7,,,,,3.345,0.0,0.0,0.0,4.121268726919203
9,18,7,,,,,3.7925,0.0,0.0,0.0,3.5652245336047077
9,18,7,,,,,4.48,0.0,0.0,0.0,2.999116191994927
9,19,7,,,,,4.3975,0.0,0.0,0.0,3.054034531051687
9,19,7,,,,,3.2875,0.0,0.0,0.0,2.2769913344128847
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.4808405181846034
9,19,7,,,,,3.41,0.0,0.0,0.0,0.8407352619370652
9,20,7,,,,,3.105,0.0,0.0,0.0,0.1183333333333333
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.0608333333333333
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.0241666666666666
9,20,7,,,,,3.505,0.0,0.0,0.0,0.0016666666666666
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.003318011613198
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.1161304064619332
9,9,1,,,,,3.035,0.0,0.0,0.0,0.2775149031419575
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.6840498928323692
9,9,1,,,,,3.515,0.0,0.0,0.0,1.2317766753493906
9,9,1,,,,,5.925,0.0,0.0,0.0,1.874442766836029
9,10,1,,,,,3.87,0.0,0.0,0.0,2.307180870608621
9,10,1,,,,,5.21,0.0,0.0,0.0,2.826736868188425
9,10,1,,,,,4.6,0.0,0.0,0.0,3.390323035054654
9,10,1,,,,,6.3975,0.0,0.0,0.0,3.872453388740997
9,11,1,,,,,6.89,0.0,0.0,0.0,3.934597877854797
9,11,1,,,,,7.65,0.0,0.0,0.0,4.344954711741494
9,11,1,,,,,6.5975,0.0,0.0,0.0,4.302712096488452
9,11,1,,,,,6.8825,0.0,0.0,0.0,4.934339772176798
9,12,1,,,,,5.625,0.0,0.0,0.0,5.287931761647699
9,12,1,,,,,5.985,0.0,0.0,0.0,5.575275978129687
9,12,1,,,,,6.2675,0.0,0.0,0.0,5.800761370230136
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,6.004296856904878
9,13,1,,,,,5.75,0.0,0.0,0.0,6.287895730697712
9,13,1,,,,,5.57,0.0,0.0,0.0,6.344689627620143
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,6.391341757234997
9,13,1,,,,,4.59,0.0,0.0,0.0,6.360916455312267
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,6.44618583727015
9,14,1,,,,,7.225,0.0,0.0,0.0,6.452253787540563
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,6.448208487360287
9,14,1,,,,,5.48,0.0,0.0,0.0,6.456299087720841
9,15,1,,,,,5.1875,0.0,0.0,0.0,6.3046171102932025
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,6.2728458114696775
9,15,1,,,,,6.09,0.0,0.0,0.0,6.227174569410861
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,6.179517621175574
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,5.895986896926642
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,5.724126397778067
9,16,1,,,,,4.98,0.0,0.0,0.0,5.452664927532025
9,16,1,,,,,5.66,0.0,0.0,0.0,5.202686019679554
9,17,1,,,,,5.2875,0.0,0.0,0.0,5.373486349064011
9,17,1,,,,,6.65,0.0,0.0,0.0,5.0423172102548985
9,17,1,,,,,6.2175,0.0,0.0,0.0,4.672689719842144
9,17,1,,,,,7.4975,0.0,0.0,0.0,4.271013603093024
9,18,1,,,,,7.515,0.0,0.0,0.0,5.018854704055865
9,18,1,,,,,5.75,0.0,0.0,0.0,4.446382905032882
9,18,1,,,,,6.705,0.0,0.0,0.0,3.840563234222152
9,18,1,,,,,5.9,0.0,0.0,0.0,3.22362760614884
9,19,1,,,,,6.8225,0.0,0.0,0.0,4.764273155644123
9,19,1,,,,,6.2225,0.0,0.0,0.0,3.533459853863079
9,19,1,,,,,7.115,0.0,0.0,0.0,2.287261385809773
9,19,1,,,,,8.3675,0.0,0.0,0.0,1.266712023082991
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.1041666666666666
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.0491666666666666
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.0191666666666666
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.0008333333333333
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.0680700265061967
9,9,2,,,,,3.015,0.0,0.0,0.0,0.2582763866227969
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.6895492208891654
9,9,2,,,,,4.025,0.0,0.0,0.0,1.24265053941157
9,9,2,,,,,4.955,0.0,0.0,0.0,1.905397493764408
9,10,2,,,,,5.13,0.0,0.0,0.0,2.099324613547365
9,10,2,,,,,5.24,0.0,0.0,0.0,2.586240208324512
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,3.041226911640861
9,10,2,,,,,5.8275,0.0,0.0,0.0,3.454306944914914
9,11,2,,,,,6.55,0.0,0.0,0.0,4.206660697720271
9,11,2,,,,,7.725,0.0,0.0,0.0,4.579125446997587
9,11,2,,,,,6.3775,0.0,0.0,0.0,4.93187147425434
9,11,2,,,,,5.2725,0.0,0.0,0.0,5.278044594170902
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,5.576086836414275
9,12,2,,,,,5.71,0.0,0.0,0.0,5.841614781005431
9,12,2,,,,,4.51,0.0,0.0,0.0,6.102789808472141
9,12,2,,,,,4.985,0.0,0.0,0.0,6.298671079072175
9,13,2,,,,,4.9625,0.0,0.0,0.0,6.17398423147817
9,13,2,,,,,4.3475,0.0,0.0,0.0,6.2856743984797845
9,13,2,,,,,4.715,0.0,0.0,0.0,6.382886210499709
9,13,2,,,,,4.24,0.0,0.0,0.0,6.403569574759268
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,6.842812852771632
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,6.897907964307636
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,6.937576444613558
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,6.928761226767798
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,6.986335689522592
9,15,2,,,,,5.34,0.0,0.0,0.0,6.981882958044248
9,15,2,,,,,4.7925,0.0,0.0,0.0,6.939582008999976
9,15,2,,,,,4.445,0.0,0.0,0.0,6.852753745172256
9,16,2,,,,,4.455,0.0,0.0,0.0,6.635660915744654
9,16,2,,,,,4.2,0.0,0.0,0.0,6.408686598707111
9,16,2,,,,,4.145,0.0,0.0,0.0,6.1372075136229896
9,16,2,,,,,4.115,0.0,0.0,0.0,5.887980812562158
9,17,2,,,,,4.7325,0.0,0.0,0.0,6.0195760060659325
9,17,2,,,,,4.6175,0.0,0.0,0.0,5.6670456824054325
9,17,2,,,,,5.6775,0.0,0.0,0.0,5.242077621006474
9,17,2,,,,,4.885,0.0,0.0,0.0,4.718111318031621
9,18,2,,,,,4.355,0.0,0.0,0.0,4.394093513066523
9,18,2,,,,,4.695,0.0,0.0,0.0,3.4759247192914287
9,18,2,,,,,4.29,0.0,0.0,0.0,3.0672891572266887
9,18,2,,,,,3.885,0.0,0.0,0.0,2.6586535951619488
9,19,2,,,,,4.23,0.0,0.0,0.0,4.3667396605010165
9,19,2,,,,,4.2275,0.0,0.0,0.0,3.0417511143207694
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.4746550264796785
9,19,2,,,,,3.32,0.0,0.0,0.0,0.5634502787743247
9,20,2,,,,,3.39,0.0,0.0,0.0,0.0466666666666666
9,20,2,,,,,3.33,0.0,0.0,0.0,0.0266666666666666
9,20,2,,,,,4.275,0.0,0.0,0.0,0.0083333333333333
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.0037644400445605
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.1242265214704973
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.2578010834335418
9,9,3,,,,,3.87,0.0,0.0,0.0,0.3633767652206112
9,9,3,,,,,3.98,0.0,0.0,0.0,0.7169325367866114
9,9,3,,,,,4.985,0.0,0.0,0.0,1.212892716344473
9,10,3,,,,,5.67,0.0,0.0,0.0,1.900360314521779
9,10,3,,,,,5.635,0.0,0.0,0.0,3.102932076055092
9,10,3,,,,,6.415,0.0,0.0,0.0,2.6377397073961157
9,10,3,,,,,6.34,0.0,0.0,0.0,4.295606127616938
9,11,3,,,,,6.84,0.0,0.0,0.0,4.434879129604109
9,11,3,,,,,6.49,0.0,0.0,0.0,5.030472401141851
9,11,3,,,,,8.0525,0.0,0.0,0.0,4.858666649736733
9,11,3,,,,,6.675,0.0,0.0,0.0,4.741838738781253
9,12,3,,,,,6.275,0.0,0.0,0.0,4.007634855284905
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,5.547741653075019
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,5.4973839376159415
9,12,3,,,,,6.605,0.0,0.0,0.0,5.123897547961119
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,6.017542336354881
9,13,3,,,,,5.9025,0.0,0.0,0.0,6.583165508070868
9,13,3,,,,,4.2375,0.0,0.0,0.0,6.656287895288905
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,6.67134250442203
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,6.734405292874664
9,14,3,,,,,4.175,0.0,0.0,0.0,6.2027417171214
9,14,3,,,,,4.5425,0.0,0.0,0.0,6.7365665269224415
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,6.626343590485789
9,15,3,,,,,3.3025,0.0,0.0,0.0,6.0832654830552695
9,15,3,,,,,5.125,0.0,0.0,0.0,6.351920480424023
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,6.4893718744266415
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,6.391489821121747
9,16,3,,,,,5.075,0.0,0.0,0.0,5.727652146727803
9,16,3,,,,,5.015,0.0,0.0,0.0,4.256847644852021
9,16,3,,,,,4.435,0.0,0.0,0.0,4.652833472280117
9,16,3,,,,,4.2825,0.0,0.0,0.0,5.216170452966514
9,17,3,,,,,4.21,0.0,0.0,0.0,5.493751065433778
9,17,3,,,,,4.5675,0.0,0.0,0.0,4.90151363933626
9,17,3,,,,,4.0225,0.0,0.0,0.0,4.860033975251609
9,17,3,,,,,3.6625,0.0,0.0,0.0,4.29775408432634
9,18,3,,,,,3.93,0.0,0.0,0.0,4.226445541195654
9,18,3,,,,,3.6125,0.0,0.0,0.0,3.8849960604502023
9,18,3,,,,,3.7525,0.0,0.0,0.0,2.9601250259900853
9,18,3,,,,,3.0175,0.0,0.0,0.0,2.438540779811996
9,19,3,,,,,3.175,0.0,0.0,0.0,2.088557692307692
9,19,3,,,,,3.48,0.0,0.0,0.0,1.4211794871794872
9,19,3,,,,,3.13,0.0,0.0,0.0,0.845025641025641
9,19,3,,,,,3.3,0.0,0.0,0.0,0.5281410256410257
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.1125
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.0691666666666666
9,20,3,,,,,4.07,0.0,0.0,0.0,0.0233333333333333
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.0458326856676901
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.2073760496943746
9,9,4,,,,,3.615,0.0,0.0,0.0,0.6001706849978373
9,9,4,,,,,4.18,0.0,0.0,0.0,1.151547005361704
9,9,4,,,,,4.8225,0.0,0.0,0.0,1.7785545909082252
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,2.020693308999779
9,10,4,,,,,5.335,0.0,0.0,0.0,2.5263784633290047
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,2.995212067950028
9,10,4,,,,,5.16,0.0,0.0,0.0,3.4067210396916234
9,11,4,,,,,5.65,0.0,0.0,0.0,4.088078355439379
9,11,4,,,,,5.8825,0.0,0.0,0.0,4.512271432105937
9,11,4,,,,,6.8175,0.0,0.0,0.0,4.894704568582524
9,11,4,,,,,6.19,0.0,0.0,0.0,5.222190415335463
9,12,4,,,,,5.255,0.0,0.0,0.0,4.956316012027815
9,12,4,,,,,5.305,0.0,0.0,0.0,5.194029010206606
9,12,4,,,,,5.285,0.0,0.0,0.0,5.37627564214368
9,12,4,,,,,5.475,0.0,0.0,0.0,5.526827207656915
9,13,4,,,,,4.485,0.0,0.0,0.0,5.786179272015208
9,13,4,,,,,4.8725,0.0,0.0,0.0,5.896144669375552
9,13,4,,,,,4.4875,0.0,0.0,0.0,5.988115728986022
9,13,4,,,,,4.3325,0.0,0.0,0.0,6.064091821707715
9,14,4,,,,,4.165,0.0,0.0,0.0,6.131009149984715
9,14,4,,,,,5.455,0.0,0.0,0.0,6.163003979208379
9,14,4,,,,,4.495,0.0,0.0,0.0,6.194998808432044
9,14,4,,,,,3.99,0.0,0.0,0.0,6.190999454779086
9,15,4,,,,,3.95,0.0,0.0,0.0,6.065590991478493
9,15,4,,,,,3.845,0.0,0.0,0.0,5.98287838704924
9,15,4,,,,,4.94,0.0,0.0,0.0,5.8607788281298685
9,15,4,,,,,4.3275,0.0,0.0,0.0,5.772158180527098
9,16,4,,,,,4.6725,0.0,0.0,0.0,5.706849077090119
9,16,4,,,,,4.6975,0.0,0.0,0.0,5.527826275787187
9,16,4,,,,,4.445,0.0,0.0,0.0,5.326922909880564
9,16,4,,,,,4.365,0.0,0.0,0.0,5.064356134636265
9,17,4,,,,,4.9925,0.0,0.0,0.0,5.367746424101368
9,17,4,,,,,5.385,0.0,0.0,0.0,5.047517914027736
9,17,4,,,,,5.95,0.0,0.0,0.0,4.657869237434646
9,17,4,,,,,5.03,0.0,0.0,0.0,4.281656722103387
9,18,4,,,,,5.285,0.0,0.0,0.0,4.754615734424739
9,18,4,,,,,4.285,0.0,0.0,0.0,4.199818099135971
9,18,4,,,,,4.26,0.0,0.0,0.0,3.617280582082764
9,18,4,,,,,3.455,0.0,0.0,0.0,3.001455206912233
9,19,4,,,,,2.64,0.0,0.0,0.0,2.051348407327942
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.4786004291137151
9,19,4,,,,,3.9775,0.0,0.0,0.0,0.9370061066182538
9,19,4,,,,,3.545,0.0,0.0,0.0,0.522422842053144
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.0875
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.0391666666666666
9,20,4,,,,,3.28,0.0,0.0,0.0,0.0099999999999999
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.0491835420348817
9,9,5,,,,,3.45,0.0,0.0,0.0,0.1948383305497379
9,9,5,,,,,4.075,0.0,0.0,0.0,0.5601602003304966
9,9,5,,,,,3.9,0.0,0.0,0.0,1.1203204006609933
9,9,5,,,,,5.545,0.0,0.0,0.0,1.748674016683898
9,10,5,,,,,4.2,0.0,0.0,0.0,2.4179597471463503
9,10,5,,,,,5.3225,0.0,0.0,0.0,3.0323189073906773
9,10,5,,,,,5.145,0.0,0.0,0.0,3.5973319503463044
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.10806426428436
9,11,5,,,,,4.4425,0.0,0.0,0.0,3.663940830514736
9,11,5,,,,,4.4225,0.0,0.0,0.0,4.0387285979408585
9,11,5,,,,,7.38,0.0,0.0,0.0,4.395948188768879
9,11,5,,,,,6.03,0.0,0.0,0.0,4.708271328290647
9,12,5,,,,,5.92,0.0,0.0,0.0,5.077589630395674
9,12,5,,,,,6.52,0.0,0.0,0.0,5.354405264451513
9,12,5,,,,,6.5125,0.0,0.0,0.0,5.54619895376163
9,12,5,,,,,6.285,0.0,0.0,0.0,5.761719697419391
9,13,5,,,,,5.0225,0.0,0.0,0.0,5.861522599188592
9,13,5,,,,,4.7975,0.0,0.0,0.0,6.08316834890009
9,13,5,,,,,4.1725,0.0,0.0,0.0,6.183916416950771
9,13,5,,,,,4.4,0.0,0.0,0.0,6.165781764701648
9,14,5,,,,,4.8025,0.0,0.0,0.0,6.01712204644109
9,14,5,,,,,4.6975,0.0,0.0,0.0,5.933467916699108
9,14,5,,,,,4.73,0.0,0.0,0.0,5.9593608616192455
9,14,5,,,,,3.5125,0.0,0.0,0.0,5.985253806539381
9,15,5,,,,,4.085,0.0,0.0,0.0,6.135848354235477
9,15,5,,,,,4.63,0.0,0.0,0.0,5.970014614931815
9,15,5,,,,,4.59,0.0,0.0,0.0,5.735420544697368
9,15,5,,,,,5.2275,0.0,0.0,0.0,5.644414224347797
9,16,5,,,,,4.2525,0.0,0.0,0.0,5.536004040125587
9,16,5,,,,,4.3525,0.0,0.0,0.0,5.21977389145722
9,16,5,,,,,4.6775,0.0,0.0,0.0,5.08142320141481
9,16,5,,,,,4.42,0.0,0.0,0.0,4.877850043209548
9,17,5,,,,,3.98,0.0,0.0,0.0,4.785316864343415
9,17,5,,,,,4.2025,0.0,0.0,0.0,4.542994705610695
9,17,5,,,,,4.29,0.0,0.0,0.0,4.401094342388834
9,17,5,,,,,4.9625,0.0,0.0,0.0,3.896802282323448
9,18,5,,,,,5.3975,0.0,0.0,0.0,4.646847071416744
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,4.218295171521167
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.568464839653364
9,18,5,,,,,4.2925,0.0,0.0,0.0,2.568510406563685
9,19,5,,,,,4.33,0.0,0.0,0.0,3.752860990860991
9,19,5,,,,,3.18,0.0,0.0,0.0,2.802769600769601
9,19,5,,,,,3.02,0.0,0.0,0.0,1.8289259259259256
9,19,5,,,,,2.665,0.0,0.0,0.0,1.5795269360269362
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.1475
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.0908333333333333
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.0258333333333333
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.0769328968556657
9,9,6,,,,,3.01,0.0,0.0,0.0,0.2525799021650909
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.2938670015574615
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.347297365477
9,9,6,,,,,3.27,0.0,0.0,0.0,0.5051598043301818
9,10,6,,,,,4.13,0.0,0.0,0.0,1.0785946281458072
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.262337518338788
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.1764317514953164
9,10,6,,,,,3.67,0.0,0.0,0.0,1.5940292292066358
9,11,6,,,,,3.6025,0.0,0.0,0.0,2.195103291527372
9,11,6,,,,,3.4775,0.0,0.0,0.0,2.3005357262789268
9,11,6,,,,,3.5025,0.0,0.0,0.0,1.6890276047199086
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.680593009939784
9,12,6,,,,,3.6725,0.0,0.0,0.0,1.7892122940764437
9,12,6,,,,,3.45,0.0,0.0,0.0,1.3494709110069407
9,12,6,,,,,3.575,0.0,0.0,0.0,1.2331372117822044
9,12,6,,,,,4.125,0.0,0.0,0.0,2.443007683719461
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.2715683846218
9,13,6,,,,,3.325,0.0,0.0,0.0,2.44005462430156
9,13,6,,,,,3.605,0.0,0.0,0.0,2.4684824451672087
9,13,6,,,,,4.13,0.0,0.0,0.0,2.018375281461096
9,14,6,,,,,6.605,0.0,0.0,0.0,1.7492774756088727
9,14,6,,,,,3.24,0.0,0.0,0.0,1.4050800208394718
9,14,6,,,,,3.135,0.0,0.0,0.0,1.5418159960218365
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.8035003623191208
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.1523749505291148
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.572362346640256
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.077086304072424
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.0028113931200169
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.2031021837164595
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.6700506985915684
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.9191401776218914
9,18,6,,,,,3.155,0.0,0.0,0.0,1.3998828721504144
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.1725
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.1458333333333333
9,19,6,,,,,2.8,0.0,0.0,0.0,0.0999999999999999
9,19,6,,,,,3.06,0.0,0.0,0.0,0.0199999999999999
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.0283330387130988
9,9,7,,,,,3.31,0.0,0.0,0.0,0.2927747333686877
9,9,7,,,,,3.485,0.0,0.0,0.0,0.4580507925284308
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.2809693005715633
9,10,7,,,,,3.33,0.0,0.0,0.0,0.2641751943326837
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.51033844359723
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,2.513667000620082
9,10,7,,,,,3.27,0.0,0.0,0.0,3.6183996314658495
9,11,7,,,,,5.19,0.0,0.0,0.0,3.690741310723308
9,11,7,,,,,4.9625,0.0,0.0,0.0,4.101916648645041
9,11,7,,,,,4.39,0.0,0.0,0.0,4.438332834217368
9,11,7,,,,,4.4775,0.0,0.0,0.0,4.5071899482234
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,2.7051288043512
9,12,7,,,,,3.69,0.0,0.0,0.0,1.4077498627724483
9,12,7,,,,,3.3525,0.0,0.0,0.0,3.4173336165822312
9,12,7,,,,,4.4525,0.0,0.0,0.0,6.416090720712891
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,6.697348075397122
9,13,7,,,,,4.1225,0.0,0.0,0.0,6.609932889674067
9,13,7,,,,,3.6275,0.0,0.0,0.0,6.838557221565134
9,13,7,,,,,3.385,0.0,0.0,0.0,6.8452814666207535
9,14,7,,,,,3.76,0.0,0.0,0.0,6.19384937286105
9,14,7,,,,,4.075,0.0,0.0,0.0,5.846642610335977
9,14,7,,,,,4.44,0.0,0.0,0.0,5.339800554695931
9,14,7,,,,,4.26,0.0,0.0,0.0,6.19384937286105
9,15,7,,,,,3.3125,0.0,0.0,0.0,6.113236305345776
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,5.563534096769084
9,15,7,,,,,3.41,0.0,0.0,0.0,5.9939059326654265
9,15,7,,,,,3.5375,0.0,0.0,0.0,5.898050387397605
9,16,7,,,,,3.75,0.0,0.0,0.0,5.558359073219621
9,16,7,,,,,3.69,0.0,0.0,0.0,5.32069130595092
9,16,7,,,,,5.605,0.0,0.0,0.0,5.255524337506277
9,16,7,,,,,4.225,0.0,0.0,0.0,4.964189655047868
9,17,7,,,,,3.2725,0.0,0.0,0.0,4.302048974014574
9,17,7,,,,,3.14,0.0,0.0,0.0,4.830971869276694
9,17,7,,,,,3.835,0.0,0.0,0.0,4.3555836800127645
9,17,7,,,,,4.1,0.0,0.0,0.0,3.940154361466807
9,18,7,,,,,3.8575,0.0,0.0,0.0,4.658809859298067
9,18,7,,,,,3.3025,0.0,0.0,0.0,4.029317595899302
9,18,7,,,,,3.2725,0.0,0.0,0.0,3.428180839860841
9,18,7,,,,,4.2225,0.0,0.0,0.0,2.804359677934138
9,19,7,,,,,4.1575,0.0,0.0,0.0,0.6358333333333333
9,19,7,,,,,3.81,0.0,0.0,0.0,0.4366666666666666
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.2691666666666666
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.1491666666666666
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.0741666666666666
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.0325
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.0024999999999999
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.0389565027830441
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.1577273758109109
9,9,1,,,,,4.215,0.0,0.0,0.0,0.4378700283705885
9,9,1,,,,,4.5125,0.0,0.0,0.0,0.9534266746778944
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,1.5278368194221073
9,10,1,,,,,4.045,0.0,0.0,0.0,1.807539890826334
9,10,1,,,,,4.165,0.0,0.0,0.0,2.295851321027784
9,10,1,,,,,3.995,0.0,0.0,0.0,2.7526587879904305
9,10,1,,,,,6.7425,0.0,0.0,0.0,3.144489330773045
9,11,1,,,,,4.7175,0.0,0.0,0.0,3.482959394535412
9,11,1,,,,,4.9075,0.0,0.0,0.0,3.825992888345278
9,11,1,,,,,5.815,0.0,0.0,0.0,4.143688680907826
9,11,1,,,,,5.6725,0.0,0.0,0.0,4.422403394628343
9,12,1,,,,,4.75,0.0,0.0,0.0,5.118590189358881
9,12,1,,,,,5.3,0.0,0.0,0.0,5.374519698826824
9,12,1,,,,,5.3325,0.0,0.0,0.0,5.615519986909139
9,12,1,,,,,5.265,0.0,0.0,0.0,5.7712104385021386
9,13,1,,,,,5.3375,0.0,0.0,0.0,6.084995533747589
9,13,1,,,,,5.605,0.0,0.0,0.0,6.314658504509845
9,13,1,,,,,5.295,0.0,0.0,0.0,6.477783605238175
9,13,1,,,,,5.18,0.0,0.0,0.0,6.5936882820714615
9,14,1,,,,,5.0275,0.0,0.0,0.0,6.850247953650951
9,14,1,,,,,5.805,0.0,0.0,0.0,6.87446933825081
9,14,1,,,,,7.3025,0.0,0.0,0.0,6.872267394196276
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,6.854651841760015
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,6.25749689492623
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,6.201195508982162
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,6.078538918175447
9,15,1,,,,,6.15,0.0,0.0,0.0,5.951860799801298
9,16,1,,,,,6.625,0.0,0.0,0.0,5.6171275779619805
9,16,1,,,,,5.36,0.0,0.0,0.0,5.408209850500938
9,16,1,,,,,5.315,0.0,0.0,0.0,5.17564105955374
9,16,1,,,,,5.7075,0.0,0.0,0.0,4.893799219677051
9,17,1,,,,,5.105,0.0,0.0,0.0,5.410699783850548
9,17,1,,,,,6.17,0.0,0.0,0.0,5.008709278987185
9,17,1,,,,,6.5275,0.0,0.0,0.0,4.645993708507024
9,17,1,,,,,6.335,0.0,0.0,0.0,4.237072332870156
9,18,1,,,,,6.1025,0.0,0.0,0.0,4.499348461385033
9,18,1,,,,,5.5625,0.0,0.0,0.0,3.907112466467807
9,18,1,,,,,5.79,0.0,0.0,0.0,3.334069304719196
9,18,1,,,,,5.74,0.0,0.0,0.0,2.7308659765627623
9,19,1,,,,,6.14,0.0,0.0,0.0,0.6299999999999999
9,19,1,,,,,5.525,0.0,0.0,0.0,0.4249999999999999
9,19,1,,,,,6.235,0.0,0.0,0.0,0.245
9,19,1,,,,,6.39,0.0,0.0,0.0,0.13
9,20,1,,,,,6.685,0.0,0.0,0.0,0.0616666666666666
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.0258333333333333
9,20,1,,,,,7.005,0.0,0.0,0.0,0.0016666666666666
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.0312695434646654
9,9,2,,,,,3.64,0.0,0.0,0.0,0.1309005828239376
9,9,2,,,,,3.44,0.0,0.0,0.0,0.4114018317323756
9,9,2,,,,,3.31,0.0,0.0,0.0,0.991104412809814
9,9,2,,,,,5.7125,0.0,0.0,0.0,1.601194629185666
9,10,2,,,,,4.1375,0.0,0.0,0.0,1.824069844008162
9,10,2,,,,,4.2775,0.0,0.0,0.0,2.3130351634490927
9,10,2,,,,,4.1125,0.0,0.0,0.0,2.7599800257505693
9,10,2,,,,,5.655,0.0,0.0,0.0,3.1744545348079214
9,11,2,,,,,4.67,0.0,0.0,0.0,3.5563820094574963
9,11,2,,,,,5.875,0.0,0.0,0.0,3.902881755560957
9,11,2,,,,,4.5425,0.0,0.0,0.0,4.220823830282265
9,11,2,,,,,7.19,0.0,0.0,0.0,4.52353514693309
9,12,2,,,,,5.3125,0.0,0.0,0.0,4.913329863533451
9,12,2,,,,,5.585,0.0,0.0,0.0,5.125430043781034
9,12,2,,,,,4.545,0.0,0.0,0.0,5.288883393696602
9,12,2,,,,,5.4525,0.0,0.0,0.0,5.411473406133279
9,13,2,,,,,5.3925,0.0,0.0,0.0,5.710506588833863
9,13,2,,,,,5.095,0.0,0.0,0.0,5.872407545675145
9,13,2,,,,,4.1775,0.0,0.0,0.0,5.93836719475863
9,13,2,,,,,4.7225,0.0,0.0,0.0,5.974345185167804
9,14,2,,,,,3.475,0.0,0.0,0.0,5.899795725665877
9,14,2,,,,,4.1825,0.0,0.0,0.0,5.866251736590185
9,14,2,,,,,5.1,0.0,0.0,0.0,5.801136934266783
9,14,2,,,,,5.51,0.0,0.0,0.0,5.730102604459434
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,5.86418681127559
9,15,2,,,,,3.8375,0.0,0.0,0.0,5.908966458240842
9,15,2,,,,,5.21,0.0,0.0,0.0,5.809672458448327
9,15,2,,,,,4.5175,0.0,0.0,0.0,5.659757988173354
9,16,2,,,,,5.3125,0.0,0.0,0.0,5.377150966202818
9,16,2,,,,,5.5675,0.0,0.0,0.0,5.190616171623038
9,16,2,,,,,4.245,0.0,0.0,0.0,4.94507547263537
9,16,2,,,,,4.44,0.0,0.0,0.0,4.712858687546257
9,17,2,,,,,4.05,0.0,0.0,0.0,4.963208769194585
9,17,2,,,,,3.545,0.0,0.0,0.0,4.531067316014712
9,17,2,,,,,4.23,0.0,0.0,0.0,4.04758232384317
9,17,2,,,,,4.72,0.0,0.0,0.0,3.825093654879275
9,18,2,,,,,4.77,0.0,0.0,0.0,4.54266647669132
9,18,2,,,,,3.84,0.0,0.0,0.0,3.774255231877863
9,18,2,,,,,3.18,0.0,0.0,0.0,3.3109484519168086
9,18,2,,,,,3.0275,0.0,0.0,0.0,2.573612661856836
9,19,2,,,,,3.675,0.0,0.0,0.0,0.475
9,19,2,,,,,2.92,0.0,0.0,0.0,0.3899999999999999
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.2124999999999999
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.1425
9,20,2,,,,,2.765,0.0,0.0,0.0,0.0883333333333333
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.0275
9,20,2,,,,,3.255,0.0,0.0,0.0,0.0016666666666666
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.0240128059434669
10,9,3,,,,,3.635,0.0,0.0,0.0,0.1266610707330249
10,9,3,,,,,4.895,0.0,0.0,0.0,0.3706009106632952
10,9,3,,,,,4.5,0.0,0.0,0.0,0.9382301535779622
10,9,3,,,,,4.9075,0.0,0.0,0.0,1.5551164795554728
10,10,3,,,,,4.59,0.0,0.0,0.0,1.809857088179988
10,10,3,,,,,4.715,0.0,0.0,0.0,2.293259088228061
10,10,3,,,,,5.025,0.0,0.0,0.0,2.726387280271134
10,10,3,,,,,4.995,0.0,0.0,0.0,3.089905584307287
10,11,3,,,,,5.085,0.0,0.0,0.0,3.278697952987123
10,11,3,,,,,5.1875,0.0,0.0,0.0,3.734387806891331
10,11,3,,,,,6.545,0.0,0.0,0.0,4.004776392402956
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,4.318654051108759
10,12,3,,,,,7.105,0.0,0.0,0.0,4.79294583253188
10,12,3,,,,,5.925,0.0,0.0,0.0,5.0441731325171695
10,12,3,,,,,5.9025,0.0,0.0,0.0,5.222780041100463
10,12,3,,,,,6.105,0.0,0.0,0.0,5.381759816872405
10,13,3,,,,,5.225,0.0,0.0,0.0,5.598840071162045
10,13,3,,,,,5.225,0.0,0.0,0.0,5.598840071162045
10,13,3,,,,,5.6025,0.0,0.0,0.0,5.701184459559631
10,13,3,,,,,4.885,0.0,0.0,0.0,5.927947516205261
10,14,3,,,,,4.43,0.0,0.0,0.0,5.631324878384823
10,14,3,,,,,4.195,0.0,0.0,0.0,5.839166256208219
10,14,3,,,,,5.0475,0.0,0.0,0.0,5.331327417941621
10,14,3,,,,,4.4725,0.0,0.0,0.0,5.2725043864821695
10,15,3,,,,,3.875,0.0,0.0,0.0,5.54231804921834
10,15,3,,,,,3.875,0.0,0.0,0.0,5.54231804921834
10,15,3,,,,,4.78,0.0,0.0,0.0,4.885018575311042
10,15,3,,,,,4.4875,0.0,0.0,0.0,4.268557234397985
10,16,3,,,,,3.875,0.0,0.0,0.0,2.805987202510184
10,16,3,,,,,5.1975,0.0,0.0,0.0,4.990786893292252
10,16,3,,,,,4.2575,0.0,0.0,0.0,4.263165384227543
10,16,3,,,,,4.255,0.0,0.0,0.0,4.841779297021022
10,17,3,,,,,4.1225,0.0,0.0,0.0,4.873557644067068
10,17,3,,,,,4.8175,0.0,0.0,0.0,4.392486146964849
10,17,3,,,,,5.3675,0.0,0.0,0.0,4.0024281763414296
10,17,3,,,,,5.645,0.0,0.0,0.0,3.809566179755405
10,18,3,,,,,4.765,0.0,0.0,0.0,4.393826823165936
10,18,3,,,,,4.545,0.0,0.0,0.0,3.8794809683993137
10,18,3,,,,,3.2225,0.0,0.0,0.0,2.432199281316636
10,18,3,,,,,2.81,0.0,0.0,0.0,1.4336022760516505
10,19,3,,,,,3.265,0.0,0.0,0.0,0.5883333333333333
10,19,3,,,,,3.65,0.0,0.0,0.0,0.4666666666666666
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.3175
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.2108333333333333
10,20,3,,,,,2.825,0.0,0.0,0.0,0.1083333333333333
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.0375
10,20,3,,,,,3.765,0.0,0.0,0.0,0.0049999999999999
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.0192544732462987
10,9,4,,,,,3.375,0.0,0.0,0.0,0.1181467049672252
10,9,4,,,,,3.6,0.0,0.0,0.0,0.3308107739082307
10,9,4,,,,,3.635,0.0,0.0,0.0,0.836478671167955
10,9,4,,,,,4.795,0.0,0.0,0.0,1.4602932733949046
10,10,4,,,,,5.195,0.0,0.0,0.0,1.7961607973268254
10,10,4,,,,,4.7925,0.0,0.0,0.0,2.2850929505854944
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,2.7351560205307126
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,3.1954477966110497
10,11,4,,,,,5.16,0.0,0.0,0.0,4.102966223736557
10,11,4,,,,,5.1,0.0,0.0,0.0,4.5123324682817
10,11,4,,,,,5.23,0.0,0.0,0.0,4.865876043116144
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,5.270590398518728
10,12,4,,,,,6.28,0.0,0.0,0.0,4.7756571440860185
10,12,4,,,,,6.1675,0.0,0.0,0.0,5.082550534356886
10,12,4,,,,,5.175,0.0,0.0,0.0,5.286486142085268
10,12,4,,,,,5.89,0.0,0.0,0.0,5.456762474751685
10,13,4,,,,,5.62,0.0,0.0,0.0,5.716088102900631
10,13,4,,,,,6.645,0.0,0.0,0.0,5.93686397766154
10,13,4,,,,,4.5325,0.0,0.0,0.0,5.645841233658523
10,13,4,,,,,4.0125,0.0,0.0,0.0,5.629784806403185
10,14,4,,,,,5.3175,0.0,0.0,0.0,6.224639089625383
10,14,4,,,,,4.9575,0.0,0.0,0.0,6.339795940969625
10,14,4,,,,,4.81,0.0,0.0,0.0,5.807195503502505
10,14,4,,,,,3.555,0.0,0.0,0.0,6.214357227898218
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.772895377935714
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.677891000701791
10,15,4,,,,,6.21,0.0,0.0,0.0,5.093725719097087
10,15,4,,,,,5.34,0.0,0.0,0.0,6.442927541046027
10,16,4,,,,,4.4475,0.0,0.0,0.0,6.158551935782199
10,16,4,,,,,5.385,0.0,0.0,0.0,6.101081313014542
10,16,4,,,,,5.4025,0.0,0.0,0.0,5.657408105248225
10,16,4,,,,,5.045,0.0,0.0,0.0,5.558558634087853
10,17,4,,,,,4.45,0.0,0.0,0.0,5.146482698470651
10,17,4,,,,,5.795,0.0,0.0,0.0,4.7808115593687885
10,17,4,,,,,5.375,0.0,0.0,0.0,4.401597044744635
10,17,4,,,,,4.75,0.0,0.0,0.0,3.3858438805727964
10,18,4,,,,,6.1,0.0,0.0,0.0,1.9008777817487643
10,18,4,,,,,6.9675,0.0,0.0,0.0,0.9941077047794216
10,18,4,,,,,5.6175,0.0,0.0,0.0,0.8913575544146233
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.793744911568065
10,19,4,,,,,4.915,0.0,0.0,0.0,0.1383333333333333
10,19,4,,,,,5.405,0.0,0.0,0.0,0.135
10,19,4,,,,,5.12,0.0,0.0,0.0,0.1233333333333333
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.1041666666666666
10,20,4,,,,,4.37,0.0,0.0,0.0,0.0399999999999999
10,20,4,,,,,5.015,0.0,0.0,0.0,0.0049999999999999
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.0071065337816465
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.0544834256592901
10,9,5,,,,,5.325,0.0,0.0,0.0,0.0710653378164654
10,10,5,,,,,6.175,0.0,0.0,0.0,0.1639670914848236
10,10,5,,,,,5.735,0.0,0.0,0.0,0.220184379993906
10,10,5,,,,,4.73,0.0,0.0,0.0,0.2154996059514825
10,10,5,,,,,5.215,0.0,0.0,0.0,0.2014452838242119
10,11,5,,,,,5.515,0.0,0.0,0.0,0.2275368029444446
10,11,5,,,,,4.855,0.0,0.0,0.0,0.5194708142693925
10,11,5,,,,,5.045,0.0,0.0,0.0,0.8972677701016777
10,11,5,,,,,6.995,0.0,0.0,0.0,1.068993659116353
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.2451244819346612
10,12,5,,,,,5.9,0.0,0.0,0.0,1.5190058374803628
10,12,5,,,,,7.3725,0.0,0.0,0.0,1.7238414731405938
10,12,5,,,,,6.13,0.0,0.0,0.0,1.9608984447473772
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,3.279099955258416
10,14,5,,,,,5.285,0.0,0.0,0.0,4.932015829444384
10,14,5,,,,,5.065,0.0,0.0,0.0,4.067687852107247
10,14,5,,,,,4.5925,0.0,0.0,0.0,4.7604868236326325
10,15,5,,,,,4.0525,0.0,0.0,0.0,3.5220271425129503
10,15,5,,,,,4.335,0.0,0.0,0.0,2.773523845339687
10,15,5,,,,,5.21,0.0,0.0,0.0,3.0636414023835874
10,15,5,,,,,4.4275,0.0,0.0,0.0,3.425321290164983
10,16,5,,,,,4.7525,0.0,0.0,0.0,4.7413569556516055
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,5.296821804914268
10,16,5,,,,,5.87,0.0,0.0,0.0,4.072145038280548
10,16,5,,,,,4.435,0.0,0.0,0.0,4.311013881308177
10,17,5,,,,,4.05,0.0,0.0,0.0,4.911670604194804
10,17,5,,,,,4.3925,0.0,0.0,0.0,3.4448068156447342
10,17,5,,,,,4.4125,0.0,0.0,0.0,1.6925351406346962
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.3252660774381475
10,18,5,,,,,5.27,0.0,0.0,0.0,1.687494148226612
10,18,5,,,,,5.505,0.0,0.0,0.0,1.3932928658055248
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.2628451273735335
10,18,5,,,,,4.295,0.0,0.0,0.0,0.8826038472632609
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.2283333333333333
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.2875
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.1008333333333333
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.0508333333333333
10,20,5,,,,,4.05,0.0,0.0,0.0,0.0166666666666666
10,20,5,,,,,4.755,0.0,0.0,0.0,0.0016666666666666
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
