month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.1049694522556972
10,9,6,,,,,3.8,0.0,0.0,0.0,0.292938006294969
10,9,6,,,,,4.275,0.0,0.0,0.0,0.7567565162620034
10,9,6,,,,,3.5,0.0,0.0,0.0,0.97646002098323
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.7394399579404225
10,10,6,,,,,4.46,0.0,0.0,0.0,0.6461567632463999
10,10,6,,,,,5.125,0.0,0.0,0.0,1.023839941763662
10,10,6,,,,,4.235,0.0,0.0,0.0,1.3514687231280338
10,11,6,,,,,3.3975,0.0,0.0,0.0,2.1105970308342377
10,11,6,,,,,3.36,0.0,0.0,0.0,1.881400941555732
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,1.6820999943570318
10,11,6,,,,,4.0625,0.0,0.0,0.0,1.8435337615879792
10,12,6,,,,,5.34,0.0,0.0,0.0,3.019685932510026
10,12,6,,,,,7.145,0.0,0.0,0.0,3.456124914943116
10,12,6,,,,,4.505,0.0,0.0,0.0,2.36306151749808
10,12,6,,,,,4.665,0.0,0.0,0.0,3.0786641733793627
10,13,6,,,,,4.9275,0.0,0.0,0.0,3.2004617733302743
10,13,6,,,,,3.6675,0.0,0.0,0.0,4.007198159223838
10,13,6,,,,,3.6725,0.0,0.0,0.0,4.011272585415219
10,13,6,,,,,3.81,0.0,0.0,0.0,3.919597996109133
10,14,6,,,,,5.2675,0.0,0.0,0.0,4.721515249659328
10,14,6,,,,,6.16,0.0,0.0,0.0,3.852536747125434
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,4.544973341695332
10,14,6,,,,,4.3925,0.0,0.0,0.0,4.034963385354898
10,15,6,,,,,3.3875,0.0,0.0,0.0,2.7535426913815977
10,15,6,,,,,3.285,0.0,0.0,0.0,3.102397900887314
10,15,6,,,,,3.7075,0.0,0.0,0.0,2.3761647288974266
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.152370820912627
10,16,6,,,,,3.415,0.0,0.0,0.0,3.070638179016605
10,16,6,,,,,2.875,0.0,0.0,0.0,2.618211271330665
10,16,6,,,,,3.16,0.0,0.0,0.0,2.438078335863116
10,16,6,,,,,3.105,0.0,0.0,0.0,1.9730840140747892
10,17,6,,,,,3.7325,0.0,0.0,0.0,1.9144659211564767
10,17,6,,,,,3.72,0.0,0.0,0.0,1.419553545573781
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.3205710704572424
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.112949293383526
10,18,6,,,,,3.3875,0.0,0.0,0.0,0.975936215141324
10,18,6,,,,,4.07,0.0,0.0,0.0,0.9017100804686038
10,18,6,,,,,4.195,0.0,0.0,0.0,0.7642542755191214
10,18,6,,,,,3.24,0.0,0.0,0.0,0.5388267554019706
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.1191666666666666
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.0725
10,19,6,,,,,3.6,0.0,0.0,0.0,0.0333333333333333
10,19,6,,,,,4.065,0.0,0.0,0.0,0.0216666666666666
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.0075
10,20,6,,,,,3.265,0.0,0.0,0.0,0.0049999999999999
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.0090119400527009
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.1103483606557377
10,9,7,,,,,4.59,0.0,0.0,0.0,0.3334972677595629
10,9,7,,,,,3.915,0.0,0.0,0.0,0.8975
10,9,7,,,,,3.68,0.0,0.0,0.0,1.6478688524590162
10,10,7,,,,,3.6725,0.0,0.0,0.0,2.0017783587323854
10,10,7,,,,,4.09,0.0,0.0,0.0,2.5533519622221137
10,10,7,,,,,4.695,0.0,0.0,0.0,3.0532800972202945
10,10,7,,,,,4.245,0.0,0.0,0.0,3.5077602199459137
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,3.5790245810257253
10,11,7,,,,,3.955,0.0,0.0,0.0,3.915674817496354
10,11,7,,,,,3.41,0.0,0.0,0.0,4.257967236701125
10,11,7,,,,,3.615,0.0,0.0,0.0,4.600259655905898
10,12,7,,,,,5.49,0.0,0.0,0.0,5.256007594334866
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,5.507064967870122
10,12,7,,,,,5.075,0.0,0.0,0.0,5.729777154070751
10,12,7,,,,,4.325,0.0,0.0,0.0,5.932242777889506
10,13,7,,,,,4.8375,0.0,0.0,0.0,6.785551262998943
10,13,7,,,,,5.0,0.0,0.0,0.0,6.930876084117536
10,13,7,,,,,3.555,0.0,0.0,0.0,6.980062946649984
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,7.000184844958712
10,14,7,,,,,4.3475,0.0,0.0,0.0,6.134244264047116
10,14,7,,,,,6.865,0.0,0.0,0.0,6.1479236873820415
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,6.14596948404848
10,14,7,,,,,4.0875,0.0,0.0,0.0,6.126427450712873
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,6.478293831702981
10,15,7,,,,,3.4775,0.0,0.0,0.0,6.418078921087794
10,15,7,,,,,4.0725,0.0,0.0,0.0,6.289343594944977
10,15,7,,,,,3.87,0.0,0.0,0.0,6.121157120468074
10,16,7,,,,,3.1125,0.0,0.0,0.0,5.375996515351755
10,16,7,,,,,3.085,0.0,0.0,0.0,5.166247617916239
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,4.945160942240965
10,16,7,,,,,2.7425,0.0,0.0,0.0,4.718405377445811
10,17,7,,,,,3.37,0.0,0.0,0.0,5.021185039527684
10,17,7,,,,,2.9575,0.0,0.0,0.0,4.668333450293414
10,17,7,,,,,3.745,0.0,0.0,0.0,4.272711971454989
10,17,7,,,,,3.285,0.0,0.0,0.0,3.879228987096772
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,4.639049363699183
10,18,7,,,,,2.7675,0.0,0.0,0.0,4.036575420361626
10,18,7,,,,,3.72,0.0,0.0,0.0,3.4082811651667466
10,18,7,,,,,3.8725,0.0,0.0,0.0,2.7226084391778134
10,19,7,,,,,3.2125,0.0,0.0,0.0,0.5708333333333333
10,19,7,,,,,3.84,0.0,0.0,0.0,0.3633333333333333
10,19,7,,,,,3.85,0.0,0.0,0.0,0.1999999999999999
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.0891666666666666
10,20,7,,,,,4.355,0.0,0.0,0.0,0.0349999999999999
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.0075
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.0024401766832307
10,9,1,,,,,3.82,0.0,0.0,0.0,0.0687404511060425
10,9,1,,,,,3.71,0.0,0.0,0.0,0.2062213533181274
10,9,1,,,,,3.835,0.0,0.0,0.0,0.8199753810506498
10,9,1,,,,,5.85,0.0,0.0,0.0,1.571210310995257
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.934999999999999
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.807499999999999
10,12,1,,,,,5.5,0.0,0.0,0.0,6.999999999999999
10,13,1,,,,,4.4075,0.0,0.0,0.0,6.913708039216257
10,13,1,,,,,4.8075,0.0,0.0,0.0,7.058598881812476
10,13,1,,,,,4.165,0.0,0.0,0.0,7.162437319006433
10,13,1,,,,,4.465,0.0,0.0,0.0,7.210734266538507
10,14,1,,,,,4.22,0.0,0.0,0.0,6.736092883601989
10,14,1,,,,,5.19,0.0,0.0,0.0,6.709040301740134
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,6.639154465263674
10,14,1,,,,,4.475,0.0,0.0,0.0,6.515163465063504
10,15,1,,,,,3.4025,0.0,0.0,0.0,6.666618910842255
10,15,1,,,,,5.5675,0.0,0.0,0.0,6.587393100646995
10,15,1,,,,,5.15,0.0,0.0,0.0,6.4312716511445736
10,15,1,,,,,5.7025,0.0,0.0,0.0,6.247188150985
10,16,1,,,,,5.4825,0.0,0.0,0.0,5.984798257055696
10,16,1,,,,,4.03,0.0,0.0,0.0,5.797845438381762
10,16,1,,,,,4.78,0.0,0.0,0.0,5.567039489401596
10,16,1,,,,,3.725,0.0,0.0,0.0,5.285456231645793
10,17,1,,,,,4.635,0.0,0.0,0.0,5.223591642093149
10,17,1,,,,,4.295,0.0,0.0,0.0,4.8937826990454845
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.488796717509016
10,17,1,,,,,5.4625,0.0,0.0,0.0,4.08623580173025
10,18,1,,,,,5.7675,0.0,0.0,0.0,3.788741300024857
10,18,1,,,,,4.3,0.0,0.0,0.0,3.318605518269948
10,18,1,,,,,3.0525,0.0,0.0,0.0,2.8183005954398577
10,18,1,,,,,3.735,0.0,0.0,0.0,2.2476010101010098
10,19,1,,,,,3.37,0.0,0.0,0.0,0.54
10,19,1,,,,,3.27,0.0,0.0,0.0,0.3399999999999999
10,19,1,,,,,3.565,0.0,0.0,0.0,0.1883333333333333
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.0808333333333333
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.0258333333333333
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.0024999999999999
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.0777110127334101
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.2112768158689588
10,9,2,,,,,4.395,0.0,0.0,0.0,0.3836981253712125
10,9,2,,,,,5.51,0.0,0.0,0.0,0.4954077061754895
10,10,2,,,,,4.5,0.0,0.0,0.0,1.7367603477933975
10,10,2,,,,,5.71,0.0,0.0,0.0,2.193280210641948
10,10,2,,,,,4.63,0.0,0.0,0.0,3.106319936339048
10,10,2,,,,,5.54,0.0,0.0,0.0,1.032131863831505
10,11,2,,,,,4.875,0.0,0.0,0.0,1.53278000602261
10,11,2,,,,,7.0075,0.0,0.0,0.0,2.836822072684923
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.195568404697636
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.0446485271815635
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.827059148040689
10,12,2,,,,,4.9,0.0,0.0,0.0,5.236789432329427
10,12,2,,,,,6.305,0.0,0.0,0.0,4.174884908551515
10,12,2,,,,,7.105,0.0,0.0,0.0,2.0413781027876747
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.531461723302366
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.025512682220954
10,13,2,,,,,3.9675,0.0,0.0,0.0,3.459248680020081
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.800933661391928
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.016211534381946
10,14,2,,,,,4.51,0.0,0.0,0.0,2.204248364657461
10,14,2,,,,,5.0275,0.0,0.0,0.0,1.977483875815488
10,14,2,,,,,3.22,0.0,0.0,0.0,2.652900686667387
10,15,2,,,,,3.3625,0.0,0.0,0.0,2.2892839971925314
10,15,2,,,,,3.6925,0.0,0.0,0.0,2.5532014536374343
10,15,2,,,,,5.66,0.0,0.0,0.0,2.127334648919523
10,15,2,,,,,5.305,0.0,0.0,0.0,2.843110780792821
10,16,2,,,,,5.035,0.0,0.0,0.0,2.429571245690977
10,16,2,,,,,6.0925,0.0,0.0,0.0,3.211693496016155
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,2.1374310198011948
10,16,2,,,,,4.575,0.0,0.0,0.0,1.5346606803070864
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,1.718884663367663
10,17,2,,,,,4.99,0.0,0.0,0.0,2.9741982960273585
10,17,2,,,,,5.7725,0.0,0.0,0.0,2.0860696381858554
10,17,2,,,,,5.78,0.0,0.0,0.0,1.633973137940956
10,18,2,,,,,5.4825,0.0,0.0,0.0,4.2373429717289
10,18,2,,,,,5.01,0.0,0.0,0.0,2.40461898709537
10,18,2,,,,,4.22,0.0,0.0,0.0,1.5640663323142452
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.736964821430616
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.2958333333333333
10,19,2,,,,,4.365,0.0,0.0,0.0,0.205
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.1041666666666666
10,19,2,,,,,4.48,0.0,0.0,0.0,0.0766666666666666
10,20,2,,,,,4.83,0.0,0.0,0.0,0.0266666666666666
10,20,2,,,,,4.755,0.0,0.0,0.0,0.0016666666666666
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.0441997629432788
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.1837779617115277
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.3093983406029518
10,10,3,,,,,5.9,0.0,0.0,0.0,0.3011549052572492
10,10,3,,,,,6.665,0.0,0.0,0.0,0.5006700299901767
10,10,3,,,,,6.4075,0.0,0.0,0.0,0.6832451913023839
10,10,3,,,,,5.29,0.0,0.0,0.0,0.7830027536688479
10,11,3,,,,,5.4,0.0,0.0,0.0,0.8610376029561385
10,11,3,,,,,4.3075,0.0,0.0,0.0,0.97896231814361
10,11,3,,,,,6.485,0.0,0.0,0.0,1.1118616003390138
10,11,3,,,,,6.1175,0.0,0.0,0.0,1.3982501943657293
10,12,3,,,,,5.88,0.0,0.0,0.0,1.9279860734930965
10,12,3,,,,,5.76,0.0,0.0,0.0,2.23581578270628
10,12,3,,,,,6.4175,0.0,0.0,0.0,2.565922641928312
10,12,3,,,,,5.7425,0.0,0.0,0.0,3.639276233263754
10,13,3,,,,,5.6,0.0,0.0,0.0,3.5879121518631387
10,13,3,,,,,5.4725,0.0,0.0,0.0,3.68345981242906
10,13,3,,,,,5.4,0.0,0.0,0.0,5.576863453439445
10,13,3,,,,,5.4375,0.0,0.0,0.0,5.801107962930891
10,14,3,,,,,4.9675,0.0,0.0,0.0,5.722189622980039
10,14,3,,,,,4.2925,0.0,0.0,0.0,2.522974132395283
10,14,3,,,,,5.015,0.0,0.0,0.0,4.226029564209563
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,2.32182585304714
10,15,3,,,,,3.66,0.0,0.0,0.0,3.662367764380844
10,15,3,,,,,5.06,0.0,0.0,0.0,5.452527160412214
10,15,3,,,,,5.0425,0.0,0.0,0.0,5.252998977729551
10,15,3,,,,,5.85,0.0,0.0,0.0,5.109413276172868
10,16,3,,,,,5.8425,0.0,0.0,0.0,4.822036199465869
10,16,3,,,,,5.7775,0.0,0.0,0.0,4.591631739423132
10,16,3,,,,,4.525,0.0,0.0,0.0,4.406942450023795
10,16,3,,,,,3.965,0.0,0.0,0.0,4.180195203632529
10,17,3,,,,,4.85,0.0,0.0,0.0,4.675789090122538
10,17,3,,,,,4.915,0.0,0.0,0.0,4.295608108028462
10,17,3,,,,,3.7625,0.0,0.0,0.0,3.943831452182794
10,17,3,,,,,4.335,0.0,0.0,0.0,3.5702053146075823
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,4.073030747020687
10,18,3,,,,,3.5975,0.0,0.0,0.0,3.5093776742410507
10,18,3,,,,,3.33,0.0,0.0,0.0,2.9230651814501734
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.2574447186199498
10,19,3,,,,,3.635,0.0,0.0,0.0,0.4616666666666666
10,19,3,,,,,2.88,0.0,0.0,0.0,0.2933333333333333
10,19,3,,,,,2.995,0.0,0.0,0.0,0.1649999999999999
10,19,3,,,,,3.74,0.0,0.0,0.0,0.0799999999999999
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.0308333333333333
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0016666666666666
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.0145702588001756
10,9,4,,,,,4.135,0.0,0.0,0.0,0.1311323292015812
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.2112687526025475
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.3618280935376963
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.5269316962306924
10,10,4,,,,,6.375,0.0,0.0,0.0,1.009018141718347
10,10,4,,,,,5.64,0.0,0.0,0.0,1.6951504780868227
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,2.06063927164258
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.348846878549719
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.13446241135296
10,11,4,,,,,6.23,0.0,0.0,0.0,4.899374850336168
10,11,4,,,,,8.425,0.0,0.0,0.0,5.337170394191507
10,12,4,,,,,6.775,0.0,0.0,0.0,5.5353960396039605
10,12,4,,,,,5.9125,0.0,0.0,0.0,5.906818717586043
10,12,4,,,,,5.9425,0.0,0.0,0.0,6.175201555869872
10,12,4,,,,,5.46,0.0,0.0,0.0,6.431603017444601
10,13,4,,,,,5.205,0.0,0.0,0.0,5.478830637358056
10,13,4,,,,,5.125,0.0,0.0,0.0,5.612748855668748
10,13,4,,,,,5.505,0.0,0.0,0.0,5.71515690496516
10,13,4,,,,,5.0925,0.0,0.0,0.0,5.7840853996839
10,14,4,,,,,5.6525,0.0,0.0,0.0,5.661292346104503
10,14,4,,,,,6.91,0.0,0.0,0.0,5.667028204611194
10,14,4,,,,,4.905,0.0,0.0,0.0,5.663204298940068
10,14,4,,,,,5.6925,0.0,0.0,0.0,5.691883591473523
10,15,4,,,,,4.13,0.0,0.0,0.0,5.509329321058428
10,15,4,,,,,4.2175,0.0,0.0,0.0,5.388019562972792
10,15,4,,,,,5.8325,0.0,0.0,0.0,5.287239148563186
10,15,4,,,,,5.6375,0.0,0.0,0.0,5.141667438860424
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,4.887377859867664
10,16,4,,,,,4.425,0.0,0.0,0.0,4.692028800844191
10,16,4,,,,,4.35,0.0,0.0,0.0,4.454688822591372
10,16,4,,,,,4.745,0.0,0.0,0.0,4.195440538653678
10,17,4,,,,,4.1425,0.0,0.0,0.0,4.586631745711215
10,17,4,,,,,5.74,0.0,0.0,0.0,4.2442823200925295
10,17,4,,,,,5.0575,0.0,0.0,0.0,3.8764161670985375
10,17,4,,,,,3.83,0.0,0.0,0.0,3.470274923041587
10,18,4,,,,,4.3475,0.0,0.0,0.0,4.158070242189456
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,3.577269603773834
10,18,4,,,,,4.0575,0.0,0.0,0.0,2.956015189548168
10,18,4,,,,,3.4775,0.0,0.0,0.0,2.2856383332674493
10,19,4,,,,,2.8475,0.0,0.0,0.0,0.4491666666666666
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.2774999999999999
10,19,4,,,,,3.2,0.0,0.0,0.0,0.15
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.0658333333333333
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.0241666666666666
10,20,4,,,,,3.255,0.0,0.0,0.0,0.0016666666666666
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.0460755500007339
10,9,5,,,,,3.95,0.0,0.0,0.0,0.1843022000029358
10,9,5,,,,,4.125,0.0,0.0,0.0,0.5759443750091746
10,9,5,,,,,4.135,0.0,0.0,0.0,1.2762927350203306
10,10,5,,,,,5.6525,0.0,0.0,0.0,1.603372549742221
10,10,5,,,,,5.3325,0.0,0.0,0.0,2.109896746641041
10,10,5,,,,,5.215,0.0,0.0,0.0,2.581038738609429
10,10,5,,,,,5.305,0.0,0.0,0.0,3.0205229682716404
10,11,5,,,,,5.585,0.0,0.0,0.0,3.426795293699892
10,11,5,,,,,6.08,0.0,0.0,0.0,3.7967546547427378
10,11,5,,,,,5.7675,0.0,0.0,0.0,4.123738938492727
10,11,5,,,,,6.17,0.0,0.0,0.0,4.424564479542719
10,12,5,,,,,5.0125,0.0,0.0,0.0,4.841117213797062
10,12,5,,,,,4.795,0.0,0.0,0.0,5.0594989483915
10,12,5,,,,,4.3075,0.0,0.0,0.0,5.262420029209341
10,12,5,,,,,5.745,0.0,0.0,0.0,5.407363658364941
10,13,5,,,,,4.915,0.0,0.0,0.0,5.567039942381493
10,13,5,,,,,5.035,0.0,0.0,0.0,5.6602771779831365
10,13,5,,,,,5.65,0.0,0.0,0.0,5.749629528768046
10,13,5,,,,,4.9875,0.0,0.0,0.0,5.817615013060911
10,14,5,,,,,5.7125,0.0,0.0,0.0,5.655845410736984
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,5.627424077014688
10,14,5,,,,,6.13,0.0,0.0,0.0,5.593318476547932
10,14,5,,,,,5.37,0.0,0.0,0.0,5.5857394542219865
10,15,5,,,,,3.7225,0.0,0.0,0.0,5.353594055089481
10,15,5,,,,,3.8175,0.0,0.0,0.0,5.238702109289706
10,15,5,,,,,4.8825,0.0,0.0,0.0,5.101573012689976
10,15,5,,,,,4.99,0.0,0.0,0.0,4.995946546390184
10,16,5,,,,,6.6075,0.0,0.0,0.0,4.774757597060841
10,16,5,,,,,5.145,0.0,0.0,0.0,4.621199369383894
10,16,5,,,,,4.9275,0.0,0.0,0.0,4.4640280069380776
10,16,5,,,,,3.91,0.0,0.0,0.0,4.270725296803567
10,17,5,,,,,4.0475,0.0,0.0,0.0,4.717471832474203
10,17,5,,,,,5.1525,0.0,0.0,0.0,4.381572531198437
10,17,5,,,,,6.47,0.0,0.0,0.0,4.0137840557509215
10,17,5,,,,,5.745,0.0,0.0,0.0,3.6098545162420894
10,18,5,,,,,5.005,0.0,0.0,0.0,4.29585577889398
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,3.6809363431668127
10,18,5,,,,,3.67,0.0,0.0,0.0,3.054576545844721
10,18,5,,,,,3.06,0.0,0.0,0.0,2.356714488554354
10,19,5,,,,,3.135,0.0,0.0,0.0,0.4616666666666666
10,19,5,,,,,3.085,0.0,0.0,0.0,0.2783333333333333
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.1425
10,19,5,,,,,3.66,0.0,0.0,0.0,0.0533333333333333
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.0191666666666666
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.0008333333333333
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.0482844700245448
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.1954371405755387
10,9,6,,,,,3.54,0.0,0.0,0.0,0.4966402631096044
10,9,6,,,,,3.44,0.0,0.0,0.0,1.0944479872230168
10,10,6,,,,,3.175,0.0,0.0,0.0,1.423600046769792
10,10,6,,,,,3.56,0.0,0.0,0.0,1.893203179080866
10,10,6,,,,,3.91,0.0,0.0,0.0,2.336922674177944
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,2.751060869601884
10,11,6,,,,,4.7275,0.0,0.0,0.0,3.109930877093485
10,11,6,,,,,4.215,0.0,0.0,0.0,3.4685568505016624
10,11,6,,,,,3.6525,0.0,0.0,0.0,3.790400672791053
10,11,6,,,,,4.0425,0.0,0.0,0.0,4.077301451517596
10,12,6,,,,,3.885,0.0,0.0,0.0,4.522862637105348
10,12,6,,,,,3.715,0.0,0.0,0.0,4.776481102737423
10,12,6,,,,,3.4775,0.0,0.0,0.0,4.9782230640356655
10,12,6,,,,,5.9525,0.0,0.0,0.0,5.151144745148445
10,13,6,,,,,4.8725,0.0,0.0,0.0,5.247061811616321
10,13,6,,,,,3.515,0.0,0.0,0.0,5.35585865529116
10,13,6,,,,,3.6175,0.0,0.0,0.0,5.434116034074815
10,13,6,,,,,3.95,0.0,0.0,0.0,5.49710368041288
10,14,6,,,,,5.15,0.0,0.0,0.0,5.429332272576269
10,14,6,,,,,4.43,0.0,0.0,0.0,5.452112687705959
10,14,6,,,,,3.605,0.0,0.0,0.0,5.395161649881732
10,14,6,,,,,3.4775,0.0,0.0,0.0,5.298344885580548
10,15,6,,,,,3.685,0.0,0.0,0.0,5.126710367074003
10,15,6,,,,,3.955,0.0,0.0,0.0,5.141495400576741
10,15,6,,,,,5.795,0.0,0.0,0.0,5.023215132554845
10,15,6,,,,,3.66,0.0,0.0,0.0,4.923416156411371
10,16,6,,,,,3.1875,0.0,0.0,0.0,4.646211868433797
10,16,6,,,,,4.4775,0.0,0.0,0.0,4.494646122046055
10,16,6,,,,,3.9625,0.0,0.0,0.0,4.303384584937712
10,16,6,,,,,4.4075,0.0,0.0,0.0,4.083253381850751
10,17,6,,,,,4.3575,0.0,0.0,0.0,4.523002356282406
10,17,6,,,,,5.5,0.0,0.0,0.0,4.221187453366689
10,17,6,,,,,5.06,0.0,0.0,0.0,3.8497229574704193
10,17,6,,,,,5.325,0.0,0.0,0.0,3.440267774493852
10,18,6,,,,,5.065,0.0,0.0,0.0,4.19969521792961
10,18,6,,,,,5.5675,0.0,0.0,0.0,3.6136227436182544
10,18,6,,,,,4.2875,0.0,0.0,0.0,2.989264127768972
10,18,6,,,,,3.675,0.0,0.0,0.0,2.2677176141695647
10,19,6,,,,,3.79,0.0,0.0,0.0,0.43
10,19,6,,,,,3.025,0.0,0.0,0.0,0.2583333333333333
10,19,6,,,,,3.135,0.0,0.0,0.0,0.1283333333333333
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.0458333333333333
10,20,6,,,,,3.29,0.0,0.0,0.0,0.0133333333333333
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.0366934563891309
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.1720005768240513
10,9,7,,,,,3.985,0.0,0.0,0.0,0.4449081587182127
10,9,7,,,,,4.8675,0.0,0.0,0.0,1.025123437871346
10,10,7,,,,,4.135,0.0,0.0,0.0,1.4273051875952845
10,10,7,,,,,3.3125,0.0,0.0,0.0,1.940302144940539
10,10,7,,,,,5.175,0.0,0.0,0.0,2.4040816820238877
10,10,7,,,,,6.0075,0.0,0.0,0.0,2.845145486678664
10,11,7,,,,,4.5475,0.0,0.0,0.0,3.170716183340077
10,11,7,,,,,4.28,0.0,0.0,0.0,3.5267070055533614
10,11,7,,,,,4.4725,0.0,0.0,0.0,3.8531856352515534
10,11,7,,,,,6.1,0.0,0.0,0.0,4.131706952112724
10,12,7,,,,,4.4425,0.0,0.0,0.0,4.558133683421792
10,12,7,,,,,4.2,0.0,0.0,0.0,4.755646417705529
10,12,7,,,,,4.24,0.0,0.0,0.0,4.978087943694982
10,12,7,,,,,4.2075,0.0,0.0,0.0,5.144919088187071
10,13,7,,,,,4.385,0.0,0.0,0.0,2.295
10,13,7,,,,,3.51,0.0,0.0,0.0,2.3366666666666664
10,13,7,,,,,3.365,0.0,0.0,0.0,2.3716666666666666
10,13,7,,,,,2.93,0.0,0.0,0.0,2.393333333333333
10,14,7,,,,,3.18,0.0,0.0,0.0,5.405833402630161
10,14,7,,,,,3.945,0.0,0.0,0.0,5.417126926451812
10,14,7,,,,,4.365,0.0,0.0,0.0,5.356894799403007
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,5.349365783521908
10,15,7,,,,,3.715,0.0,0.0,0.0,5.331477640998781
10,15,7,,,,,3.5825,0.0,0.0,0.0,5.048831736954147
10,15,7,,,,,3.5975,0.0,0.0,0.0,4.505708235064459
10,15,7,,,,,3.0825,0.0,0.0,0.0,3.9404164269751902
10,16,7,,,,,2.615,0.0,0.0,0.0,4.221900924849598
10,16,7,,,,,2.7025,0.0,0.0,0.0,3.924964159035367
10,16,7,,,,,2.885,0.0,0.0,0.0,3.696412830196536
10,16,7,,,,,3.005,0.0,0.0,0.0,3.6028327585459907
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,4.298748879293465
10,17,7,,,,,2.84,0.0,0.0,0.0,3.650992198851984
10,17,7,,,,,3.805,0.0,0.0,0.0,3.2009274923114743
10,17,7,,,,,3.38,0.0,0.0,0.0,2.843399454405462
10,18,7,,,,,3.8,0.0,0.0,0.0,3.9030120481927697
10,18,7,,,,,3.985,0.0,0.0,0.0,3.5304518072289146
10,18,7,,,,,3.425,0.0,0.0,0.0,2.8681224899598385
10,18,7,,,,,4.2675,0.0,0.0,0.0,2.3861596385542163
10,19,7,,,,,3.63,0.0,0.0,0.0,0.4599999999999999
10,19,7,,,,,3.58,0.0,0.0,0.0,0.2766666666666666
10,19,7,,,,,3.155,0.0,0.0,0.0,0.135
10,19,7,,,,,3.37,0.0,0.0,0.0,0.0399999999999999
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.0141666666666666
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.0251015167804194
10,9,1,,,,,4.665,0.0,0.0,0.0,0.1506091006825168
10,9,1,,,,,4.925,0.0,0.0,0.0,0.3879325320610283
10,9,1,,,,,6.5275,0.0,0.0,0.0,0.9378839451593096
10,10,1,,,,,5.55,0.0,0.0,0.0,1.347770490923062
10,10,1,,,,,5.93,0.0,0.0,0.0,1.819490162746134
10,10,1,,,,,6.2675,0.0,0.0,0.0,2.2593874757557444
10,10,1,,,,,6.315,0.0,0.0,0.0,2.669334333411509
10,11,1,,,,,5.5625,0.0,0.0,0.0,2.9490926767204817
10,11,1,,,,,5.535,0.0,0.0,0.0,3.292094840351356
10,11,1,,,,,5.4775,0.0,0.0,0.0,3.613319088831064
10,11,1,,,,,7.1275,0.0,0.0,0.0,3.90369129084662
10,12,1,,,,,6.985,0.0,0.0,0.0,4.351244423440138
10,12,1,,,,,6.515,0.0,0.0,0.0,4.56368530200391
10,12,1,,,,,6.535,0.0,0.0,0.0,4.768539006333263
10,12,1,,,,,4.995,0.0,0.0,0.0,4.927869665256093
10,13,1,,,,,5.4525,0.0,0.0,0.0,5.101230539983463
10,13,1,,,,,5.39,0.0,0.0,0.0,5.2439356091736
10,13,1,,,,,4.7675,0.0,0.0,0.0,5.340975056222894
10,13,1,,,,,5.125,0.0,0.0,0.0,5.42279262922524
10,14,1,,,,,4.97,0.0,0.0,0.0,5.401592091911676
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,5.427777095127315
10,14,1,,,,,4.2825,0.0,0.0,0.0,5.448351026225317
10,14,1,,,,,5.01,0.0,0.0,0.0,5.431517809872407
10,15,1,,,,,3.93,0.0,0.0,0.0,5.260501432067265
10,15,1,,,,,4.82,0.0,0.0,0.0,5.179908791743115
10,15,1,,,,,4.93,0.0,0.0,0.0,5.0773363404214695
10,15,1,,,,,5.9975,0.0,0.0,0.0,4.943625823520039
10,16,1,,,,,4.78,0.0,0.0,0.0,4.66550556098469
10,16,1,,,,,4.0175,0.0,0.0,0.0,4.4779565242682295
10,16,1,,,,,4.2275,0.0,0.0,0.0,4.270759493229093
10,16,1,,,,,5.1575,0.0,0.0,0.0,4.04212828656522
10,17,1,,,,,4.5825,0.0,0.0,0.0,4.457007387412984
10,17,1,,,,,4.69,0.0,0.0,0.0,4.128948240753895
10,17,1,,,,,5.52,0.0,0.0,0.0,3.77790405834162
10,17,1,,,,,5.555,0.0,0.0,0.0,3.389247999242317
10,18,1,,,,,4.58,0.0,0.0,0.0,4.258828430971871
10,18,1,,,,,4.58,0.0,0.0,0.0,3.664019990892
10,18,1,,,,,4.2875,0.0,0.0,0.0,3.018652833405341
10,18,1,,,,,4.1325,0.0,0.0,0.0,2.239453776900711
10,19,1,,,,,4.5275,0.0,0.0,0.0,0.4258333333333333
10,19,1,,,,,4.33,0.0,0.0,0.0,0.1933333333333333
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.0958333333333333
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.0441666666666666
10,20,1,,,,,5.045,0.0,0.0,0.0,0.015
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.0309716734574169
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.1596232401266876
10,9,2,,,,,3.575,0.0,0.0,0.0,0.3097167345741699
10,9,2,,,,,6.655,0.0,0.0,0.0,0.8624419839680731
10,10,2,,,,,4.48,0.0,0.0,0.0,1.644501030397158
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.283765159265417
10,10,2,,,,,4.545,0.0,0.0,0.0,2.894511929225055
10,10,2,,,,,5.6125,0.0,0.0,0.0,3.43396530191314
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.049494784425765
10,11,2,,,,,6.09,0.0,0.0,0.0,4.519679285231432
10,11,2,,,,,7.035,0.0,0.0,0.0,4.957861699594828
10,11,2,,,,,6.46,0.0,0.0,0.0,5.3763505223014425
10,12,2,,,,,6.06,0.0,0.0,0.0,5.628861623449831
10,12,2,,,,,6.09,0.0,0.0,0.0,5.90013206313416
10,12,2,,,,,5.6675,0.0,0.0,0.0,6.217421595264938
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.401497965050733
10,13,2,,,,,6.3475,0.0,0.0,0.0,5.149802734042651
10,13,2,,,,,4.74,0.0,0.0,0.0,5.256972779986583
10,13,2,,,,,5.33,0.0,0.0,0.0,5.3246591247932775
10,13,2,,,,,4.925,0.0,0.0,0.0,5.396105822089233
10,14,2,,,,,5.66,0.0,0.0,0.0,5.356524060278939
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,5.466871448392226
10,14,2,,,,,5.71,0.0,0.0,0.0,5.393929954554629
10,14,2,,,,,4.73,0.0,0.0,0.0,5.221862840886452
10,15,2,,,,,3.7125,0.0,0.0,0.0,5.08969711337687
10,15,2,,,,,4.255,0.0,0.0,0.0,5.1207652824710905
10,15,2,,,,,5.06,0.0,0.0,0.0,4.429955404964284
10,15,2,,,,,5.2075,0.0,0.0,0.0,3.9895184195697326
10,16,2,,,,,4.7525,0.0,0.0,0.0,3.057147031932057
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,2.7516120551957552
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,2.6851132661413835
10,16,2,,,,,6.025,0.0,0.0,0.0,2.3544165854385626
10,17,2,,,,,4.3875,0.0,0.0,0.0,2.2290564192985567
10,17,2,,,,,5.325,0.0,0.0,0.0,1.7536652398273005
10,17,2,,,,,4.15,0.0,0.0,0.0,1.817050730423468
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,2.706560448456352
10,18,2,,,,,4.325,0.0,0.0,0.0,3.3246673474266526
10,18,2,,,,,4.625,0.0,0.0,0.0,3.6777293666224034
10,18,2,,,,,3.515,0.0,0.0,0.0,2.665618244927918
10,18,2,,,,,3.615,0.0,0.0,0.0,1.606432187340666
10,19,2,,,,,3.12,0.0,0.0,0.0,0.29
10,19,2,,,,,3.105,0.0,0.0,0.0,0.2016666666666666
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.1275
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.0525
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.0058333333333333
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.013591885884747
10,9,3,,,,,3.63,0.0,0.0,0.0,0.1177963443344743
10,9,3,,,,,4.32,0.0,0.0,0.0,0.2899602322079368
10,9,3,,,,,6.36,0.0,0.0,0.0,0.77926812405883
10,10,3,,,,,4.93,0.0,0.0,0.0,1.271439626559888
10,10,3,,,,,5.3325,0.0,0.0,0.0,1.5760553704231943
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,2.069873439667437
10,10,3,,,,,5.445,0.0,0.0,0.0,2.6072080437492944
10,11,3,,,,,5.2575,0.0,0.0,0.0,2.9261983521521504
10,11,3,,,,,4.7875,0.0,0.0,0.0,3.313194016940831
10,11,3,,,,,5.345,0.0,0.0,0.0,3.5377245205682266
10,11,3,,,,,5.475,0.0,0.0,0.0,3.450102860616072
10,12,3,,,,,5.45,0.0,0.0,0.0,2.6215542905205265
10,12,3,,,,,5.74,0.0,0.0,0.0,3.411819931720917
10,12,3,,,,,6.27,0.0,0.0,0.0,4.5744222692561065
10,12,3,,,,,4.73,0.0,0.0,0.0,3.784156628055717
10,13,3,,,,,5.55,0.0,0.0,0.0,4.539184075107268
10,13,3,,,,,5.3725,0.0,0.0,0.0,4.593579256172601
10,13,3,,,,,4.495,0.0,0.0,0.0,4.68548835521403
10,13,3,,,,,5.2075,0.0,0.0,0.0,5.595200866134288
10,14,3,,,,,4.9425,0.0,0.0,0.0,5.188532663813482
10,14,3,,,,,6.365,0.0,0.0,0.0,5.691130894481767
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,5.74905113667774
10,14,3,,,,,6.5625,0.0,0.0,0.0,3.036141728014731
10,15,3,,,,,4.5925,0.0,0.0,0.0,3.7071160351740287
10,15,3,,,,,4.725,0.0,0.0,0.0,5.623460259542341
10,15,3,,,,,5.4275,0.0,0.0,0.0,5.042915333071789
10,15,3,,,,,4.715,0.0,0.0,0.0,4.524246668356718
10,16,3,,,,,5.315,0.0,0.0,0.0,3.2738481504657853
10,16,3,,,,,6.1275,0.0,0.0,0.0,2.242926635395781
10,16,3,,,,,5.03,0.0,0.0,0.0,3.428038150980603
10,16,3,,,,,5.1125,0.0,0.0,0.0,4.562948271048971
10,17,3,,,,,6.525,0.0,0.0,0.0,2.3243385326657573
10,17,3,,,,,6.1525,0.0,0.0,0.0,3.059332068670875
10,17,3,,,,,6.3475,0.0,0.0,0.0,2.385064494329998
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,2.9965121083285577
10,18,3,,,,,5.6025,0.0,0.0,0.0,3.3876762558031315
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,2.6691682330999256
10,18,3,,,,,5.605,0.0,0.0,0.0,1.3123163059289955
10,18,3,,,,,6.6125,0.0,0.0,0.0,1.0243192885644876
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.2124999999999999
10,19,3,,,,,8.135,0.0,0.0,0.0,0.1283333333333333
10,19,3,,,,,7.945,0.0,0.0,0.0,0.065
10,19,3,,,,,8.815,0.0,0.0,0.0,0.0216666666666666
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.0248873212018847
10,9,4,,,,,5.38,0.0,0.0,0.0,0.1176491547725462
10,9,4,,,,,5.795,0.0,0.0,0.0,0.2669730819838549
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.4271261142930326
10,10,4,,,,,4.51,0.0,0.0,0.0,0.5796711551119729
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,0.7131480658285456
10,10,4,,,,,7.155,0.0,0.0,0.0,0.8809476107293798
10,11,4,,,,,6.1425,0.0,0.0,0.0,1.187834279571371
10,11,4,,,,,5.425,0.0,0.0,0.0,2.657711401780693
10,11,4,,,,,5.07,0.0,0.0,0.0,1.677793320307812
10,11,4,,,,,5.12,0.0,0.0,0.0,1.8947493531062365
10,12,4,,,,,5.57,0.0,0.0,0.0,2.2874188213028703
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.838783618620175
10,12,4,,,,,5.585,0.0,0.0,0.0,3.9750421536321854
10,12,4,,,,,4.51,0.0,0.0,0.0,5.036791932249968
10,13,4,,,,,5.4,0.0,0.0,0.0,4.989440754725099
10,13,4,,,,,5.635,0.0,0.0,0.0,5.3533322984907645
10,13,4,,,,,5.1,0.0,0.0,0.0,5.7022180054001135
10,13,4,,,,,4.505,0.0,0.0,0.0,5.630940280332612
10,14,4,,,,,4.39,0.0,0.0,0.0,5.492745358214533
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,5.319935710611707
10,14,4,,,,,5.065,0.0,0.0,0.0,5.251183485221336
