month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,14,4,,,,,4.5775,0.0,0.0,0.0,4.703023850352158
10,15,4,,,,,3.52,0.0,0.0,0.0,4.930813321474453
10,15,4,,,,,4.46,0.0,0.0,0.0,5.069196560924992
10,15,4,,,,,6.65,0.0,0.0,0.0,4.843413380768851
10,15,4,,,,,5.955,0.0,0.0,0.0,4.337222057515564
10,16,4,,,,,4.7325,0.0,0.0,0.0,4.15476232483462
10,16,4,,,,,4.53,0.0,0.0,0.0,4.007995753394758
10,16,4,,,,,3.7575,0.0,0.0,0.0,3.085721866198587
10,16,4,,,,,4.9675,0.0,0.0,0.0,3.600310832728474
10,17,4,,,,,4.395,0.0,0.0,0.0,4.299786092198842
10,17,4,,,,,4.7825,0.0,0.0,0.0,3.996837120688233
10,17,4,,,,,4.175,0.0,0.0,0.0,2.8623454549623
10,17,4,,,,,5.0575,0.0,0.0,0.0,1.3016359258697174
10,18,4,,,,,6.2175,0.0,0.0,0.0,2.0405831406071604
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.150483542648594
10,18,4,,,,,3.835,0.0,0.0,0.0,1.883158240385647
10,18,4,,,,,3.75,0.0,0.0,0.0,0.8910843408764892
10,19,4,,,,,3.2825,0.0,0.0,0.0,0.4275
10,19,4,,,,,3.315,0.0,0.0,0.0,0.2716666666666666
10,19,4,,,,,4.095,0.0,0.0,0.0,0.1149999999999999
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.0375
10,20,4,,,,,3.515,0.0,0.0,0.0,0.0049999999999999
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.0089813887706025
10,9,5,,,,,4.875,0.0,0.0,0.0,0.1122673596325324
10,9,5,,,,,4.825,0.0,0.0,0.0,0.2918951350445843
10,9,5,,,,,6.855,0.0,0.0,0.0,0.543374020621457
10,10,5,,,,,5.43,0.0,0.0,0.0,0.9128095021443694
10,10,5,,,,,5.025,0.0,0.0,0.0,1.3730820900900471
10,10,5,,,,,4.83,0.0,0.0,0.0,1.8024119830477805
10,10,5,,,,,5.1425,0.0,0.0,0.0,2.237543631315753
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,2.5293940087444677
10,11,5,,,,,5.4425,0.0,0.0,0.0,2.861445015631295
10,11,5,,,,,6.0825,0.0,0.0,0.0,3.144504890354492
10,11,5,,,,,7.7875,0.0,0.0,0.0,3.4747414108648886
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,3.8648475399281783
10,12,5,,,,,7.52,0.0,0.0,0.0,4.116538045422778
10,12,5,,,,,6.8675,0.0,0.0,0.0,4.375686047376476
10,12,5,,,,,5.8875,0.0,0.0,0.0,4.577038451772156
10,13,5,,,,,5.8525,0.0,0.0,0.0,4.803578276430604
10,13,5,,,,,5.565,0.0,0.0,0.0,4.964264680797625
10,13,5,,,,,5.42,0.0,0.0,0.0,5.043662668837801
10,13,5,,,,,5.55,0.0,0.0,0.0,5.141964939744684
10,14,5,,,,,4.665,0.0,0.0,0.0,5.176684706314283
10,14,5,,,,,5.435,0.0,0.0,0.0,5.191657040967398
10,14,5,,,,,4.92,0.0,0.0,0.0,5.180427789977562
10,14,5,,,,,4.8775,0.0,0.0,0.0,5.148611578839695
10,15,5,,,,,3.5525,0.0,0.0,0.0,4.960980998203386
10,15,5,,,,,3.6875,0.0,0.0,0.0,4.877112888715199
10,15,5,,,,,5.7825,0.0,0.0,0.0,4.764073262883295
10,15,5,,,,,4.87,0.0,0.0,0.0,4.280920023440481
10,16,5,,,,,4.1275,0.0,0.0,0.0,4.067965153850501
10,16,5,,,,,3.8925,0.0,0.0,0.0,3.717371977552413
10,16,5,,,,,5.065,0.0,0.0,0.0,3.842067488709981
10,16,5,,,,,4.5325,0.0,0.0,0.0,3.637855999422949
10,17,5,,,,,3.9075,0.0,0.0,0.0,4.126573239510858
10,17,5,,,,,3.89,0.0,0.0,0.0,3.481204933586337
10,17,5,,,,,4.0825,0.0,0.0,0.0,3.222637175838077
10,17,5,,,,,3.98,0.0,0.0,0.0,2.9262302340290955
10,18,5,,,,,4.5725,0.0,0.0,0.0,3.1120289880701204
10,18,5,,,,,3.9325,0.0,0.0,0.0,2.03536978520038
10,18,5,,,,,4.4625,0.0,0.0,0.0,1.466796947729843
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.0978294680947074
10,19,5,,,,,3.7475,0.0,0.0,0.0,0.4158333333333333
10,19,5,,,,,3.19,0.0,0.0,0.0,0.2299999999999999
10,19,5,,,,,4.325,0.0,0.0,0.0,0.1083333333333333
10,19,5,,,,,4.905,0.0,0.0,0.0,0.0516666666666666
10,20,5,,,,,4.52,0.0,0.0,0.0,0.0066666666666666
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.0070148900710708
10,9,6,,,,,3.61,0.0,0.0,0.0,0.1028850543757053
10,9,6,,,,,3.815,0.0,0.0,0.0,0.2946253829849744
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.6523847766095862
10,10,6,,,,,5.905,0.0,0.0,0.0,1.2684093890835813
10,10,6,,,,,3.665,0.0,0.0,0.0,1.7288284555836713
10,10,6,,,,,6.285,0.0,0.0,0.0,2.514249216083825
10,10,6,,,,,3.38,0.0,0.0,0.0,3.051404793667263
10,11,6,,,,,3.78,0.0,0.0,0.0,3.6107144546549055
10,11,6,,,,,3.59,0.0,0.0,0.0,3.906831248555176
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.604138537417102
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.718176194376778
10,12,6,,,,,3.7525,0.0,0.0,0.0,3.472252104628817
10,12,6,,,,,3.645,0.0,0.0,0.0,3.36568048400138
10,12,6,,,,,3.9625,0.0,0.0,0.0,5.167484395539674
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.7970004801761625
10,13,6,,,,,4.44,0.0,0.0,0.0,6.15618441424308
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.534108497831507
10,13,6,,,,,3.72,0.0,0.0,0.0,6.683289057142728
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.071158511351905
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,6.683285345431992
10,14,6,,,,,4.1475,0.0,0.0,0.0,6.7232627736066375
10,14,6,,,,,4.89,0.0,0.0,0.0,6.716207933340524
10,14,6,,,,,3.7625,0.0,0.0,0.0,6.3611143066127855
10,15,6,,,,,3.99,0.0,0.0,0.0,6.444977602413145
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.655492672687652
10,15,6,,,,,3.205,0.0,0.0,0.0,6.410220404249129
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.555675616497736
10,16,6,,,,,2.59,0.0,0.0,0.0,4.034634450902822
10,16,6,,,,,3.43,0.0,0.0,0.0,6.34295831767852
10,16,6,,,,,3.2475,0.0,0.0,0.0,5.669697189868941
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.225788753950539
10,17,6,,,,,3.3725,0.0,0.0,0.0,4.175669908270184
10,17,6,,,,,3.625,0.0,0.0,0.0,4.416803505031355
10,17,6,,,,,5.2675,0.0,0.0,0.0,3.359158125177901
10,17,6,,,,,5.16,0.0,0.0,0.0,1.8240204745102464
10,18,6,,,,,4.64,0.0,0.0,0.0,1.5593977664290484
10,18,6,,,,,3.425,0.0,0.0,0.0,1.5986631778139526
10,18,6,,,,,2.87,0.0,0.0,0.0,0.9760259401390448
10,18,6,,,,,3.52,0.0,0.0,0.0,0.5833718262900038
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.1391666666666666
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.0991666666666666
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.0525
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.0141666666666666
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.0495469789489872
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.2319699468975312
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.3614325970183468
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.5695874958247246
10,10,7,,,,,4.59,0.0,0.0,0.0,0.6358185999903904
10,10,7,,,,,4.205,0.0,0.0,0.0,0.3444017416614615
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.3518411966920697
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.541434380401786
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.4083545495286198
10,11,7,,,,,6.515,0.0,0.0,0.0,0.3755403446557842
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.5335272891679504
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,0.8166627097733248
10,12,7,,,,,3.89,0.0,0.0,0.0,0.8782976312656512
10,12,7,,,,,5.055,0.0,0.0,0.0,1.0054196568435745
10,13,7,,,,,5.055,0.0,0.0,0.0,0.7907251048668966
10,13,7,,,,,4.855,0.0,0.0,0.0,1.0155758455873412
10,13,7,,,,,4.415,0.0,0.0,0.0,0.4984191419303188
10,13,7,,,,,3.895,0.0,0.0,0.0,0.4834290925489558
10,14,7,,,,,4.14,0.0,0.0,0.0,0.6688297554153115
10,14,7,,,,,3.875,0.0,0.0,0.0,0.4696838170051345
10,14,7,,,,,4.0,0.0,0.0,0.0,0.5636205804061614
10,14,7,,,,,3.95,0.0,0.0,0.0,0.5260458750457506
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.4921516243913012
10,15,7,,,,,3.89,0.0,0.0,0.0,0.4718757147721839
10,15,7,,,,,3.815,0.0,0.0,0.0,0.4165777794473186
10,15,7,,,,,4.105,0.0,0.0,0.0,0.4460700116205801
10,16,7,,,,,3.885,0.0,0.0,0.0,0.2975790739807842
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.3999926513897553
10,16,7,,,,,5.69,0.0,0.0,0.0,0.5333235351863406
10,16,7,,,,,3.85,0.0,0.0,0.0,0.6569927607367964
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.4308938372820121
10,17,7,,,,,4.64,0.0,0.0,0.0,0.3594622385882026
10,17,7,,,,,4.97,0.0,0.0,0.0,0.4331980824011672
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.3894174251372194
10,18,7,,,,,4.96,0.0,0.0,0.0,0.517460288593728
10,18,7,,,,,4.44,0.0,0.0,0.0,1.0574188506045743
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.5315217094794271
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.5033988677080288
10,19,7,,,,,3.95,0.0,0.0,0.0,0.15
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.0974999999999999
10,19,7,,,,,3.63,0.0,0.0,0.0,0.0433333333333333
10,19,7,,,,,4.27,0.0,0.0,0.0,0.0066666666666666
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.0492547881927603
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.1712190256224526
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.2087464832931272
10,10,1,,,,,6.715,0.0,0.0,0.0,0.2110842531705025
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5424374412869891
10,10,1,,,,,6.53,0.0,0.0,0.0,1.0112408407703146
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.149082521136684
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.7799999999999998
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.455341079787405
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.1937153694916183
10,14,1,,,,,6.17,0.0,0.0,0.0,1.845578181918407
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.857593664873605
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.077499999999999
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.3899999999999997
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.1113965743944636
10,17,1,,,,,7.675,0.0,0.0,0.0,0.6624217993079585
10,17,1,,,,,9.27,0.0,0.0,0.0,0.5103101268742791
10,17,1,,,,,10.595,0.0,0.0,0.0,0.338571141868512
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.1175
10,18,1,,,,,8.795,0.0,0.0,0.0,0.1816666666666666
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.1408333333333333
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.0658333333333333
10,19,1,,,,,4.375,0.0,0.0,0.0,0.0416666666666666
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.0291666666666666
10,19,1,,,,,4.015,0.0,0.0,0.0,0.0049999999999999
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.0338836025701112
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.1234331236482622
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.1467823467720595
10,10,2,,,,,6.935,0.0,0.0,0.0,0.1780638305103673
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.2045327782889354
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.6665362304239426
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.435,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.5024999999999995
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1774999999999998
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.5699999999999998
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.5099999999999998
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.1125
10,15,2,,,,,4.58,0.0,0.0,0.0,2.33
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.4775
10,15,2,,,,,3.9725,0.0,0.0,0.0,1.7224999999999997
10,15,2,,,,,4.815,0.0,0.0,0.0,1.815
10,16,2,,,,,6.25,0.0,0.0,0.0,1.25
10,16,2,,,,,5.52,0.0,0.0,0.0,1.02
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.4425
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.1625
10,17,2,,,,,5.64,0.0,0.0,0.0,1.362414039407895
10,17,2,,,,,5.775,0.0,0.0,0.0,1.2496963311115583
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.315856725111582
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.1979953117785644
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,3.0274489228858155
10,18,2,,,,,4.38,0.0,0.0,0.0,2.560189925141381
10,18,2,,,,,3.45,0.0,0.0,0.0,1.1681474943610863
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.433414321205583
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.27
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.1041666666666666
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.0458333333333333
10,19,2,,,,,4.29,0.0,0.0,0.0,0.0133333333333333
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.0297052857158723
10,9,3,,,,,7.07,0.0,0.0,0.0,0.0639806153880326
10,10,3,,,,,5.62,0.0,0.0,0.0,0.117434731192577
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.144346857090876
10,10,3,,,,,5.275,0.0,0.0,0.0,0.2691212589829892
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.8195965614481944
10,11,3,,,,,4.645,0.0,0.0,0.0,0.6430050366472686
10,11,3,,,,,6.5825,0.0,0.0,0.0,0.7777127957214172
10,11,3,,,,,6.025,0.0,0.0,0.0,0.7364024162720115
10,11,3,,,,,5.405,0.0,0.0,0.0,0.8297997958967546
10,12,3,,,,,5.66,0.0,0.0,0.0,0.8756625074955751
10,12,3,,,,,8.045,0.0,0.0,0.0,0.9775715062127326
10,12,3,,,,,7.0025,0.0,0.0,0.0,0.9454890436536274
10,12,3,,,,,6.995,0.0,0.0,0.0,1.5059885365979937
10,13,3,,,,,6.47,0.0,0.0,0.0,0.904426898916908
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.6912935108524727
10,13,3,,,,,5.95,0.0,0.0,0.0,0.7042668475172644
10,13,3,,,,,6.485,0.0,0.0,0.0,0.5448801399212521
10,14,3,,,,,5.7725,0.0,0.0,0.0,0.8532861245987201
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.4374428847152032
10,14,3,,,,,5.835,0.0,0.0,0.0,1.3226978068351798
10,14,3,,,,,5.615,0.0,0.0,0.0,1.3477330965544578
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,1.2250324208940848
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,1.5701374244202944
10,15,3,,,,,5.5425,0.0,0.0,0.0,0.9341323917437196
10,15,3,,,,,5.88,0.0,0.0,0.0,1.1780547764350195
10,16,3,,,,,6.0125,0.0,0.0,0.0,0.7165023285857463
10,16,3,,,,,6.2225,0.0,0.0,0.0,0.6881960637527291
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,1.8363689310419868
10,16,3,,,,,5.325,0.0,0.0,0.0,1.8222157986254783
10,17,3,,,,,4.705,0.0,0.0,0.0,1.8480729254435595
10,17,3,,,,,4.9875,0.0,0.0,0.0,1.4562479401170902
10,17,3,,,,,6.295,0.0,0.0,0.0,0.6663120071327118
10,17,3,,,,,5.4525,0.0,0.0,0.0,0.798317216092966
10,18,3,,,,,6.4625,0.0,0.0,0.0,0.8874235415593374
10,18,3,,,,,5.02,0.0,0.0,0.0,0.647663496997692
10,18,3,,,,,4.255,0.0,0.0,0.0,1.2517342586205389
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.092932151183605
10,19,3,,,,,4.825,0.0,0.0,0.0,0.2749999999999999
10,19,3,,,,,3.63,0.0,0.0,0.0,0.1266666666666666
10,19,3,,,,,4.65,0.0,0.0,0.0,0.0499999999999999
10,19,3,,,,,4.31,0.0,0.0,0.0,0.0199999999999999
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.0626882742320056
10,9,4,,,,,7.44,0.0,0.0,0.0,0.1701538872011582
10,10,4,,,,,6.235,0.0,0.0,0.0,0.1780705975174631
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.3504580908588371
10,10,4,,,,,5.725,0.0,0.0,0.0,0.3599299311523192
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.3428806186240514
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.4052722761927524
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.514996647913061
10,11,4,,,,,7.035,0.0,0.0,0.0,0.5557008503254335
10,11,4,,,,,5.8375,0.0,0.0,0.0,0.7698403499731323
10,12,4,,,,,6.27,0.0,0.0,0.0,1.0996157259969042
10,12,4,,,,,6.07,0.0,0.0,0.0,1.4975029952720995
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.2641963691970988
10,12,4,,,,,6.2,0.0,0.0,0.0,1.9532647764418696
10,13,4,,,,,5.5025,0.0,0.0,0.0,1.4818833936870424
10,13,4,,,,,4.8675,0.0,0.0,0.0,1.9369936494261344
10,13,4,,,,,5.46,0.0,0.0,0.0,1.635436853956736
10,13,4,,,,,5.7425,0.0,0.0,0.0,1.659487395926688
10,14,4,,,,,4.9375,0.0,0.0,0.0,1.6285434013360809
10,14,4,,,,,6.63,0.0,0.0,0.0,2.144093712387617
10,14,4,,,,,5.8775,0.0,0.0,0.0,1.769994028194986
10,14,4,,,,,5.065,0.0,0.0,0.0,1.3512257249942796
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,1.8688308479584903
10,15,4,,,,,4.3675,0.0,0.0,0.0,2.116040456671657
10,15,4,,,,,5.225,0.0,0.0,0.0,2.0108841305772502
10,15,4,,,,,4.85,0.0,0.0,0.0,2.472096087131665
10,16,4,,,,,6.315,0.0,0.0,0.0,1.4603931621184914
10,16,4,,,,,6.2425,0.0,0.0,0.0,1.2323172324413905
10,16,4,,,,,5.5825,0.0,0.0,0.0,0.7655571903115095
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.5746099003492854
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.6460784602434166
10,17,4,,,,,5.23,0.0,0.0,0.0,0.8143496990849497
10,17,4,,,,,4.82,0.0,0.0,0.0,0.6813946461731211
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.4674201078931471
10,18,4,,,,,5.87,0.0,0.0,0.0,0.4393339712014363
10,18,4,,,,,6.1,0.0,0.0,0.0,0.4155861889743317
10,18,4,,,,,4.985,0.0,0.0,0.0,0.2790364411684798
10,18,4,,,,,4.155,0.0,0.0,0.0,0.1840453122600611
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.0375
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.0158333333333333
10,19,4,,,,,4.005,0.0,0.0,0.0,0.0016666666666666
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.0332564271588661
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.086466710613052
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.2017556580971215
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.4236482181617085
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.648280296628847
10,10,5,,,,,5.47,0.0,0.0,0.0,0.7645372495197345
10,10,5,,,,,7.03,0.0,0.0,0.0,0.6147825305416421
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.6959035159157888
10,11,5,,,,,6.1175,0.0,0.0,0.0,0.968598532330627
10,11,5,,,,,7.04,0.0,0.0,0.0,1.2678547516430143
10,11,5,,,,,6.895,0.0,0.0,0.0,1.5193008057398136
10,12,5,,,,,6.83,0.0,0.0,0.0,1.3268418109389
10,12,5,,,,,6.8175,0.0,0.0,0.0,1.680303768770984
10,12,5,,,,,7.645,0.0,0.0,0.0,1.9177576994171528
10,12,5,,,,,6.99,0.0,0.0,0.0,3.618000347860716
10,13,5,,,,,6.82,0.0,0.0,0.0,2.671187978583172
10,13,5,,,,,6.61,0.0,0.0,0.0,3.075233219041131
10,13,5,,,,,5.7,0.0,0.0,0.0,4.826095927692285
10,13,5,,,,,5.1625,0.0,0.0,0.0,4.423921267051261
10,14,5,,,,,6.21,0.0,0.0,0.0,5.384106606109042
10,14,5,,,,,6.065,0.0,0.0,0.0,4.342382789809165
10,14,5,,,,,5.1775,0.0,0.0,0.0,5.546525910800959
10,14,5,,,,,5.835,0.0,0.0,0.0,4.170629042318863
10,15,5,,,,,5.53,0.0,0.0,0.0,4.871404280818396
10,15,5,,,,,5.95,0.0,0.0,0.0,4.454676480984374
10,15,5,,,,,5.805,0.0,0.0,0.0,3.4523742727628903
10,15,5,,,,,7.4975,0.0,0.0,0.0,3.2314366892301973
10,16,5,,,,,7.4375,0.0,0.0,0.0,2.2354433066856134
10,16,5,,,,,6.8325,0.0,0.0,0.0,2.3371340610289586
10,16,5,,,,,5.9675,0.0,0.0,0.0,3.834442754291323
10,16,5,,,,,6.3225,0.0,0.0,0.0,2.505449792355876
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,1.3479071473485642
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,2.302415895317363
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,1.296144200061753
10,17,5,,,,,5.7075,0.0,0.0,0.0,0.793008352433948
10,18,5,,,,,6.6075,0.0,0.0,0.0,0.9300000000000002
10,18,5,,,,,6.645,0.0,0.0,0.0,0.6995335276967931
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.2955393586005831
10,18,5,,,,,6.01,0.0,0.0,0.0,0.2819825072886297
10,19,5,,,,,6.695,0.0,0.0,0.0,0.065
10,19,5,,,,,8.16,0.0,0.0,0.0,0.0533333333333333
10,19,5,,,,,7.775,0.0,0.0,0.0,0.0083333333333333
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.0048418746590289
10,10,6,,,,,5.31,0.0,0.0,0.0,0.0581024959083469
10,10,6,,,,,3.935,0.0,0.0,0.0,0.1791493623840698
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.2590402942580469
10,11,6,,,,,5.005,0.0,0.0,0.0,0.2317630714369756
10,11,6,,,,,3.915,0.0,0.0,0.0,0.3771830378288034
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.5248751911955036
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.556685808843716
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.7599426107850454
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.5572912479090333
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.6013458920125143
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.6718333225780837
10,13,6,,,,,4.07,0.0,0.0,0.0,0.7498565764684713
10,13,6,,,,,5.3,0.0,0.0,0.0,0.9601822015754816
10,13,6,,,,,4.695,0.0,0.0,0.0,1.550008411114706
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.2276615291572228
10,14,6,,,,,4.49,0.0,0.0,0.0,1.4021662643813495
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.4255594271429053
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.063254721245711
10,14,6,,,,,3.875,0.0,0.0,0.0,1.764470970278544
10,15,6,,,,,3.74,0.0,0.0,0.0,1.5709179707089416
10,15,6,,,,,3.745,0.0,0.0,0.0,1.1240188928348465
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.491920658963521
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.789853377546251
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.1591114090598345
10,16,6,,,,,3.96,0.0,0.0,0.0,0.6731853582269796
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.6471112774505825
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.5333334704263042
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.6762395514371788
10,17,6,,,,,3.64,0.0,0.0,0.0,0.6074292111155011
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.5386188707938232
10,17,6,,,,,4.64,0.0,0.0,0.0,0.6074292111155011
10,18,6,,,,,4.65,0.0,0.0,0.0,0.7149556860416529
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.5197177871610477
10,18,6,,,,,6.43,0.0,0.0,0.0,0.4729706846121704
10,18,6,,,,,5.335,0.0,0.0,0.0,0.3684771612676211
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.0741666666666666
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.0408333333333333
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.0108333333333333
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.0108333333333333
10,8,7,,,,,3.665,0.0,0.0,0.0,0.055
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.1725
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.1437803637459143
10,9,7,,,,,4.145,0.0,0.0,0.0,2.057365937303972
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,2.9829408228509795
10,9,7,,,,,4.465,0.0,0.0,0.0,3.5632235231162026
10,10,7,,,,,4.4925,0.0,0.0,0.0,4.157910992715315
10,10,7,,,,,3.7575,0.0,0.0,0.0,4.662642674800969
10,10,7,,,,,4.225,0.0,0.0,0.0,5.120821434752509
10,10,7,,,,,3.7,0.0,0.0,0.0,5.5863506560936464
10,11,7,,,,,4.095,0.0,0.0,0.0,6.094999999999999
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.659999999999999
10,11,7,,,,,5.395,0.0,0.0,0.0,6.894999999999999
10,12,7,,,,,5.0775,0.0,0.0,0.0,5.8794920484051065
10,12,7,,,,,4.4575,0.0,0.0,0.0,5.987486957100644
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,6.114173292301178
10,12,7,,,,,4.955,0.0,0.0,0.0,6.193092648655609
10,13,7,,,,,4.2375,0.0,0.0,0.0,6.214166733265402
10,13,7,,,,,3.965,0.0,0.0,0.0,6.195493110360765
10,13,7,,,,,4.155,0.0,0.0,0.0,6.145696782615066
10,13,7,,,,,3.58,0.0,0.0,0.0,6.083451372932941
10,14,7,,,,,4.455,0.0,0.0,0.0,6.164083599446882
10,14,7,,,,,4.3275,0.0,0.0,0.0,6.055003702301915
10,14,7,,,,,4.915,0.0,0.0,0.0,5.9159803039799
10,14,7,,,,,3.9625,0.0,0.0,0.0,5.742735761455544
10,15,7,,,,,3.2875,0.0,0.0,0.0,6.537499999999999
10,15,7,,,,,4.035,0.0,0.0,0.0,6.284999999999999
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,4.936248804979309
10,16,7,,,,,4.34,0.0,0.0,0.0,4.524894737897699
10,16,7,,,,,3.885,0.0,0.0,0.0,4.099517236711035
10,16,7,,,,,4.135,0.0,0.0,0.0,3.632069433209207
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.2551583947094342
10,17,7,,,,,3.96,0.0,0.0,0.0,2.631313721003002
10,17,7,,,,,4.005,0.0,0.0,0.0,1.946783767753144
10,17,7,,,,,4.36,0.0,0.0,0.0,1.3205116828649754
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.2641666666666666
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.1041666666666666
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.0258333333333333
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.0024999999999999
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.0083333333333333
10,8,1,,,,,3.645,0.0,0.0,0.0,0.0483333333333333
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.1608333333333333
10,9,1,,,,,4.385,0.0,0.0,0.0,1.0272196154014857
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,1.8960573517763104
10,9,1,,,,,4.85,0.0,0.0,0.0,2.8056218570437053
10,9,1,,,,,7.7425,0.0,0.0,0.0,3.3871096128987315
10,10,1,,,,,6.8125,0.0,0.0,0.0,3.3348912168721965
10,10,1,,,,,4.305,0.0,0.0,0.0,3.7157454601903552
10,10,1,,,,,4.52,0.0,0.0,0.0,4.075333730531357
10,10,1,,,,,5.49,0.0,0.0,0.0,4.43878854141366
10,11,1,,,,,5.64,0.0,0.0,0.0,4.453005688826251
10,11,1,,,,,5.9825,0.0,0.0,0.0,4.701402178797422
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,4.924415085851832
10,11,1,,,,,6.7475,0.0,0.0,0.0,5.0749034702869205
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,5.220847483368052
10,12,1,,,,,6.27,0.0,0.0,0.0,5.302907607975653
10,12,1,,,,,5.1325,0.0,0.0,0.0,5.384967732583256
10,12,1,,,,,5.65,0.0,0.0,0.0,5.3977326408555495
10,13,1,,,,,6.33,0.0,0.0,0.0,5.494518809699016
10,13,1,,,,,5.49,0.0,0.0,0.0,5.427055413672697
10,13,1,,,,,5.515,0.0,0.0,0.0,5.44579524590223
10,13,1,,,,,5.275,0.0,0.0,0.0,5.453291178794044
10,14,1,,,,,4.915,0.0,0.0,0.0,5.3927413256790855
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,5.317476268795916
10,14,1,,,,,4.66,0.0,0.0,0.0,5.200815430627003
10,14,1,,,,,4.95,0.0,0.0,0.0,5.042758811172348
10,15,1,,,,,4.685,0.0,0.0,0.0,4.827166584790525
10,15,1,,,,,4.655,0.0,0.0,0.0,4.617126702313238
10,15,1,,,,,5.61,0.0,0.0,0.0,4.395834683274667
10,15,1,,,,,4.78,0.0,0.0,0.0,4.148287678926435
10,16,1,,,,,5.6825,0.0,0.0,0.0,4.962184569941474
10,16,1,,,,,5.02,0.0,0.0,0.0,4.567220530365813
10,16,1,,,,,5.825,0.0,0.0,0.0,4.141138111914496
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.669574985875678
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,2.8446256376776
10,17,1,,,,,4.7,0.0,0.0,0.0,2.297827740233215
10,17,1,,,,,4.7425,0.0,0.0,0.0,1.6957117675609927
10,17,1,,,,,6.09,0.0,0.0,0.0,1.1404033970046328
10,18,1,,,,,6.755,0.0,0.0,0.0,0.9019764020913362
10,18,1,,,,,5.285,0.0,0.0,0.0,0.3404811584053387
10,18,1,,,,,5.07,0.0,0.0,0.0,0.0836269511872762
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.014933384140585
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.0225
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.0591666666666666
10,8,2,,,,,4.875,0.0,0.0,0.0,0.125
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.4290131944190246
10,9,2,,,,,4.735,0.0,0.0,0.0,0.4649640207669875
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.8268690060031479
10,9,2,,,,,8.32,0.0,0.0,0.0,1.265469087448296
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.6283532324062318
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.1023685775863266
10,10,2,,,,,5.455,0.0,0.0,0.0,4.3766598192276085
10,10,2,,,,,4.775,0.0,0.0,0.0,2.48059843850723
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3924999999999999
10,12,2,,,,,5.875,0.0,0.0,0.0,0.8749999999999999
10,13,2,,,,,6.425,0.0,0.0,0.0,1.4249999999999998
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.4487344297248775
10,17,2,,,,,4.95,0.0,0.0,0.0,0.4251168281604102
10,17,2,,,,,5.445,0.0,0.0,0.0,0.4203933078475168
10,17,2,,,,,6.155,0.0,0.0,0.0,0.1464291296996968
10,18,2,,,,,6.855,0.0,0.0,0.0,0.1011888986123265
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.0409574113430845
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.0024092594907696
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.0458333333333333
10,8,3,,,,,3.455,0.0,0.0,0.0,0.0683333333333333
10,8,3,,,,,5.265,0.0,0.0,0.0,0.0049999999999999
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.0112688634485714
10,9,3,,,,,5.595,0.0,0.0,0.0,0.085643362209143
10,9,3,,,,,4.725,0.0,0.0,0.0,0.2028395420742862
10,9,3,,,,,7.16,0.0,0.0,0.0,0.3696187211131436
10,10,3,,,,,8.23,0.0,0.0,0.0,0.3671431751520794
10,10,3,,,,,5.475,0.0,0.0,0.0,0.5545391708026198
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.7151643099316547
10,10,3,,,,,6.305,0.0,0.0,0.0,0.4245092962695918
10,11,3,,,,,5.5175,0.0,0.0,0.0,1.0705605654900756
