month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,11,3,,,,,5.26,0.0,0.0,0.0,0.888900370686982
10,11,3,,,,,8.0075,0.0,0.0,0.0,0.7107675583072495
10,11,3,,,,,7.22,0.0,0.0,0.0,1.0370504324681458
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,1.728097929648167
10,12,3,,,,,6.2475,0.0,0.0,0.0,3.6617764139423463
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,5.623951212741915
10,12,3,,,,,6.5625,0.0,0.0,0.0,3.5111530372710105
10,13,3,,,,,7.3125,0.0,0.0,0.0,1.6132999437356723
10,13,3,,,,,5.985,0.0,0.0,0.0,3.3126425511372477
10,13,3,,,,,5.4375,0.0,0.0,0.0,4.05769379788063
10,13,3,,,,,5.3825,0.0,0.0,0.0,5.774636041032048
10,14,3,,,,,4.82,0.0,0.0,0.0,5.892603000754042
10,14,3,,,,,4.885,0.0,0.0,0.0,5.738411833124692
10,14,3,,,,,5.485,0.0,0.0,0.0,5.196659081994548
10,14,3,,,,,4.145,0.0,0.0,0.0,1.3710511932447524
10,15,3,,,,,3.4125,0.0,0.0,0.0,3.6443209583489593
10,15,3,,,,,4.9775,0.0,0.0,0.0,5.56777725968841
10,15,3,,,,,4.2625,0.0,0.0,0.0,4.668922377948667
10,15,3,,,,,4.64,0.0,0.0,0.0,3.8562271610388983
10,16,3,,,,,5.3675,0.0,0.0,0.0,3.594723295975343
10,16,3,,,,,5.3025,0.0,0.0,0.0,4.192752551043494
10,16,3,,,,,4.5,0.0,0.0,0.0,3.7104004876491095
10,16,3,,,,,4.27,0.0,0.0,0.0,3.291343491396975
10,17,3,,,,,6.3625,0.0,0.0,0.0,2.768362188112185
10,17,3,,,,,6.1825,0.0,0.0,0.0,0.829396864390237
10,17,3,,,,,6.47,0.0,0.0,0.0,0.6403922170090838
10,17,3,,,,,6.075,0.0,0.0,0.0,0.5114243399725322
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.6060997367489602
10,18,3,,,,,4.99,0.0,0.0,0.0,0.2540854791611361
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.0661680935315458
10,18,3,,,,,3.755,0.0,0.0,0.0,0.0052934474825236
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.0066666666666666
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.0391666666666666
10,9,4,,,,,4.965,0.0,0.0,0.0,0.1923606621608384
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.1453888725634244
10,9,4,,,,,5.73,0.0,0.0,0.0,0.2057811734743853
10,9,4,,,,,8.135,0.0,0.0,0.0,0.5681349789401509
10,10,4,,,,,6.965,0.0,0.0,0.0,0.7409083778322922
10,10,4,,,,,5.75,0.0,0.0,0.0,0.7677807024168832
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.6199829172016331
10,10,4,,,,,7.11,0.0,0.0,0.0,0.4683462284742987
10,11,4,,,,,6.255,0.0,0.0,0.0,0.7282133328012511
10,11,4,,,,,5.96,0.0,0.0,0.0,1.0579019561092804
10,11,4,,,,,6.775,0.0,0.0,0.0,0.9238527356433784
10,11,4,,,,,5.365,0.0,0.0,0.0,1.1702134651482794
10,12,4,,,,,7.045,0.0,0.0,0.0,0.7573716217139754
10,12,4,,,,,7.1425,0.0,0.0,0.0,0.8280354811561886
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.1722953092079955
10,12,4,,,,,7.59,0.0,0.0,0.0,0.9711750938724664
10,13,4,,,,,6.955,0.0,0.0,0.0,1.0835576104046052
10,13,4,,,,,6.32,0.0,0.0,0.0,0.983021337274281
10,13,4,,,,,5.205,0.0,0.0,0.0,1.2697358939792796
10,13,4,,,,,4.705,0.0,0.0,0.0,0.8973793268299307
10,14,4,,,,,5.6775,0.0,0.0,0.0,0.966405570323828
10,14,4,,,,,5.01,0.0,0.0,0.0,2.0600237634928305
10,14,4,,,,,4.9575,0.0,0.0,0.0,1.8117539672949892
10,14,4,,,,,4.8775,0.0,0.0,0.0,1.746095839374899
10,15,4,,,,,4.495,0.0,0.0,0.0,3.1556791931731376
10,15,4,,,,,5.17,0.0,0.0,0.0,2.185048253928181
10,15,4,,,,,4.73,0.0,0.0,0.0,3.3678636310545924
10,15,4,,,,,4.8725,0.0,0.0,0.0,4.62516928956492
10,16,4,,,,,6.52,0.0,0.0,0.0,1.3225414824881958
10,16,4,,,,,6.21,0.0,0.0,0.0,1.0909099234083426
10,16,4,,,,,6.005,0.0,0.0,0.0,0.7509345705653315
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.5958908656973652
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.5111984004429981
10,17,4,,,,,6.445,0.0,0.0,0.0,0.3714012868524639
10,17,4,,,,,5.62,0.0,0.0,0.0,0.3088055643492396
10,17,4,,,,,5.52,0.0,0.0,0.0,0.2253446010116073
10,18,4,,,,,5.675,0.0,0.0,0.0,0.2146780811333951
10,18,4,,,,,5.065,0.0,0.0,0.0,0.0797375729924039
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.0092004891914312
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.0016666666666666
10,8,5,,,,,5.065,0.0,0.0,0.0,0.0216666666666666
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.1221752126135993
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.1266179476177302
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.1799307676673008
10,9,5,,,,,6.95,0.0,0.0,0.0,0.1777094001652354
10,10,5,,,,,8.205,0.0,0.0,0.0,0.1545032219068193
10,10,5,,,,,5.875,0.0,0.0,0.0,0.0942092816504996
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.3297324857767486
10,10,5,,,,,6.445,0.0,0.0,0.0,0.5238036059767779
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.4705810297433319
10,11,5,,,,,6.385,0.0,0.0,0.0,0.4346457511083865
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.4363569548529076
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.4945378821666287
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.4812402404809418
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.4350695901026965
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.4492759440652335
10,12,5,,,,,6.71,0.0,0.0,0.0,0.5043255656700645
10,13,5,,,,,6.62,0.0,0.0,0.0,0.4510282486544603
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.3619137962993453
10,13,5,,,,,7.285,0.0,0.0,0.0,0.3891937306937683
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.6383504648294984
10,14,5,,,,,4.535,0.0,0.0,0.0,0.5687287446352056
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.5162028414682599
10,14,5,,,,,4.885,0.0,0.0,0.0,0.641178266244786
10,14,5,,,,,4.48,0.0,0.0,0.0,0.5288815077499365
10,15,5,,,,,4.145,0.0,0.0,0.0,0.4528513620074517
10,15,5,,,,,4.95,0.0,0.0,0.0,0.3159428107028733
10,15,5,,,,,4.595,0.0,0.0,0.0,0.9443179564341436
10,15,5,,,,,4.6775,0.0,0.0,0.0,1.0022408050630036
10,16,5,,,,,4.945,0.0,0.0,0.0,1.031836241615432
10,16,5,,,,,6.265,0.0,0.0,0.0,0.5462662455611109
10,16,5,,,,,5.735,0.0,0.0,0.0,0.524844039852832
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.5801847379325524
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.5706273526507695
10,17,5,,,,,4.13,0.0,0.0,0.0,0.3131240346675703
10,17,5,,,,,4.735,0.0,0.0,0.0,0.1936424951233658
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.1050613537371452
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.0831304730457044
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.0338679705001018
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.0066666666666666
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.0375
11,9,6,,,,,4.72,0.0,0.0,0.0,0.209103387259071
11,9,6,,,,,4.075,0.0,0.0,0.0,0.308902731178173
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.5726581401072285
11,9,6,,,,,3.65,0.0,0.0,0.0,0.8554229478780175
11,10,6,,,,,3.725,0.0,0.0,0.0,0.9571089951377632
11,10,6,,,,,4.005,0.0,0.0,0.0,0.9865585026804636
11,10,6,,,,,5.115,0.0,0.0,0.0,1.0945400303370318
11,10,6,,,,,4.395,0.0,0.0,0.0,1.8602272264472424
11,11,6,,,,,3.6375,0.0,0.0,0.0,3.7956365003538566
11,11,6,,,,,3.605,0.0,0.0,0.0,2.38976026185421
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,3.421806440198159
11,11,6,,,,,5.0075,0.0,0.0,0.0,4.823095806794055
11,12,6,,,,,5.5625,0.0,0.0,0.0,2.824112955988091
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.261595763121892
11,12,6,,,,,4.505,0.0,0.0,0.0,2.079469294939803
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,1.858151055123593
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.815,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4224999999999994
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.56,0.0,0.0,0.0,3.970346784128268
11,15,6,,,,,3.695,0.0,0.0,0.0,5.08028363141536
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.569242594977954
11,15,6,,,,,4.455,0.0,0.0,0.0,4.601103847124016
11,16,6,,,,,3.2875,0.0,0.0,0.0,2.041271752105017
11,16,6,,,,,2.8575,0.0,0.0,0.0,2.3268267075907465
11,16,6,,,,,3.02,0.0,0.0,0.0,2.6949248923965694
11,16,6,,,,,3.8175,0.0,0.0,0.0,2.0680425291818048
11,17,6,,,,,4.925,0.0,0.0,0.0,1.1370796137293335
11,17,6,,,,,3.51,0.0,0.0,0.0,0.97740460414181
11,17,6,,,,,3.715,0.0,0.0,0.0,0.6919250415459348
11,17,6,,,,,3.905,0.0,0.0,0.0,0.3919295689875575
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.0525
11,18,6,,,,,4.82,0.0,0.0,0.0,0.0233333333333333
11,18,6,,,,,5.255,0.0,0.0,0.0,0.0016666666666666
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.0016666666666666
11,8,7,,,,,3.125,0.0,0.0,0.0,0.0416666666666666
11,8,7,,,,,2.99,0.0,0.0,0.0,0.0799999999999999
11,9,7,,,,,3.335,0.0,0.0,0.0,0.3238096132757682
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.8191899917946672
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,1.9911874726808432
11,9,7,,,,,4.7125,0.0,0.0,0.0,2.863540236804368
11,10,7,,,,,3.525,0.0,0.0,0.0,2.4766828564649237
11,10,7,,,,,4.085,0.0,0.0,0.0,2.780750850723983
11,10,7,,,,,4.29,0.0,0.0,0.0,2.9818280727340065
11,10,7,,,,,3.62,0.0,0.0,0.0,4.77681010336007
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.949999999999999
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.299999999999999
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.379999999999999
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.1724999999999994
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.624528390910767
11,16,7,,,,,3.015,0.0,0.0,0.0,1.462799710092013
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.3927977437674777
11,16,7,,,,,3.05,0.0,0.0,0.0,1.7379798535746689
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.9005366853845471
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.9098053035840864
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.5223410503056884
11,17,7,,,,,5.53,0.0,0.0,0.0,0.5198887449051922
11,18,7,,,,,5.185,0.0,0.0,0.0,0.145
11,18,7,,,,,4.77,0.0,0.0,0.0,0.09
11,18,7,,,,,4.335,0.0,0.0,0.0,0.0283333333333333
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.0041666666666666
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.0008333333333333
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.0258333333333333
11,8,1,,,,,4.225,0.0,0.0,0.0,0.075
11,9,1,,,,,4.385,0.0,0.0,0.0,0.6035587102568087
11,9,1,,,,,5.33,0.0,0.0,0.0,1.264146589986702
11,9,1,,,,,5.54,0.0,0.0,0.0,2.1766133015560505
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,3.0581892129941446
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.78171374625211
11,10,1,,,,,5.36,0.0,0.0,0.0,4.279888886089345
11,10,1,,,,,3.83,0.0,0.0,0.0,4.7412530550026455
11,10,1,,,,,5.32,0.0,0.0,0.0,5.222249741742044
11,11,1,,,,,4.995,0.0,0.0,0.0,5.67795458862652
11,11,1,,,,,6.16,0.0,0.0,0.0,6.088111447509026
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.555097268766822
11,11,1,,,,,5.89,0.0,0.0,0.0,6.06834485190023
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.139999999999999
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,6.665942944452422
11,14,1,,,,,4.22,0.0,0.0,0.0,4.6727413870138985
11,14,1,,,,,5.7975,0.0,0.0,0.0,6.625984894362263
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.513162164695932
11,15,1,,,,,3.26,0.0,0.0,0.0,4.450012415888214
11,15,1,,,,,4.85,0.0,0.0,0.0,3.365555608654952
11,15,1,,,,,4.1425,0.0,0.0,0.0,2.9378495833883846
11,15,1,,,,,4.2375,0.0,0.0,0.0,3.9615394143542657
11,16,1,,,,,4.73,0.0,0.0,0.0,4.869151600667996
11,16,1,,,,,5.4675,0.0,0.0,0.0,4.191646473750232
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.2346562546861333
11,16,1,,,,,5.5225,0.0,0.0,0.0,3.5741172105268277
11,17,1,,,,,5.2775,0.0,0.0,0.0,2.9656691905948165
11,17,1,,,,,5.36,0.0,0.0,0.0,1.577118875923255
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.7028464555744941
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8203956885625628
11,18,1,,,,,4.97,0.0,0.0,0.0,0.2111296981395099
11,18,1,,,,,4.565,0.0,0.0,0.0,0.0623792289957643
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.0119960055761085
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.0066666666666666
11,8,2,,,,,3.375,0.0,0.0,0.0,0.0416666666666666
11,9,2,,,,,5.635,0.0,0.0,0.0,0.1191773325280704
11,9,2,,,,,5.65,0.0,0.0,0.0,0.1324192583645227
11,9,2,,,,,5.04,0.0,0.0,0.0,0.2560105661714106
11,9,2,,,,,7.02,0.0,0.0,0.0,0.2383546650561409
11,10,2,,,,,5.685,0.0,0.0,0.0,0.1376505192781516
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.1767135044787081
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.2287974847461169
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.1953149260027827
11,11,2,,,,,6.2,0.0,0.0,0.0,0.2997986658434121
11,11,2,,,,,7.2375,0.0,0.0,0.0,0.8244463310693834
11,11,2,,,,,7.9025,0.0,0.0,0.0,0.9343725085453012
11,11,2,,,,,5.8,0.0,0.0,0.0,1.5323042920885506
11,12,2,,,,,5.0875,0.0,0.0,0.0,1.28650659421724
11,12,2,,,,,4.92,0.0,0.0,0.0,1.8693728471075
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,1.4107813808695178
11,12,2,,,,,7.1175,0.0,0.0,0.0,2.7077900697334294
11,13,2,,,,,5.6825,0.0,0.0,0.0,1.912573473887047
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,1.447352899157765
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,1.704026319698059
11,13,2,,,,,5.485,0.0,0.0,0.0,0.7022869978671915
11,14,2,,,,,4.845,0.0,0.0,0.0,1.3097536998981605
11,14,2,,,,,6.01,0.0,0.0,0.0,1.2494127435342886
11,14,2,,,,,5.135,0.0,0.0,0.0,0.450782438718337
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.2537869635304023
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.2669019790149157
11,15,2,,,,,4.7,0.0,0.0,0.0,0.4884480661710876
11,15,2,,,,,5.3825,0.0,0.0,0.0,0.7902391927696525
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.5634597334759333
11,16,2,,,,,4.7875,0.0,0.0,0.0,1.087519752930922
11,16,2,,,,,4.65,0.0,0.0,0.0,0.9902618888476687
11,16,2,,,,,5.21,0.0,0.0,0.0,0.8558692039326281
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.369579883516362
11,17,2,,,,,5.66,0.0,0.0,0.0,0.3355856455471694
11,17,2,,,,,7.34,0.0,0.0,0.0,0.4829159289581218
11,17,2,,,,,7.22,0.0,0.0,0.0,0.3846957400174868
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.1534690452197421
11,18,2,,,,,5.605,0.0,0.0,0.0,0.1300683055759003
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.034065508603212
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.0386160653575495
11,9,3,,,,,5.78,0.0,0.0,0.0,0.0272583990759173
11,9,3,,,,,4.77,0.0,0.0,0.0,0.0181722660506115
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.0324914453521081
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.0956692557589851
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.3036377940208107
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.4546270795721429
11,11,3,,,,,7.0,0.0,0.0,0.0,0.3318445836293013
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.4695600858354615
11,12,3,,,,,7.155,0.0,0.0,0.0,0.6338724335382898
11,12,3,,,,,7.17,0.0,0.0,0.0,0.6443786064698637
11,12,3,,,,,8.055,0.0,0.0,0.0,1.6144485738185173
11,12,3,,,,,7.695,0.0,0.0,0.0,2.763123481003926
11,13,3,,,,,6.1475,0.0,0.0,0.0,4.04560135987755
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,2.664831705842318
11,13,3,,,,,6.83,0.0,0.0,0.0,0.4154845132764904
11,13,3,,,,,6.6575,0.0,0.0,0.0,0.8291781450302373
11,14,3,,,,,5.0975,0.0,0.0,0.0,4.160895108873485
11,14,3,,,,,6.425,0.0,0.0,0.0,4.57182575023722
11,14,3,,,,,5.215,0.0,0.0,0.0,4.778180531181778
11,14,3,,,,,5.915,0.0,0.0,0.0,4.564710068135684
11,15,3,,,,,4.92,0.0,0.0,0.0,0.6564097970360161
11,15,3,,,,,4.415,0.0,0.0,0.0,0.4744701250314682
11,15,3,,,,,5.37,0.0,0.0,0.0,0.2639908966340499
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.2265327288684077
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.4413549275335486
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.4918582276990793
11,16,3,,,,,4.71,0.0,0.0,0.0,0.8431855331984215
11,16,3,,,,,5.3,0.0,0.0,0.0,0.7026546109986846
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.3086066046907279
11,17,3,,,,,6.15,0.0,0.0,0.0,0.3887957224450115
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.2988867116296026
11,17,3,,,,,6.31,0.0,0.0,0.0,0.0583193583667517
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.0241666666666666
11,8,4,,,,,3.84,0.0,0.0,0.0,0.1133333333333333
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.4206663030633579
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.6103308790109989
11,9,4,,,,,4.725,0.0,0.0,0.0,1.434642305244978
11,9,4,,,,,5.155,0.0,0.0,0.0,1.852877011180802
11,10,4,,,,,4.755,0.0,0.0,0.0,1.2271854082249434
11,10,4,,,,,4.99,0.0,0.0,0.0,1.212517853544964
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2687434798182184
11,10,4,,,,,4.94,0.0,0.0,0.0,0.919166759945376
11,11,4,,,,,5.195,0.0,0.0,0.0,1.3763327119334785
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.9072366146135904
11,11,4,,,,,7.27,0.0,0.0,0.0,2.6383678976164253
11,11,4,,,,,7.505,0.0,0.0,0.0,1.9097211677692896
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.214999999999999
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.202499999999999
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.594999999999999
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.512483033724592
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,2.836043942994224
11,14,4,,,,,4.895,0.0,0.0,0.0,2.297499610787052
11,14,4,,,,,5.2875,0.0,0.0,0.0,5.027137617175825
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.4972298924156338
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,2.9925723084797293
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.0211062329170395
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.5824786132344313
11,16,4,,,,,6.4,0.0,0.0,0.0,0.6040351563540707
11,16,4,,,,,6.0625,0.0,0.0,0.0,0.9873651594249232
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.8619117038744623
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.7307930441683947
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.8611897406907616
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.2761355629308144
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.0846829388380317
11,17,4,,,,,7.28,0.0,0.0,0.0,0.5144357562274334
11,18,4,,,,,5.89,0.0,0.0,0.0,0.0466666666666666
11,18,4,,,,,5.08,0.0,0.0,0.0,0.0266666666666666
11,18,4,,,,,4.755,0.0,0.0,0.0,0.0016666666666666
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.0815728379175379
11,9,5,,,,,5.38,0.0,0.0,0.0,0.1247584579915286
11,9,5,,,,,6.635,0.0,0.0,0.0,0.129556860221972
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1847384858720712
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.3599950132978723
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.3501992306231002
11,10,5,,,,,7.72,0.0,0.0,0.0,0.4604017857142856
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.5158973689209727
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.56,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.7199999999999998
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5025,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0224999999999995
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.1499999999999995
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.112499999999999
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.609277514626362
11,16,5,,,,,4.955,0.0,0.0,0.0,4.128224057295815
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.6496249543394033
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.1832976232536696
11,17,5,,,,,5.29,0.0,0.0,0.0,2.377436289479673
11,17,5,,,,,4.6475,0.0,0.0,0.0,1.7760572280660152
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.1302182360420097
11,17,5,,,,,5.075,0.0,0.0,0.0,0.5381991600200047
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.1108333333333333
11,18,5,,,,,5.67,0.0,0.0,0.0,0.0566666666666666
11,18,5,,,,,5.52,0.0,0.0,0.0,0.0066666666666666
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.0024999999999999
11,8,6,,,,,3.825,0.0,0.0,0.0,0.0249999999999999
11,9,6,,,,,3.675,0.0,0.0,0.0,0.1609007661045105
11,9,6,,,,,3.61,0.0,0.0,0.0,0.3309958617007075
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.4941952101781395
11,9,6,,,,,3.89,0.0,0.0,0.0,1.9675865112208724
11,10,6,,,,,5.055,0.0,0.0,0.0,3.2363690589706096
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.730882334244485
11,10,6,,,,,4.9875,0.0,0.0,0.0,4.149504958362469
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.658706746763292
11,11,6,,,,,3.745,0.0,0.0,0.0,5.207287218157045
11,11,6,,,,,3.6175,0.0,0.0,0.0,5.577108855671535
11,11,6,,,,,3.455,0.0,0.0,0.0,5.91218215140614
11,11,6,,,,,5.725,0.0,0.0,0.0,6.180240787993823
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.012499999999999
11,13,6,,,,,3.6575,0.0,0.0,0.0,6.907499999999999
11,14,6,,,,,3.975,0.0,0.0,0.0,5.771650182771687
11,14,6,,,,,4.975,0.0,0.0,0.0,5.557090696423297
11,14,6,,,,,4.21,0.0,0.0,0.0,5.758776613590784
11,14,6,,,,,3.43,0.0,0.0,0.0,4.660232043487028
11,15,6,,,,,4.165,0.0,0.0,0.0,4.780036269230229
11,15,6,,,,,3.875,0.0,0.0,0.0,4.957230905865419
11,15,6,,,,,3.265,0.0,0.0,0.0,4.653468671633665
11,15,6,,,,,3.635,0.0,0.0,0.0,4.33283075772237
11,16,6,,,,,4.005,0.0,0.0,0.0,3.65736623267395
11,16,6,,,,,3.3225,0.0,0.0,0.0,3.3247035837503995
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,2.957428636094919
11,16,6,,,,,4.57,0.0,0.0,0.0,2.5536184842224
11,17,6,,,,,3.4325,0.0,0.0,0.0,2.404089609780672
11,17,6,,,,,3.72,0.0,0.0,0.0,1.7655383154773248
11,17,6,,,,,3.545,0.0,0.0,0.0,1.1605949840320486
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.6027028005880715
11,18,6,,,,,3.295,0.0,0.0,0.0,0.0983333333333333
11,18,6,,,,,3.62,0.0,0.0,0.0,0.0399999999999999
11,18,6,,,,,4.515,0.0,0.0,0.0,0.0049999999999999
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.0091666666666666
11,8,7,,,,,3.91,0.0,0.0,0.0,0.0533333333333333
11,9,7,,,,,3.84,0.0,0.0,0.0,0.3029146965310487
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.6036020791170162
11,9,7,,,,,4.43,0.0,0.0,0.0,1.2740235765864696
11,9,7,,,,,3.835,0.0,0.0,0.0,1.634848435689631
11,10,7,,,,,3.8175,0.0,0.0,0.0,2.5764727339340645
11,10,7,,,,,6.805,0.0,0.0,0.0,2.955080257006516
11,10,7,,,,,5.16,0.0,0.0,0.0,3.2307841968849167
11,10,7,,,,,6.985,0.0,0.0,0.0,3.871504620545988
11,11,7,,,,,6.2175,0.0,0.0,0.0,3.260924283872058
11,11,7,,,,,5.5625,0.0,0.0,0.0,3.326592075492163
11,11,7,,,,,4.65,0.0,0.0,0.0,3.905505501616773
11,11,7,,,,,3.63,0.0,0.0,0.0,4.237300659276251
11,12,7,,,,,3.96,0.0,0.0,0.0,4.393960581420593
11,12,7,,,,,4.195,0.0,0.0,0.0,4.383347150064505
11,12,7,,,,,3.815,0.0,0.0,0.0,4.291364078311738
11,12,7,,,,,3.9725,0.0,0.0,0.0,4.402805107550667
11,13,7,,,,,4.385,0.0,0.0,0.0,3.761665422776201
11,13,7,,,,,4.605,0.0,0.0,0.0,3.373411737465318
11,13,7,,,,,3.7775,0.0,0.0,0.0,4.5986085085642845
11,13,7,,,,,3.4525,0.0,0.0,0.0,4.726805480129199
11,14,7,,,,,4.025,0.0,0.0,0.0,3.8394819830005296
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.519141837134163
11,14,7,,,,,4.1,0.0,0.0,0.0,3.195593700137086
11,14,7,,,,,4.755,0.0,0.0,0.0,3.104972386252601
11,15,7,,,,,3.5075,0.0,0.0,0.0,1.9909860916047624
11,15,7,,,,,2.66,0.0,0.0,0.0,1.6845109346467757
11,15,7,,,,,3.04,0.0,0.0,0.0,1.3581920624900703
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.7121688899095662
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.5418028304388175
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.5819363734342854
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.7096340102380472
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.4943722796259917
11,17,7,,,,,3.825,0.0,0.0,0.0,0.6853896237470288
11,17,7,,,,,3.665,0.0,0.0,0.0,0.3447717501272932
11,17,7,,,,,4.215,0.0,0.0,0.0,0.1786166898249832
11,17,7,,,,,4.66,0.0,0.0,0.0,0.132924048241848
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.0091666666666666
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.0008333333333333
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.0066666666666666
11,9,1,,,,,3.58,0.0,0.0,0.0,0.0707163793868429
11,9,1,,,,,4.235,0.0,0.0,0.0,0.207729364448851
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.5325827322571608
11,9,1,,,,,6.88,0.0,0.0,0.0,0.998868858839156
11,10,1,,,,,5.53,0.0,0.0,0.0,0.5904520781161926
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.3614626503852333
11,10,1,,,,,5.915,0.0,0.0,0.0,0.3141507851515639
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.2630539706992011
11,11,1,,,,,7.255,0.0,0.0,0.0,0.3351923726990565
11,11,1,,,,,7.095,0.0,0.0,0.0,0.5608664454073322
11,11,1,,,,,7.4775,0.0,0.0,0.0,1.146623413539842
11,11,1,,,,,5.74,0.0,0.0,0.0,0.9889834362803848
11,12,1,,,,,5.4525,0.0,0.0,0.0,3.6146308910933818
11,12,1,,,,,5.265,0.0,0.0,0.0,3.3106614504680376
11,12,1,,,,,6.6025,0.0,0.0,0.0,3.0240616921641417
11,12,1,,,,,5.69,0.0,0.0,0.0,3.6059460499326574
11,13,1,,,,,5.6425,0.0,0.0,0.0,2.431693195113324
11,13,1,,,,,6.24,0.0,0.0,0.0,3.3975610154273124
11,13,1,,,,,5.7525,0.0,0.0,0.0,3.764913340407586
11,13,1,,,,,5.39,0.0,0.0,0.0,5.11784507387152
11,14,1,,,,,5.0275,0.0,0.0,0.0,3.0672456742568484
11,14,1,,,,,6.0225,0.0,0.0,0.0,4.497790413039411
11,14,1,,,,,6.36,0.0,0.0,0.0,3.126403539394473
11,14,1,,,,,5.49,0.0,0.0,0.0,3.040355735557928
11,15,1,,,,,5.16,0.0,0.0,0.0,4.406821968569563
11,15,1,,,,,5.155,0.0,0.0,0.0,4.626714307123441
11,15,1,,,,,5.425,0.0,0.0,0.0,1.9521054545089205
11,15,1,,,,,6.1075,0.0,0.0,0.0,0.9940031222384502
11,16,1,,,,,7.965,0.0,0.0,0.0,0.6812947161799463
11,16,1,,,,,7.165,0.0,0.0,0.0,0.2929920282017385
11,16,1,,,,,6.3,0.0,0.0,0.0,0.2118014661699314
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.3759476024516284
11,17,1,,,,,6.195,0.0,0.0,0.0,0.3638004261222477
11,17,1,,,,,6.615,0.0,0.0,0.0,0.502780364191421
11,17,1,,,,,6.77,0.0,0.0,0.0,0.4251151046821771
11,17,1,,,,,6.145,0.0,0.0,0.0,0.3229239737489615
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.0675
11,18,1,,,,,7.825,0.0,0.0,0.0,0.0249999999999999
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.0141666666666666
11,9,2,,,,,3.915,0.0,0.0,0.0,0.1446364497661667
11,9,2,,,,,4.085,0.0,0.0,0.0,0.2936558222525204
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.2695497472914925
11,9,2,,,,,6.075,0.0,0.0,0.0,0.7231822488308337
11,10,2,,,,,5.43,0.0,0.0,0.0,0.8555876974080145
11,10,2,,,,,5.735,0.0,0.0,0.0,1.076735364958391
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.490630288641128
