month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,10,2,,,,,4.65,0.0,0.0,0.0,1.9214469475688465
11,11,2,,,,,4.8525,0.0,0.0,0.0,3.176282557416076
11,11,2,,,,,6.32,0.0,0.0,0.0,3.6459338165497255
11,11,2,,,,,5.825,0.0,0.0,0.0,3.485565093918723
11,11,2,,,,,6.1575,0.0,0.0,0.0,3.212283699231199
11,12,2,,,,,5.4425,0.0,0.0,0.0,2.027666576119302
11,12,2,,,,,5.66,0.0,0.0,0.0,1.8329968028810004
11,12,2,,,,,5.9725,0.0,0.0,0.0,2.737436014828863
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,1.917411129329468
11,13,2,,,,,6.42,0.0,0.0,0.0,2.253693789426525
11,13,2,,,,,6.7375,0.0,0.0,0.0,4.079043569979396
11,13,2,,,,,4.805,0.0,0.0,0.0,3.06061569825905
11,13,2,,,,,5.075,0.0,0.0,0.0,3.963515102855797
11,14,2,,,,,4.49,0.0,0.0,0.0,3.190630996112833
11,14,2,,,,,5.65,0.0,0.0,0.0,2.2384159549566647
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,2.387643685287109
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,2.510223606629974
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,2.258949723795789
11,15,2,,,,,4.565,0.0,0.0,0.0,1.928413486727868
11,15,2,,,,,4.26,0.0,0.0,0.0,1.890735780948105
11,15,2,,,,,3.68,0.0,0.0,0.0,1.1508826492727595
11,16,2,,,,,5.355,0.0,0.0,0.0,1.5006112137262464
11,16,2,,,,,5.73,0.0,0.0,0.0,0.6986218477205328
11,16,2,,,,,5.03,0.0,0.0,0.0,0.3778261013182473
11,16,2,,,,,6.305,0.0,0.0,0.0,0.3956480872294854
11,17,2,,,,,6.325,0.0,0.0,0.0,0.2661305450110204
11,17,2,,,,,7.42,0.0,0.0,0.0,0.1392067466211491
11,17,2,,,,,7.555,0.0,0.0,0.0,0.0450374768480188
11,17,2,,,,,8.57,0.0,0.0,0.0,0.0573204250792967
11,18,2,,,,,7.05,0.0,0.0,0.0,0.0166666666666666
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.0266666666666666
11,8,3,,,,,4.13,0.0,0.0,0.0,0.0433333333333333
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.4986279917949849
11,9,3,,,,,3.865,0.0,0.0,0.0,0.7736559872693489
11,9,3,,,,,3.745,0.0,0.0,0.0,0.2191279963942086
11,9,3,,,,,6.685,0.0,0.0,0.0,0.1654639972772595
11,10,3,,,,,5.955,0.0,0.0,0.0,0.1733042786536976
11,10,3,,,,,6.48,0.0,0.0,0.0,0.1944389467821973
11,10,3,,,,,6.995,0.0,0.0,0.0,0.2071197476592971
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.2007793472207472
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.2170988407223387
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.1074067948836833
11,11,3,,,,,8.12,0.0,0.0,0.0,0.1096920458386553
11,11,3,,,,,6.675,0.0,0.0,0.0,0.159967566848039
11,12,3,,,,,7.195,0.0,0.0,0.0,0.141462595125352
11,12,3,,,,,7.525,0.0,0.0,0.0,0.1994985315870348
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.2375846148900142
11,12,3,,,,,7.94,0.0,0.0,0.0,0.3191976505392557
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.2585585327692652
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.2829892602750226
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.1567638348286096
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.1811945623343669
11,14,3,,,,,7.04,0.0,0.0,0.0,0.2586896326821025
11,14,3,,,,,5.88,0.0,0.0,0.0,0.3389726221351687
11,14,3,,,,,6.12,0.0,0.0,0.0,0.5530605940100123
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.4571670232744052
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.353099749727868
11,15,3,,,,,8.495,0.0,0.0,0.0,0.241984443869448
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.3876689559949321
11,15,3,,,,,5.87,0.0,0.0,0.0,0.3654458948232481
11,16,3,,,,,5.495,0.0,0.0,0.0,0.2214420206152956
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.2779323319967486
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.779566297064051
11,16,3,,,,,7.435,0.0,0.0,0.0,0.8450950582665365
11,17,3,,,,,6.735,0.0,0.0,0.0,0.4283963359726749
11,17,3,,,,,6.915,0.0,0.0,0.0,0.1457430833721471
11,17,3,,,,,6.865,0.0,0.0,0.0,0.1015785126533146
11,17,3,,,,,6.105,0.0,0.0,0.0,0.0927455985095482
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.0041666666666666
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.0198438795763829
11,9,4,,,,,7.655,0.0,0.0,0.0,0.1367022815261935
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.1086610222085184
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.1381284180616759
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.1197112956534525
11,10,4,,,,,5.865,0.0,0.0,0.0,0.0847187630778279
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.1650223106608779
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.1650223106608779
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.2050277193059392
11,11,4,,,,,7.765,0.0,0.0,0.0,0.3433797575367763
11,12,4,,,,,5.76,0.0,0.0,0.0,0.5232204725330931
11,12,4,,,,,5.445,0.0,0.0,0.0,0.8226953482592714
11,12,4,,,,,5.36,0.0,0.0,0.0,0.764177269094386
11,12,4,,,,,6.2675,0.0,0.0,0.0,0.8726078275469679
11,13,4,,,,,5.385,0.0,0.0,0.0,0.9646905725436296
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.3460393728812738
11,13,4,,,,,5.2375,0.0,0.0,0.0,2.429139618589103
11,13,4,,,,,5.2575,0.0,0.0,0.0,1.74654267917195
11,14,4,,,,,8.76,0.0,0.0,0.0,0.924442713949589
11,14,4,,,,,6.69,0.0,0.0,0.0,0.4027275189483358
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.4118345408586543
11,14,4,,,,,4.705,0.0,0.0,0.0,1.5605691359248013
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.5119337866838313
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.3630896020092372
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.2593497157208837
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.1375681100780339
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.0419757361280048
11,16,4,,,,,5.63,0.0,0.0,0.0,0.1148809620345396
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.1568566981625445
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.1082532142248547
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.1475136245998401
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.088508174759904
11,17,4,,,,,6.1,0.0,0.0,0.0,0.0907776151383631
11,17,4,,,,,6.3,0.0,0.0,0.0,0.0453888075691815
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.0043719594511166
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.0021859797255583
11,9,5,,,,,7.755,0.0,0.0,0.0,0.0043719594511166
11,9,5,,,,,6.78,0.0,0.0,0.0,0.6820256743741923
11,10,5,,,,,7.61,0.0,0.0,0.0,0.4357918406793963
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.0482228676161627
11,10,5,,,,,8.725,0.0,0.0,0.0,0.1607428920538757
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.4018572301346892
11,11,5,,,,,6.785,0.0,0.0,0.0,0.3480184505788286
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.3366346694851286
11,11,5,,,,,7.27,0.0,0.0,0.0,0.3382609239270858
11,11,5,,,,,6.335,0.0,0.0,0.0,0.3805435394179715
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.3097107533200423
11,12,5,,,,,7.84,0.0,0.0,0.0,0.2301675543799221
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.3232500212247435
11,12,5,,,,,6.91,0.0,0.0,0.0,0.2775549920463766
11,13,5,,,,,6.76,0.0,0.0,0.0,0.1807194135223208
11,13,5,,,,,7.13,0.0,0.0,0.0,0.0903597067611604
11,13,5,,,,,8.045,0.0,0.0,0.0,0.2050470268810947
11,13,5,,,,,8.625,0.0,0.0,0.0,0.2606530002725781
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.405679439055013
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.3183023291047025
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.1768346272803903
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.1185832206468499
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.1988868496217666
11,15,5,,,,,7.19,0.0,0.0,0.0,0.1737402364511984
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.1485936232806302
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.0800119509972624
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.0501428343226773
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.0278571301792651
11,16,5,,,,,7.77,0.0,0.0,0.0,0.0148571360956081
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.0612856863943834
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.4903171767502151
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.3660739102433732
11,17,5,,,,,9.94,0.0,0.0,0.0,0.1686158616878568
11,17,5,,,,,9.615,0.0,0.0,0.0,0.323919944821409
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.0574999999999999
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.0124999999999999
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.0331907024645068
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.0420415564550419
11,9,6,,,,,3.925,0.0,0.0,0.0,0.154889944834365
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.2057823552799421
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2914729874502601
11,10,6,,,,,4.545,0.0,0.0,0.0,1.758635336044427
11,10,6,,,,,5.035,0.0,0.0,0.0,2.973514342559797
11,10,6,,,,,5.395,0.0,0.0,0.0,2.34648001661638
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.6994468825359348
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.6652134201539155
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.7779070985870775
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,5.015202238965759
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.108666381956823
11,12,6,,,,,6.26,0.0,0.0,0.0,3.2285360962566845
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.163855033174886
11,12,6,,,,,7.18,0.0,0.0,0.0,2.924998514557338
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4724999999999999
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.5336052998605298
11,14,6,,,,,5.65,0.0,0.0,0.0,1.8708507670850765
11,14,6,,,,,6.19,0.0,0.0,0.0,0.92557880055788
11,14,6,,,,,4.46,0.0,0.0,0.0,0.4529428172942816
11,15,6,,,,,4.565,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,5.001865830048284
11,16,6,,,,,4.205,0.0,0.0,0.0,3.147958760000933
11,16,6,,,,,4.0,0.0,0.0,0.0,1.4733036318257096
11,16,6,,,,,4.055,0.0,0.0,0.0,0.2995717384712276
11,17,6,,,,,3.85,0.0,0.0,0.0,0.085486962757496
11,17,6,,,,,4.685,0.0,0.0,0.0,0.1581508811013676
11,17,6,,,,,5.585,0.0,0.0,0.0,0.0726639183438715
11,17,6,,,,,4.69,0.0,0.0,0.0,0.1624252292392423
11,18,6,,,,,6.035,0.0,0.0,0.0,0.0949999999999999
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.0174999999999999
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.0073191851128813
11,9,7,,,,,5.05,0.0,0.0,0.0,0.0487945674192092
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.15858234411243
11,9,7,,,,,4.28,0.0,0.0,0.0,0.0292767404515255
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.1397952577302549
11,10,7,,,,,4.0,0.0,0.0,0.0,0.2452548381232543
11,10,7,,,,,3.75,0.0,0.0,0.0,0.4905096762465087
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.757837449800856
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4074999999999999
11,11,7,,,,,4.23,0.0,0.0,0.0,0.2299999999999999
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.7184467035524716
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.7057161802884837
11,12,7,,,,,5.205,0.0,0.0,0.0,0.4329711922071186
11,12,7,,,,,4.31,0.0,0.0,0.0,0.2949913617235313
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7574999999999998
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.8334687333410526
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.2945395152326755
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1445181134673936
11,14,7,,,,,5.29,0.0,0.0,0.0,1.248565214691702
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8024999999999999
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.5255375792649603
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.727480260186218
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.5450019340525514
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8734629210931514
11,17,7,,,,,3.545,0.0,0.0,0.0,1.2502828311901593
11,17,7,,,,,4.2625,0.0,0.0,0.0,0.9775377348108388
11,17,7,,,,,4.76,0.0,0.0,0.0,0.7337567194629507
11,17,7,,,,,5.685,0.0,0.0,0.0,0.1786118330271656
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.0041666666666666
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.0008333333333333
11,9,1,,,,,4.315,0.0,0.0,0.0,0.0587700064205309
11,9,1,,,,,4.17,0.0,0.0,0.0,0.1537061706383116
11,9,1,,,,,4.5,0.0,0.0,0.0,0.2260384862328112
11,9,1,,,,,4.72,0.0,0.0,0.0,0.424952354117685
11,10,1,,,,,4.95,0.0,0.0,0.0,0.172281841400499
11,10,1,,,,,4.895,0.0,0.0,0.0,0.3402566367659855
11,10,1,,,,,6.095,0.0,0.0,0.0,0.7278907799171082
11,10,1,,,,,6.105,0.0,0.0,0.0,0.7365048719871331
11,11,1,,,,,5.135,0.0,0.0,0.0,1.437966476441419
11,11,1,,,,,5.3525,0.0,0.0,0.0,4.273849965126288
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,4.504611163600308
11,11,1,,,,,7.1175,0.0,0.0,0.0,3.7131574663546982
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,4.361629615839601
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,4.479699207351183
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,4.611659339040597
11,12,1,,,,,8.1975,0.0,0.0,0.0,4.651594642051868
11,13,1,,,,,5.995,0.0,0.0,0.0,4.7376959698091685
11,13,1,,,,,5.82,0.0,0.0,0.0,4.790376058428248
11,13,1,,,,,4.8325,0.0,0.0,0.0,4.799156073198095
11,13,1,,,,,5.9225,0.0,0.0,0.0,4.68677188414406
11,14,1,,,,,5.785,0.0,0.0,0.0,3.806546122671844
11,14,1,,,,,4.8425,0.0,0.0,0.0,4.189951626445928
11,14,1,,,,,6.0875,0.0,0.0,0.0,4.530374450424711
11,14,1,,,,,7.19,0.0,0.0,0.0,4.4289353261078
11,15,1,,,,,5.27,0.0,0.0,0.0,4.009286795088722
11,15,1,,,,,4.45,0.0,0.0,0.0,3.79616856013384
11,15,1,,,,,5.3475,0.0,0.0,0.0,3.5614055044413533
11,15,1,,,,,5.7875,0.0,0.0,0.0,3.354947214328811
11,16,1,,,,,5.875,0.0,0.0,0.0,3.265759641020357
11,16,1,,,,,5.6875,0.0,0.0,0.0,2.956836431734648
11,16,1,,,,,5.2225,0.0,0.0,0.0,2.628495192150979
11,16,1,,,,,5.52,0.0,0.0,0.0,2.132452781812211
11,17,1,,,,,5.2875,0.0,0.0,0.0,1.8634814150729004
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.2850893693016394
11,17,1,,,,,5.095,0.0,0.0,0.0,0.6883679981362189
11,17,1,,,,,5.895,0.0,0.0,0.0,0.3217814902530254
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.0375
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.0108333333333333
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.015
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.1344986963107377
11,9,2,,,,,4.87,0.0,0.0,0.0,0.3263247058031013
11,9,2,,,,,5.6025,0.0,0.0,0.0,0.7518697613436321
11,9,2,,,,,7.105,0.0,0.0,0.0,1.4155436562539936
11,10,2,,,,,6.945,0.0,0.0,0.0,1.755024569376968
11,10,2,,,,,6.5425,0.0,0.0,0.0,2.363361306614997
11,10,2,,,,,6.03,0.0,0.0,0.0,2.892739883267559
11,10,2,,,,,6.7875,0.0,0.0,0.0,3.257024124150508
11,11,2,,,,,5.49,0.0,0.0,0.0,3.2702115895515824
11,11,2,,,,,5.135,0.0,0.0,0.0,3.529076034015084
11,11,2,,,,,5.99,0.0,0.0,0.0,3.761726357520257
11,11,2,,,,,6.805,0.0,0.0,0.0,3.9681625600671
11,12,2,,,,,6.555,0.0,0.0,0.0,4.200151729523683
11,12,2,,,,,5.2325,0.0,0.0,0.0,4.318395493518997
11,12,2,,,,,5.095,0.0,0.0,0.0,4.393338724220253
11,12,2,,,,,6.415,0.0,0.0,0.0,4.4399700677677005
11,13,2,,,,,5.9675,0.0,0.0,0.0,4.572577207210694
11,13,2,,,,,6.425,0.0,0.0,0.0,4.543647615650372
11,13,2,,,,,5.19,0.0,0.0,0.0,4.553858059730486
11,13,2,,,,,5.05,0.0,0.0,0.0,4.458560581649429
11,14,2,,,,,5.105,0.0,0.0,0.0,4.4511575001880495
11,14,2,,,,,5.775,0.0,0.0,0.0,4.397244918808028
11,14,2,,,,,7.3475,0.0,0.0,0.0,4.277626378871105
11,14,2,,,,,5.4475,0.0,0.0,0.0,4.176540288783563
11,15,2,,,,,3.5175,0.0,0.0,0.0,3.899730450498105
11,15,2,,,,,3.515,0.0,0.0,0.0,3.7360940668253546
11,15,2,,,,,4.7075,0.0,0.0,0.0,3.536814114431808
11,15,2,,,,,4.84,0.0,0.0,0.0,3.2986502688883013
11,16,2,,,,,4.7125,0.0,0.0,0.0,4.194651281794846
11,16,2,,,,,5.54,0.0,0.0,0.0,3.818579097909791
11,16,2,,,,,5.545,0.0,0.0,0.0,3.3779738173817377
11,16,2,,,,,4.62,0.0,0.0,0.0,2.7771484348434843
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.2193456042239816
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.5192365808094763
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.8097927704161112
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.3757251758991178
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.0558333333333333
11,18,2,,,,,7.295,0.0,0.0,0.0,0.015
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.0383333333333333
11,9,3,,,,,5.12,0.0,0.0,0.0,0.3324185875441
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.5098582390034506
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.7075125342999423
11,9,3,,,,,6.29,0.0,0.0,0.0,0.7097586058374027
11,10,3,,,,,4.89,0.0,0.0,0.0,1.0050524897910642
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,2.057103837018401
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,2.1004873977288065
11,10,3,,,,,5.0875,0.0,0.0,0.0,1.6901512193428865
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,2.8656128625002166
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,2.6214575065024404
11,11,3,,,,,5.0725,0.0,0.0,0.0,4.559708358940927
11,11,3,,,,,8.14,0.0,0.0,0.0,4.617534627466716
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.677499999999999
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,6.234696861626248
11,13,3,,,,,5.51,0.0,0.0,0.0,6.3966666666666665
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.3715727532097
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.3715727532097
11,14,3,,,,,4.895,0.0,0.0,0.0,5.085874064775907
11,14,3,,,,,5.295,0.0,0.0,0.0,5.012112294438331
11,14,3,,,,,4.835,0.0,0.0,0.0,4.85721257672942
11,14,3,,,,,5.635,0.0,0.0,0.0,4.709689036054266
11,15,3,,,,,5.045,0.0,0.0,0.0,5.995981522059156
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.735610116014403
11,15,3,,,,,4.69,0.0,0.0,0.0,5.395887424317918
11,15,3,,,,,7.11,0.0,0.0,0.0,5.068563371004514
11,16,3,,,,,5.5125,0.0,0.0,0.0,3.4492209896079298
11,16,3,,,,,6.5775,0.0,0.0,0.0,3.134174033076812
11,16,3,,,,,6.75,0.0,0.0,0.0,2.715922039061362
11,16,3,,,,,6.335,0.0,0.0,0.0,2.234298530801148
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.165892142240364
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.4524766465185652
11,17,3,,,,,7.075,0.0,0.0,0.0,0.769369652248999
11,17,3,,,,,6.86,0.0,0.0,0.0,0.3357249391631995
11,18,3,,,,,6.135,0.0,0.0,0.0,0.045
11,18,3,,,,,6.025,0.0,0.0,0.0,0.0083333333333333
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.0141666666666666
11,9,4,,,,,4.91,0.0,0.0,0.0,0.1401560269715354
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.2868818677073615
11,9,4,,,,,4.745,0.0,0.0,0.0,0.6526015005862117
11,9,4,,,,,7.2275,0.0,0.0,0.0,1.2942533115652723
11,10,4,,,,,6.395,0.0,0.0,0.0,1.7188231719823162
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,2.3091079565148647
11,10,4,,,,,6.1175,0.0,0.0,0.0,2.9550122800155267
11,10,4,,,,,4.6575,0.0,0.0,0.0,3.3425548741159234
11,11,4,,,,,5.15,0.0,0.0,0.0,3.4004589680773774
11,11,4,,,,,4.835,0.0,0.0,0.0,3.68768220130333
11,11,4,,,,,5.495,0.0,0.0,0.0,3.958398352159976
11,11,4,,,,,6.2725,0.0,0.0,0.0,4.141626966459291
11,12,4,,,,,6.29,0.0,0.0,0.0,4.363131034820105
11,12,4,,,,,5.78,0.0,0.0,0.0,4.523245935180476
11,12,4,,,,,6.43,0.0,0.0,0.0,4.623317747905707
11,12,4,,,,,5.55,0.0,0.0,0.0,4.703375198085893
11,13,4,,,,,6.59,0.0,0.0,0.0,4.803374456708262
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,4.823699031278254
11,13,4,,,,,6.135,0.0,0.0,0.0,4.833861318563251
11,13,4,,,,,5.82,0.0,0.0,0.0,4.789824740328267
11,14,4,,,,,5.7125,0.0,0.0,0.0,4.669483606123578
11,14,4,,,,,6.5875,0.0,0.0,0.0,4.585650866336799
11,14,4,,,,,5.4175,0.0,0.0,0.0,4.4716383402267805
11,14,4,,,,,4.9425,0.0,0.0,0.0,4.320739408610578
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,4.030752809301421
11,15,4,,,,,4.14,0.0,0.0,0.0,3.8354012999653255
11,15,4,,,,,4.385,0.0,0.0,0.0,3.5065595925828994
11,15,4,,,,,4.715,0.0,0.0,0.0,3.395860403959113
11,16,4,,,,,5.775,0.0,0.0,0.0,3.2886406996032407
11,16,4,,,,,7.545,0.0,0.0,0.0,2.9580548282295114
11,16,4,,,,,5.8625,0.0,0.0,0.0,2.6601831837104744
11,16,4,,,,,5.0525,0.0,0.0,0.0,2.1023195257673075
11,17,4,,,,,4.4875,0.0,0.0,0.0,1.801621638868428
11,17,4,,,,,4.155,0.0,0.0,0.0,1.1312976101050911
11,17,4,,,,,4.75,0.0,0.0,0.0,0.6038955214084116
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.2475971637774487
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.0358333333333333
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.0091666666666666
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.0108333333333333
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.1239584508906055
11,9,5,,,,,5.785,0.0,0.0,0.0,0.247916901781211
11,9,5,,,,,4.645,0.0,0.0,0.0,0.5610750935048463
11,9,5,,,,,6.0975,0.0,0.0,0.0,1.1721685092988845
11,10,5,,,,,5.7225,0.0,0.0,0.0,1.5663887573156217
11,10,5,,,,,5.495,0.0,0.0,0.0,2.1108365930979915
11,10,5,,,,,5.455,0.0,0.0,0.0,2.787431961837248
11,10,5,,,,,6.78,0.0,0.0,0.0,3.192684396238365
11,11,5,,,,,6.5125,0.0,0.0,0.0,3.2285901869010485
11,11,5,,,,,6.965,0.0,0.0,0.0,3.520048951903088
11,11,5,,,,,8.325,0.0,0.0,0.0,3.751927748368799
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,3.9660935812156017
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,4.241911111929454
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,4.389268679830204
11,12,5,,,,,7.0425,0.0,0.0,0.0,4.498545078498176
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,4.551527574822041
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,4.607726666971828
11,13,5,,,,,6.43,0.0,0.0,0.0,4.629437593637516
11,13,5,,,,,6.455,0.0,0.0,0.0,4.646138306457277
11,13,5,,,,,5.4125,0.0,0.0,0.0,4.6177470946636845
11,14,5,,,,,6.1175,0.0,0.0,0.0,4.526727211327087
11,14,5,,,,,5.0075,0.0,0.0,0.0,4.454220477690978
11,14,5,,,,,6.015,0.0,0.0,0.0,4.294376087629555
11,14,5,,,,,4.3725,0.0,0.0,0.0,4.200446909964596
11,15,5,,,,,3.855,0.0,0.0,0.0,3.9184432033492
11,15,5,,,,,5.5075,0.0,0.0,0.0,3.6954032339529927
11,15,5,,,,,4.665,0.0,0.0,0.0,3.475572472749536
11,15,5,,,,,6.0275,0.0,0.0,0.0,3.226858837811319
11,16,5,,,,,5.6375,0.0,0.0,0.0,3.1666667040933403
11,16,5,,,,,6.2525,0.0,0.0,0.0,2.9037736192252144
11,16,5,,,,,5.93,0.0,0.0,0.0,2.5128481878304028
11,16,5,,,,,4.245,0.0,0.0,0.0,2.0451033485195804
11,17,5,,,,,3.72,0.0,0.0,0.0,1.7604757164956335
11,17,5,,,,,6.6425,0.0,0.0,0.0,1.1042623582072837
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.565017544145558
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.2438496769470303
11,18,5,,,,,5.11,0.0,0.0,0.0,0.0366666666666666
11,18,5,,,,,4.78,0.0,0.0,0.0,0.0099999999999999
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.0166666666666666
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.2115341763957512
11,9,6,,,,,4.09,0.0,0.0,0.0,0.2965839998950739
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.5779026468543719
11,9,6,,,,,4.365,0.0,0.0,0.0,0.9726210584794336
11,10,6,,,,,4.225,0.0,0.0,0.0,1.043021758254169
11,10,6,,,,,3.725,0.0,0.0,0.0,1.3965884559674466
11,10,6,,,,,5.745,0.0,0.0,0.0,1.941081170445894
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,2.2327736960593483
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,2.521684681030117
11,11,6,,,,,4.5175,0.0,0.0,0.0,2.9284602947438443
11,11,6,,,,,4.5475,0.0,0.0,0.0,2.6237837394522874
11,11,6,,,,,4.205,0.0,0.0,0.0,3.374130787856493
11,12,6,,,,,4.04,0.0,0.0,0.0,3.8276879982342704
11,12,6,,,,,4.655,0.0,0.0,0.0,2.912083874304311
11,12,6,,,,,3.8425,0.0,0.0,0.0,3.531852008733435
11,12,6,,,,,3.98,0.0,0.0,0.0,3.95329434014524
11,13,6,,,,,4.2625,0.0,0.0,0.0,4.170081693471524
11,13,6,,,,,5.995,0.0,0.0,0.0,3.659017789321521
11,13,6,,,,,4.55,0.0,0.0,0.0,3.695641261280153
11,13,6,,,,,4.78,0.0,0.0,0.0,3.5158533080286865
11,14,6,,,,,4.795,0.0,0.0,0.0,2.8433330679290263
11,14,6,,,,,4.3225,0.0,0.0,0.0,2.199528316226819
11,14,6,,,,,3.635,0.0,0.0,0.0,1.7443964223499375
11,14,6,,,,,3.7525,0.0,0.0,0.0,1.325675079983207
11,15,6,,,,,4.085,0.0,0.0,0.0,1.1778298098396656
11,15,6,,,,,3.73,0.0,0.0,0.0,0.9499662771458884
11,15,6,,,,,4.1075,0.0,0.0,0.0,0.8713373116388807
11,15,6,,,,,4.52,0.0,0.0,0.0,0.815173764848161
11,16,6,,,,,4.0775,0.0,0.0,0.0,0.9066056522710706
11,16,6,,,,,2.8225,0.0,0.0,0.0,1.0739264694510424
11,16,6,,,,,4.155,0.0,0.0,0.0,0.9595336658688168
11,16,6,,,,,4.11,0.0,0.0,0.0,0.7580657431419123
11,17,6,,,,,4.055,0.0,0.0,0.0,0.640371230296759
11,17,6,,,,,4.335,0.0,0.0,0.0,0.4653629437560298
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.308253231975148
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.1292674843766749
11,18,6,,,,,6.275,0.0,0.0,0.0,0.0083333333333333
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.0043883262765847
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.0987373412231577
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.2084454981377773
11,9,7,,,,,4.57,0.0,0.0,0.0,0.2808528817014263
11,10,7,,,,,4.43,0.0,0.0,0.0,0.3038522456454354
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.4363459574094335
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.4116137978801539
11,10,7,,,,,6.49,0.0,0.0,0.0,0.1695919510579174
11,11,7,,,,,5.815,0.0,0.0,0.0,0.2033884083312113
11,11,7,,,,,5.3225,0.0,0.0,0.0,0.6924891045562673
11,11,7,,,,,5.26,0.0,0.0,0.0,0.974973005016283
11,11,7,,,,,4.85,0.0,0.0,0.0,0.5488258637508878
11,12,7,,,,,4.75,0.0,0.0,0.0,0.8291435054630131
11,12,7,,,,,6.585,0.0,0.0,0.0,1.0513539649271006
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,1.3896445151560104
11,12,7,,,,,4.8275,0.0,0.0,0.0,1.0463791038943224
11,13,7,,,,,4.47,0.0,0.0,0.0,1.3238957743052435
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.6602678163730467
11,13,7,,,,,4.275,0.0,0.0,0.0,1.0248431755408611
11,13,7,,,,,4.44,0.0,0.0,0.0,1.3037349249503416
11,14,7,,,,,5.0525,0.0,0.0,0.0,0.7076795895897467
11,14,7,,,,,5.34,0.0,0.0,0.0,0.7328938267485263
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.6068226409546283
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,0.8808173514133664
11,15,7,,,,,5.08,0.0,0.0,0.0,0.6950240821073836
11,15,7,,,,,3.7,0.0,0.0,0.0,0.4504785717362671
11,15,7,,,,,3.4,0.0,0.0,0.0,0.4183015308979624
11,15,7,,,,,4.73,0.0,0.0,0.0,0.46978479623925
11,16,7,,,,,3.45,0.0,0.0,0.0,0.4777883176758206
11,16,7,,,,,3.825,0.0,0.0,0.0,0.3924689752337098
11,16,7,,,,,4.08,0.0,0.0,0.0,0.3958817489313943
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.4760819308269784
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,0.7421764074278259
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.3512439147452545
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.1924896029959869
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.1647075984398651
11,18,7,,,,,6.31,0.0,0.0,0.0,0.0199999999999999
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.0065848599130228
11,9,1,,,,,6.6,0.0,0.0,0.0,0.0877981321736379
11,9,1,,,,,8.42,0.0,0.0,0.0,0.1492568246951844
