month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,10,1,,,,,8.18,0.0,0.0,0.0,0.1346556487509347
11,10,1,,,,,6.125,0.0,0.0,0.0,0.2805326015644472
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.2786623842206843
11,10,1,,,,,7.7,0.0,0.0,0.0,0.1496173875010385
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.2673427313330692
11,11,1,,,,,7.035,0.0,0.0,0.0,0.3467354212441019
11,11,1,,,,,6.75,0.0,0.0,0.0,0.3240517955552354
11,11,1,,,,,8.46,0.0,0.0,0.0,0.2981276519108165
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.4382363363445092
11,12,1,,,,,9.275,0.0,0.0,0.0,1.0242305178932976
11,12,1,,,,,9.635,0.0,0.0,0.0,0.9302027982178472
11,12,1,,,,,9.115,0.0,0.0,0.0,2.427930047333948
11,13,1,,,,,8.8675,0.0,0.0,0.0,2.175421829026404
11,13,1,,,,,8.1975,0.0,0.0,0.0,1.1845320143616105
11,13,1,,,,,6.6625,0.0,0.0,0.0,1.3345611060186036
11,13,1,,,,,6.6025,0.0,0.0,0.0,1.1182400901410785
11,14,1,,,,,5.38,0.0,0.0,0.0,0.9764651565560368
11,14,1,,,,,5.9075,0.0,0.0,0.0,0.9959237013424797
11,14,1,,,,,5.77,0.0,0.0,0.0,1.0755268391052
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.1038301769763894
11,15,1,,,,,5.0025,0.0,0.0,0.0,1.1759620635898544
11,15,1,,,,,5.51,0.0,0.0,0.0,1.6842595033440997
11,15,1,,,,,5.68,0.0,0.0,0.0,1.1273131337123854
11,15,1,,,,,7.005,0.0,0.0,0.0,1.8486593353438223
11,16,1,,,,,7.45,0.0,0.0,0.0,2.8681443807161564
11,16,1,,,,,7.08,0.0,0.0,0.0,3.1627105603572754
11,16,1,,,,,6.32,0.0,0.0,0.0,2.3797846618374594
11,16,1,,,,,6.525,0.0,0.0,0.0,0.7945535108740702
11,17,1,,,,,7.02,0.0,0.0,0.0,1.2417366473739964
11,17,1,,,,,7.575,0.0,0.0,0.0,0.2655029015766769
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.4391009526075808
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.3165611518798839
11,18,1,,,,,6.155,0.0,0.0,0.0,0.0516666666666666
11,18,1,,,,,5.53,0.0,0.0,0.0,0.0099999999999999
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.0066666666666666
11,9,2,,,,,5.4,0.0,0.0,0.0,0.1349013548711387
11,9,2,,,,,5.525,0.0,0.0,0.0,0.2473191505970876
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.5058800807667702
11,9,2,,,,,6.34,0.0,0.0,0.0,0.9802831787302748
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.7937423789802902
11,10,2,,,,,5.6325,0.0,0.0,0.0,2.021081341105037
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.144167572856254
11,10,2,,,,,6.345,0.0,0.0,0.0,3.881044826178254
11,11,2,,,,,6.35,0.0,0.0,0.0,2.9107681022698704
11,11,2,,,,,6.9175,0.0,0.0,0.0,2.953480460292309
11,11,2,,,,,6.425,0.0,0.0,0.0,3.1164201964519807
11,11,2,,,,,6.1325,0.0,0.0,0.0,3.5641089860945754
11,12,2,,,,,5.68,0.0,0.0,0.0,5.225901763890462
11,12,2,,,,,6.1975,0.0,0.0,0.0,5.461640165549939
11,12,2,,,,,7.3575,0.0,0.0,0.0,5.60264257401916
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,5.833974650413974
11,13,2,,,,,7.365,0.0,0.0,0.0,6.079056898207426
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,6.157170252152646
11,13,2,,,,,6.1825,0.0,0.0,0.0,6.141088091046277
11,13,2,,,,,5.315,0.0,0.0,0.0,6.0331078664749445
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.532499999999999
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.592499999999999
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.384999999999999
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.407499999999999
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.649385618799025
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.492527063394103
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.7817617342155487
11,16,2,,,,,6.69,0.0,0.0,0.0,2.882275955565448
11,17,2,,,,,7.3625,0.0,0.0,0.0,1.9310047943200117
11,17,2,,,,,7.165,0.0,0.0,0.0,1.0649091528439354
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.5461658530680269
11,17,2,,,,,5.995,0.0,0.0,0.0,0.2239508518856344
11,18,2,,,,,5.84,0.0,0.0,0.0,0.03
11,18,2,,,,,5.76,0.0,0.0,0.0,0.0033333333333333
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.0066666666666666
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.1097472281979149
11,9,3,,,,,5.71,0.0,0.0,0.0,0.2048614926361079
11,9,3,,,,,5.72,0.0,0.0,0.0,0.4584995311379557
11,9,3,,,,,6.92,0.0,0.0,0.0,0.8974884439296156
11,10,3,,,,,6.245,0.0,0.0,0.0,1.7094966218819845
11,10,3,,,,,6.54,0.0,0.0,0.0,2.4883217304184755
11,10,3,,,,,6.285,0.0,0.0,0.0,2.4834234592956044
11,10,3,,,,,8.04,0.0,0.0,0.0,4.202716623423331
11,11,3,,,,,6.665,0.0,0.0,0.0,2.437422482061657
11,11,3,,,,,5.7875,0.0,0.0,0.0,4.3786717196511
11,11,3,,,,,8.01,0.0,0.0,0.0,4.810822609997867
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,4.175172094038073
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.012499999999999
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.469999999999999
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.639999999999999
11,13,3,,,,,6.66,0.0,0.0,0.0,6.659999999999999
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.449999999999999
11,14,3,,,,,6.535,0.0,0.0,0.0,6.284999999999999
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.834999999999999
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.949999999999999
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.039219106935937
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.612489219500083
11,16,3,,,,,7.165,0.0,0.0,0.0,3.350074863433206
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.849770857473928
11,17,3,,,,,5.0375,0.0,0.0,0.0,1.9800811272416736
11,17,3,,,,,5.63,0.0,0.0,0.0,1.0981554227156276
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.5903800170794193
11,17,3,,,,,7.255,0.0,0.0,0.0,0.2478138343296327
11,18,3,,,,,7.095,0.0,0.0,0.0,0.0316666666666666
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.0058333333333333
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.0016666666666666
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.0778958314392217
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.158152142619026
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.3281066839409643
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.7482720777646452
11,10,4,,,,,6.825,0.0,0.0,0.0,1.5442401142422717
11,10,4,,,,,6.065,0.0,0.0,0.0,2.2697878504576883
11,10,4,,,,,6.0175,0.0,0.0,0.0,2.9585679649054315
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.914526130864933
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.879999999999999
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.137499999999999
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.487499999999999
11,13,4,,,,,7.09,0.0,0.0,0.0,6.03873938771931
11,13,4,,,,,7.895,0.0,0.0,0.0,6.089138578360366
11,13,4,,,,,8.675,0.0,0.0,0.0,6.11662904598276
11,13,4,,,,,6.175,0.0,0.0,0.0,6.11662904598276
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.510754579575461
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.199909153918744
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.539896338230779
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.607360061260627
11,15,4,,,,,3.63,0.0,0.0,0.0,5.332162876183768
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.873775268333398
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.577462190655048
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.091819103418979
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.426550972229274
11,16,4,,,,,5.6025,0.0,0.0,0.0,4.028824262578057
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.699840441014706
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.8847461965443126
11,17,4,,,,,5.9925,0.0,0.0,0.0,1.8145587356681556
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.1315378815898034
11,17,4,,,,,7.405,0.0,0.0,0.0,0.5965048792284275
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.2436107712879456
11,18,4,,,,,5.875,0.0,0.0,0.0,0.0416666666666666
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.0091666666666666
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.0033333333333333
11,9,5,,,,,5.12,0.0,0.0,0.0,0.1043296549097956
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.2108328442968785
11,9,5,,,,,4.625,0.0,0.0,0.0,0.3260301715931112
11,9,5,,,,,6.78,0.0,0.0,0.0,0.4607893091849305
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.6620537570843691
11,10,5,,,,,6.46,0.0,0.0,0.0,1.746543959707826
11,10,5,,,,,7.68,0.0,0.0,0.0,2.2577275576710925
11,10,5,,,,,6.07,0.0,0.0,0.0,2.8896072829312414
11,11,5,,,,,6.0,0.0,0.0,0.0,3.0437629615652475
11,11,5,,,,,7.1925,0.0,0.0,0.0,3.3273135111426413
11,11,5,,,,,7.465,0.0,0.0,0.0,3.501929386306122
11,11,5,,,,,5.37,0.0,0.0,0.0,3.1206580258574226
11,12,5,,,,,5.1375,0.0,0.0,0.0,3.9094204541760496
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,2.1979077203095927
11,12,5,,,,,6.1,0.0,0.0,0.0,2.3904736535089226
11,12,5,,,,,6.1775,0.0,0.0,0.0,2.607940353932304
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.2868284420138862
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.7081732943997818
11,13,5,,,,,5.395,0.0,0.0,0.0,2.8298493203361192
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.6661188328900742
11,14,5,,,,,5.3,0.0,0.0,0.0,1.1899804575974169
11,14,5,,,,,6.02,0.0,0.0,0.0,1.5006975770811866
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.6230869896030917
11,14,5,,,,,5.27,0.0,0.0,0.0,1.1701474499707931
11,15,5,,,,,4.425,0.0,0.0,0.0,1.5446932134522169
11,15,5,,,,,4.6625,0.0,0.0,0.0,2.492211215518268
11,15,5,,,,,5.4975,0.0,0.0,0.0,3.1833419934958576
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,2.328187090790867
11,16,5,,,,,6.595,0.0,0.0,0.0,1.27870332448085
11,16,5,,,,,6.38,0.0,0.0,0.0,0.956428502863725
11,16,5,,,,,6.0975,0.0,0.0,0.0,0.7606378854296654
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.4747489307693128
11,17,5,,,,,6.07,0.0,0.0,0.0,0.4521759506026958
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.3510313300731454
11,17,5,,,,,7.32,0.0,0.0,0.0,0.2538531652506363
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.1408091775999623
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.0241666666666666
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.0008333333333333
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.0464090172964117
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.1436469582984172
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.2453048057096048
11,9,6,,,,,4.55,0.0,0.0,0.0,0.2651943845509241
11,10,6,,,,,5.305,0.0,0.0,0.0,0.4015586164497856
11,10,6,,,,,4.0725,0.0,0.0,0.0,1.4995139325985234
11,10,6,,,,,4.6925,0.0,0.0,0.0,2.128984196222512
11,10,6,,,,,5.0025,0.0,0.0,0.0,1.087102380569014
11,11,6,,,,,6.6025,0.0,0.0,0.0,1.0324564438398522
11,11,6,,,,,4.6275,0.0,0.0,0.0,1.048563408642346
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.3108644206881302
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.3237499925301252
11,12,6,,,,,4.475,0.0,0.0,0.0,0.4736671212822662
11,12,6,,,,,4.265,0.0,0.0,0.0,0.9898009499898388
11,12,6,,,,,4.69,0.0,0.0,0.0,1.104134393057972
11,12,6,,,,,5.38,0.0,0.0,0.0,0.9016008653372792
11,13,6,,,,,4.61,0.0,0.0,0.0,0.7394953140742017
11,13,6,,,,,4.23,0.0,0.0,0.0,0.4863347561028533
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.2648192678779236
11,13,6,,,,,6.15,0.0,0.0,0.0,0.2664847978645772
11,14,6,,,,,5.635,0.0,0.0,0.0,0.4331270976241902
11,14,6,,,,,5.255,0.0,0.0,0.0,0.5149778877263994
11,14,6,,,,,4.915,0.0,0.0,0.0,0.6241122745293449
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.2711307422135679
11,15,6,,,,,4.55,0.0,0.0,0.0,0.2501718297700648
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.3690034489108456
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.3856815708955166
11,15,6,,,,,4.285,0.0,0.0,0.0,0.2376632382815615
11,16,6,,,,,4.74,0.0,0.0,0.0,0.230300279763755
11,16,6,,,,,4.405,0.0,0.0,0.0,0.1487355973474251
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.2854763884571547
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.520574590715988
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.2087749720313249
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.1463824516541473
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.0791905066325715
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.035995684832987
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.0075
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.0569920008854121
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.1600160024859647
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.3003040046654407
11,9,7,,,,,3.99,0.0,0.0,0.0,0.6488320100800763
11,10,7,,,,,5.8825,0.0,0.0,0.0,1.0574993813679536
11,10,7,,,,,5.04,0.0,0.0,0.0,1.75166262808869
11,10,7,,,,,4.025,0.0,0.0,0.0,2.313877489069121
11,10,7,,,,,4.2375,0.0,0.0,0.0,3.050111235591114
11,11,7,,,,,4.9975,0.0,0.0,0.0,3.012594017073979
11,11,7,,,,,4.99,0.0,0.0,0.0,3.3251169351169354
11,11,7,,,,,5.855,0.0,0.0,0.0,3.55673290483405
11,11,7,,,,,4.81,0.0,0.0,0.0,3.845459661604699
11,12,7,,,,,5.2325,0.0,0.0,0.0,4.121421268057855
11,12,7,,,,,6.0575,0.0,0.0,0.0,4.000861515126785
11,12,7,,,,,5.5075,0.0,0.0,0.0,4.483100526851064
11,12,7,,,,,4.9925,0.0,0.0,0.0,4.644995052215643
11,13,7,,,,,6.0875,0.0,0.0,0.0,5.248412752425123
11,13,7,,,,,5.385,0.0,0.0,0.0,5.28487338946208
11,13,7,,,,,4.8775,0.0,0.0,0.0,5.279116446772035
11,13,7,,,,,4.36,0.0,0.0,0.0,5.265683580495261
11,14,7,,,,,3.98,0.0,0.0,0.0,5.044065934567704
11,14,7,,,,,3.605,0.0,0.0,0.0,4.950379717358051
11,14,7,,,,,3.7075,0.0,0.0,0.0,4.839829981050661
11,14,7,,,,,4.0225,0.0,0.0,0.0,4.701174379580374
11,15,7,,,,,3.64,0.0,0.0,0.0,5.395703703960137
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.212487958494599
11,15,7,,,,,4.37,0.0,0.0,0.0,4.919342765749735
11,15,7,,,,,4.085,0.0,0.0,0.0,4.658260328461341
11,16,7,,,,,5.945,0.0,0.0,0.0,4.003844373986358
11,16,7,,,,,4.1725,0.0,0.0,0.0,3.558262119373393
11,16,7,,,,,4.135,0.0,0.0,0.0,3.099888029699768
11,16,7,,,,,4.4,0.0,0.0,0.0,2.4730881117274626
11,17,7,,,,,4.475,0.0,0.0,0.0,1.855899565689468
11,17,7,,,,,3.82,0.0,0.0,0.0,1.0054747014115093
11,17,7,,,,,3.735,0.0,0.0,0.0,0.4557525515743756
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.1855899565689467
11,18,7,,,,,3.835,0.0,0.0,0.0,0.0283333333333333
11,18,7,,,,,4.265,0.0,0.0,0.0,0.0049999999999999
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.0959795165788658
12,9,1,,,,,4.83,0.0,0.0,0.0,0.2879385497365974
12,9,1,,,,,4.99,0.0,0.0,0.0,0.4275451193058568
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.5998719786179114
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.6803305792700094
12,10,1,,,,,4.7825,0.0,0.0,0.0,1.2599368909597837
12,10,1,,,,,6.48,0.0,0.0,0.0,1.2228279502723287
12,10,1,,,,,4.46,0.0,0.0,0.0,1.385400452331656
12,11,1,,,,,5.16,0.0,0.0,0.0,2.164640290666452
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,2.053551712699698
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,2.121791839164989
12,11,1,,,,,4.24,0.0,0.0,0.0,2.691517546165911
12,12,1,,,,,5.17,0.0,0.0,0.0,2.983892928026828
12,12,1,,,,,5.03,0.0,0.0,0.0,3.533389270233053
12,12,1,,,,,6.705,0.0,0.0,0.0,3.804942695160548
12,12,1,,,,,6.3625,0.0,0.0,0.0,4.0653145084733815
12,13,1,,,,,6.2175,0.0,0.0,0.0,4.238360360148971
12,13,1,,,,,5.7575,0.0,0.0,0.0,3.609241543644447
12,13,1,,,,,5.4225,0.0,0.0,0.0,4.208870415625321
12,13,1,,,,,4.9225,0.0,0.0,0.0,3.717371340231162
12,14,1,,,,,5.0225,0.0,0.0,0.0,2.949262278767712
12,14,1,,,,,5.275,0.0,0.0,0.0,2.7878598655018174
12,14,1,,,,,4.44,0.0,0.0,0.0,2.7324287336731263
12,14,1,,,,,5.4875,0.0,0.0,0.0,2.437339473055682
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.649651388401388
12,15,1,,,,,5.5075,0.0,0.0,0.0,2.7035883123383124
12,15,1,,,,,4.345,0.0,0.0,0.0,3.905932241765575
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.5574286786786784
12,16,1,,,,,3.89,0.0,0.0,0.0,0.932890748357207
12,16,1,,,,,4.75,0.0,0.0,0.0,1.2274878267857987
12,16,1,,,,,4.015,0.0,0.0,0.0,0.830600096125057
12,16,1,,,,,3.935,0.0,0.0,0.0,0.7651340786964812
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.4438727950121654
12,17,1,,,,,5.845,0.0,0.0,0.0,0.2628946167883211
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.1352573753041362
12,17,1,,,,,6.31,0.0,0.0,0.0,0.045720802919708
12,18,1,,,,,5.515,0.0,0.0,0.0,0.0049999999999999
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.0706409051757889
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.2538657529754913
12,9,2,,,,,6.155,0.0,0.0,0.0,0.3576195824524313
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.2538657529754913
12,10,2,,,,,7.03,0.0,0.0,0.0,0.1959536055855074
12,10,2,,,,,5.79,0.0,0.0,0.0,0.7278276778890276
12,10,2,,,,,6.315,0.0,0.0,0.0,1.7950749940243804
12,10,2,,,,,5.8625,0.0,0.0,0.0,2.353192852790245
12,11,2,,,,,6.755,0.0,0.0,0.0,2.664079776094779
12,11,2,,,,,7.43,0.0,0.0,0.0,2.9301747008516017
12,11,2,,,,,7.8375,0.0,0.0,0.0,2.559207070455326
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,2.585816562931008
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,4.044590694842379
12,12,2,,,,,8.795,0.0,0.0,0.0,3.6593915810478665
12,12,2,,,,,10.4325,0.0,0.0,0.0,1.0624549327201096
12,12,2,,,,,9.37,0.0,0.0,0.0,0.233645364104868
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.4549983681572824
12,13,2,,,,,8.74,0.0,0.0,0.0,2.7461823216895054
12,13,2,,,,,9.3375,0.0,0.0,0.0,3.29509494377249
12,13,2,,,,,8.23,0.0,0.0,0.0,2.9016266040492886
12,14,2,,,,,6.2075,0.0,0.0,0.0,1.9101521075156145
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,4.361217956381804
12,14,2,,,,,5.3625,0.0,0.0,0.0,2.65612867021402
12,14,2,,,,,5.545,0.0,0.0,0.0,2.4510658488661896
12,15,2,,,,,4.87,0.0,0.0,0.0,2.528810610503663
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.9549179112752837
12,15,2,,,,,5.345,0.0,0.0,0.0,1.132440673878461
12,15,2,,,,,5.6325,0.0,0.0,0.0,0.8485632691799307
12,16,2,,,,,5.89,0.0,0.0,0.0,0.4279819980574509
12,16,2,,,,,7.1,0.0,0.0,0.0,0.2340526551876685
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.0284206795585026
12,16,2,,,,,9.01,0.0,0.0,0.0,0.0066872187196476
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.0363228637091719
12,9,3,,,,,5.96,0.0,0.0,0.0,0.1906950344731527
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.3246355944007242
12,9,3,,,,,8.1,0.0,0.0,0.0,0.5448429556375791
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,0.8045966404131952
12,10,3,,,,,6.4075,0.0,0.0,0.0,1.1880792262671456
12,10,3,,,,,8.7225,0.0,0.0,0.0,1.772262978549332
12,10,3,,,,,7.8,0.0,0.0,0.0,2.3654066043327786
12,11,3,,,,,8.0425,0.0,0.0,0.0,2.8576386143063712
12,11,3,,,,,7.3725,0.0,0.0,0.0,2.4361487141224925
12,11,3,,,,,6.9,0.0,0.0,0.0,3.08253807597165
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,2.222258317014256
12,12,3,,,,,5.895,0.0,0.0,0.0,1.374686434782903
12,12,3,,,,,5.99,0.0,0.0,0.0,2.076449439951798
12,12,3,,,,,7.9575,0.0,0.0,0.0,1.0943016724437329
12,12,3,,,,,8.14,0.0,0.0,0.0,1.2112621733052151
12,13,3,,,,,7.425,0.0,0.0,0.0,1.5632861155015962
12,13,3,,,,,7.335,0.0,0.0,0.0,1.3441037322972489
12,13,3,,,,,8.985,0.0,0.0,0.0,3.0524370131546634
12,13,3,,,,,7.935,0.0,0.0,0.0,1.247405622060037
12,14,3,,,,,6.83,0.0,0.0,0.0,1.4871264442623977
12,14,3,,,,,6.215,0.0,0.0,0.0,1.4137274995885023
12,14,3,,,,,5.465,0.0,0.0,0.0,0.7754758067720228
12,14,3,,,,,4.475,0.0,0.0,0.0,0.4627324772919476
12,15,3,,,,,4.485,0.0,0.0,0.0,0.6078050057062814
12,15,3,,,,,5.5775,0.0,0.0,0.0,0.8191483706346077
12,15,3,,,,,5.8625,0.0,0.0,0.0,0.8407455028170644
12,15,3,,,,,5.7575,0.0,0.0,0.0,1.3930150257684573
12,16,3,,,,,6.1275,0.0,0.0,0.0,2.0556511443182583
12,16,3,,,,,5.76,0.0,0.0,0.0,0.900128737390445
12,16,3,,,,,7.045,0.0,0.0,0.0,0.5679383700201617
12,16,3,,,,,7.32,0.0,0.0,0.0,0.2286041237817003
12,17,3,,,,,9.46,0.0,0.0,0.0,0.1583333964249752
12,17,3,,,,,7.54,0.0,0.0,0.0,0.2186508807773467
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.0999008334586153
12,17,3,,,,,7.535,0.0,0.0,0.0,0.0263888994041625
12,18,3,,,,,8.505,0.0,0.0,0.0,0.0016666666666666
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.0092674930110179
12,9,4,,,,,7.125,0.0,0.0,0.0,0.115843662637724
12,9,4,,,,,7.93,0.0,0.0,0.0,0.1668148741983226
12,10,4,,,,,6.765,0.0,0.0,0.0,0.198294278233146
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.2188719863516801
12,10,4,,,,,7.33,0.0,0.0,0.0,0.2469324974224083
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.2562860011126511
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.2440255423860505
12,11,4,,,,,6.95,0.0,0.0,0.0,0.2870888733953536
12,11,4,,,,,6.575,0.0,0.0,0.0,0.3668357826718407
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.2854939352098238
12,12,4,,,,,5.82,0.0,0.0,0.0,0.6168842317508672
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.667664336193774
12,12,4,,,,,7.655,0.0,0.0,0.0,0.6808295484567498
12,12,4,,,,,7.91,0.0,0.0,0.0,0.684591037674743
12,13,4,,,,,7.88,0.0,0.0,0.0,0.7078932866805795
12,13,4,,,,,7.9825,0.0,0.0,0.0,0.7903467660950787
12,13,4,,,,,7.8425,0.0,0.0,0.0,0.8788334269301512
12,13,4,,,,,6.74,0.0,0.0,0.0,0.9974859948680892
12,14,4,,,,,5.735,0.0,0.0,0.0,1.203585693349705
12,14,4,,,,,5.55,0.0,0.0,0.0,1.266932308789163
12,14,4,,,,,5.7,0.0,0.0,0.0,1.4131168059571433
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.254750267358498
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.051971186197754
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.2213025642577549
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.1493367285822544
12,15,4,,,,,6.15,0.0,0.0,0.0,1.1853196464200046
12,16,4,,,,,5.965,0.0,0.0,0.0,1.154756347916377
12,16,4,,,,,5.51,0.0,0.0,0.0,1.1975251015429091
12,16,4,,,,,8.225,0.0,0.0,0.0,0.92665632857487
12,16,4,,,,,6.26,0.0,0.0,0.0,0.7223167279147706
12,17,4,,,,,6.34,0.0,0.0,0.0,0.5442267952270331
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.4266184623601743
12,17,4,,,,,8.33,0.0,0.0,0.0,0.3043980380083406
12,17,4,,,,,8.225,0.0,0.0,0.0,0.2075441168238685
12,18,4,,,,,8.035,0.0,0.0,0.0,0.0116666666666666
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.0168491112677159
12,9,5,,,,,8.605,0.0,0.0,0.0,0.1010946676062955
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.0414545310686781
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.0632727053153508
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.2116362901927251
12,10,5,,,,,7.185,0.0,0.0,0.0,0.161454489425378
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.3325
12,11,5,,,,,7.585,0.0,0.0,0.0,0.3349999999999999
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.3725
12,11,5,,,,,7.09,0.0,0.0,0.0,0.59
12,12,5,,,,,7.395,0.0,0.0,0.0,0.645
12,12,5,,,,,8.72,0.0,0.0,0.0,0.47
12,12,5,,,,,8.715,0.0,0.0,0.0,1.215
12,12,5,,,,,8.225,0.0,0.0,0.0,2.475
12,13,5,,,,,7.795,0.0,0.0,0.0,1.4088572774634534
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.379424325984412
12,13,5,,,,,8.67,0.0,0.0,0.0,1.5069671157269249
12,13,5,,,,,8.77,0.0,0.0,0.0,1.977894339391589
12,14,5,,,,,7.98,0.0,0.0,0.0,0.98
12,14,5,,,,,8.38,0.0,0.0,0.0,0.3799999999999999
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.6775
12,14,5,,,,,6.325,0.0,0.0,0.0,0.575
12,15,5,,,,,5.405,0.0,0.0,0.0,0.655
12,15,5,,,,,5.51,0.0,0.0,0.0,0.51
12,15,5,,,,,5.4825,0.0,0.0,0.0,0.9825
12,15,5,,,,,6.325,0.0,0.0,0.0,0.575
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.331463635248082
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.331463635248082
12,16,5,,,,,6.295,0.0,0.0,0.0,0.2625014024112326
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.2558276379431505
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.1896629340147301
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.0648215090936419
12,17,5,,,,,7.01,0.0,0.0,0.0,0.0096031865323914
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.0022231263490674
12,10,6,,,,,5.54,0.0,0.0,0.0,0.0300911473679406
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.0282104506574443
12,10,6,,,,,5.29,0.0,0.0,0.0,0.0300911473679406
12,10,6,,,,,4.58,0.0,0.0,0.0,0.0601822947358813
12,11,6,,,,,5.325,0.0,0.0,0.0,0.0598333523847974
12,11,6,,,,,4.6,0.0,0.0,0.0,0.0797778031797299
12,11,6,,,,,4.935,0.0,0.0,0.0,0.1475889358825003
12,11,6,,,,,3.735,0.0,0.0,0.0,0.1874778374723651
12,12,6,,,,,4.705,0.0,0.0,0.0,0.1391045611079394
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.1916928707950872
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.1577649290614435
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.1916928707950872
12,13,6,,,,,4.445,0.0,0.0,0.0,0.3154459598735203
12,13,6,,,,,6.09,0.0,0.0,0.0,0.2410148906898807
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.2037993560980609
12,13,6,,,,,4.61,0.0,0.0,0.0,0.2551922372010502
12,14,6,,,,,5.275,0.0,0.0,0.0,0.275
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.1625
12,14,6,,,,,4.87,0.0,0.0,0.0,0.37
12,14,6,,,,,4.625,0.0,0.0,0.0,0.375
12,15,6,,,,,3.18,0.0,0.0,0.0,0.18
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.2125
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.2425
12,15,6,,,,,4.215,0.0,0.0,0.0,0.2149999999999999
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.2382260044514394
12,16,6,,,,,5.25,0.0,0.0,0.0,0.1738875944901017
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.1617154628757946
12,16,6,,,,,5.1,0.0,0.0,0.0,0.0695550377960407
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.0650261471606393
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.0334983182342687
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.0295573396184724
12,17,6,,,,,5.78,0.0,0.0,0.0,0.0236458716947779
12,18,6,,,,,5.005,0.0,0.0,0.0,0.0016666666666666
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.0252737422191765
12,9,7,,,,,5.815,0.0,0.0,0.0,0.0597379361544172
12,9,7,,,,,5.35,0.0,0.0,0.0,0.0919045171606418
12,10,7,,,,,5.44,0.0,0.0,0.0,0.1861572655201236
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.2522920835338517
12,10,7,,,,,5.875,0.0,0.0,0.0,0.3674156556318229
12,10,7,,,,,5.105,0.0,0.0,0.0,0.592763924419341
12,11,7,,,,,4.53,0.0,0.0,0.0,0.5088396010692546
12,11,7,,,,,4.59,0.0,0.0,0.0,0.3264254044595218
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.516040161461744
12,11,7,,,,,4.38,0.0,0.0,0.0,0.3648283932194656
