month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,12,7,,,,,4.395,0.0,0.0,0.0,0.3887122409038128
12,12,7,,,,,5.2,0.0,0.0,0.0,0.4428367301435842
12,12,7,,,,,5.17,0.0,0.0,0.0,0.65933468710267
12,12,7,,,,,5.82,0.0,0.0,0.0,0.56092652484854
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.5236655956752345
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.6645621685026519
12,13,7,,,,,4.95,0.0,0.0,0.0,1.362000203998368
12,13,7,,,,,4.625,0.0,0.0,0.0,1.5263795389636885
12,14,7,,,,,4.535,0.0,0.0,0.0,2.035
12,14,7,,,,,4.4375,0.0,0.0,0.0,1.9375
12,14,7,,,,,3.87,0.0,0.0,0.0,1.62
12,14,7,,,,,4.28,0.0,0.0,0.0,1.53
12,15,7,,,,,3.4,0.0,0.0,0.0,1.4
12,15,7,,,,,3.31,0.0,0.0,0.0,2.06
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.4975
12,15,7,,,,,3.77,0.0,0.0,0.0,1.02
12,16,7,,,,,4.155,0.0,0.0,0.0,1.791428130982628
12,16,7,,,,,4.94,0.0,0.0,0.0,0.8839592877289606
12,16,7,,,,,3.85,0.0,0.0,0.0,0.7993248878400177
12,16,7,,,,,4.18,0.0,0.0,0.0,0.6394599102720142
12,17,7,,,,,4.675,0.0,0.0,0.0,0.5561679612860347
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.4614134197335992
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.2121677778239317
12,17,7,,,,,5.585,0.0,0.0,0.0,0.0700359654952784
12,18,7,,,,,5.755,0.0,0.0,0.0,0.0016666666666666
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.0016666666666666
12,9,1,,,,,5.835,0.0,0.0,0.0,0.0283333333333333
12,9,1,,,,,5.655,0.0,0.0,0.0,0.0516666666666666
12,9,1,,,,,5.625,0.0,0.0,0.0,0.0416666666666666
12,10,1,,,,,5.61,0.0,0.0,0.0,0.0789329042722869
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.2457683610296205
12,10,1,,,,,5.89,0.0,0.0,0.0,0.2798530242381081
12,10,1,,,,,5.535,0.0,0.0,0.0,0.3839009435061226
12,11,1,,,,,5.005,0.0,0.0,0.0,0.6190074054577013
12,11,1,,,,,4.925,0.0,0.0,0.0,0.7583865563554619
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.1621761552798564
12,11,1,,,,,4.2725,0.0,0.0,0.0,0.8383245987821186
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.6949448873804189
12,12,1,,,,,5.015,0.0,0.0,0.0,0.6972233952078958
12,12,1,,,,,4.67,0.0,0.0,0.0,0.610640097763778
12,12,1,,,,,5.0,0.0,0.0,0.0,0.9114031309907134
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,0.7565044236302689
12,13,1,,,,,6.6575,0.0,0.0,0.0,0.7868513059535462
12,13,1,,,,,6.05,0.0,0.0,0.0,0.6936430245320517
12,13,1,,,,,6.2775,0.0,0.0,0.0,0.890897759633354
12,14,1,,,,,5.6375,0.0,0.0,0.0,1.667749157834196
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.1155143373592966
12,14,1,,,,,4.87,0.0,0.0,0.0,0.5478169419111001
12,14,1,,,,,4.425,0.0,0.0,0.0,0.5964136061128913
12,15,1,,,,,4.14,0.0,0.0,0.0,0.6399999999999999
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.6625
12,15,1,,,,,4.355,0.0,0.0,0.0,0.605
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.81
12,16,1,,,,,4.02,0.0,0.0,0.0,0.399416348330332
12,16,1,,,,,4.045,0.0,0.0,0.0,0.226591966841246
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.2477149468010231
12,16,1,,,,,5.18,0.0,0.0,0.0,0.1382595051912687
12,17,1,,,,,4.865,0.0,0.0,0.0,0.112198605935627
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.1926889101937942
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.1146377060646623
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.0317083016774598
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.0008333333333333
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.0049999999999999
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.0075
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.0230921855541459
12,10,2,,,,,6.855,0.0,0.0,0.0,0.088170163024921
12,10,2,,,,,7.67,0.0,0.0,0.0,0.1427516925165388
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.1700424572623477
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.176206418535576
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.1158835004783517
12,11,2,,,,,7.865,0.0,0.0,0.0,0.0730224797534819
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.0555605824211275
12,12,2,,,,,8.57,0.0,0.0,0.0,0.2189432660031929
12,12,2,,,,,8.445,0.0,0.0,0.0,0.1334185527206957
12,12,2,,,,,8.675,0.0,0.0,0.0,0.1197345985954961
12,12,2,,,,,9.2,0.0,0.0,0.0,0.1368395412519956
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.4602921152296845
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.5832582398758817
12,13,2,,,,,8.815,0.0,0.0,0.0,0.3755451914870349
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.4735857503265707
12,14,2,,,,,7.085,0.0,0.0,0.0,0.7620254553372753
12,14,2,,,,,6.345,0.0,0.0,0.0,0.9993028426279238
12,14,2,,,,,6.525,0.0,0.0,0.0,1.1635718030599111
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.2890550367232352
12,15,2,,,,,4.7425,0.0,0.0,0.0,0.6046616783827974
12,15,2,,,,,5.395,0.0,0.0,0.0,0.5452616646373841
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.3548770051969566
12,15,2,,,,,7.71,0.0,0.0,0.0,0.737169401353335
12,16,2,,,,,7.6525,0.0,0.0,0.0,1.7455759321006363
12,16,2,,,,,6.955,0.0,0.0,0.0,1.1799363443467716
12,16,2,,,,,6.58,0.0,0.0,0.0,1.8895200565828028
12,16,2,,,,,6.03,0.0,0.0,0.0,1.4434960088915831
12,17,2,,,,,6.7725,0.0,0.0,0.0,0.7840299879928629
12,17,2,,,,,7.115,0.0,0.0,0.0,0.4715681590372721
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.3968073533362412
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.2012790922720064
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.0341666666666666
12,18,2,,,,,6.755,0.0,0.0,0.0,0.0016666666666666
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.0202981371658137
12,9,3,,,,,6.635,0.0,0.0,0.0,0.1217888229948825
12,9,3,,,,,6.735,0.0,0.0,0.0,0.2120027659540548
12,10,3,,,,,6.7,0.0,0.0,0.0,0.4955919313080121
12,10,3,,,,,7.07,0.0,0.0,0.0,0.5805505481036715
12,10,3,,,,,7.435,0.0,0.0,0.0,1.546954814154295
12,10,3,,,,,7.055,0.0,0.0,0.0,1.9859076675985348
12,11,3,,,,,8.42,0.0,0.0,0.0,3.430519295522416
12,11,3,,,,,7.6025,0.0,0.0,0.0,4.06848371492134
12,11,3,,,,,9.295,0.0,0.0,0.0,4.482108997828334
12,11,3,,,,,9.415,0.0,0.0,0.0,4.827965166586726
12,12,3,,,,,9.45,0.0,0.0,0.0,5.402607969689852
12,12,3,,,,,8.18,0.0,0.0,0.0,5.63060793905291
12,12,3,,,,,7.91,0.0,0.0,0.0,5.858607908415968
12,12,3,,,,,9.345,0.0,0.0,0.0,6.041999188121036
12,13,3,,,,,6.96,0.0,0.0,0.0,4.808560473095007
12,13,3,,,,,7.0125,0.0,0.0,0.0,4.849212554389288
12,13,3,,,,,5.945,0.0,0.0,0.0,4.796945592725212
12,13,3,,,,,6.27,0.0,0.0,0.0,4.855019994574185
12,14,3,,,,,5.0425,0.0,0.0,0.0,5.049490271730509
12,14,3,,,,,6.455,0.0,0.0,0.0,4.979274872640096
12,14,3,,,,,5.2925,0.0,0.0,0.0,4.848874845757901
12,14,3,,,,,7.105,0.0,0.0,0.0,4.698413276278447
12,15,3,,,,,4.6275,0.0,0.0,0.0,5.065086537667665
12,15,3,,,,,4.535,0.0,0.0,0.0,4.756816055366256
12,15,3,,,,,4.7475,0.0,0.0,0.0,4.49804886219354
12,15,3,,,,,6.235,0.0,0.0,0.0,4.261783164079323
12,16,3,,,,,5.5375,0.0,0.0,0.0,4.026489649724899
12,16,3,,,,,5.18,0.0,0.0,0.0,3.690753194966498
12,16,3,,,,,8.11,0.0,0.0,0.0,3.1554531132537997
12,16,3,,,,,6.3525,0.0,0.0,0.0,2.444067478346135
12,17,3,,,,,6.88,0.0,0.0,0.0,1.451389269919353
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,0.8325453787574202
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.4340811466783341
12,17,3,,,,,6.755,0.0,0.0,0.0,0.2270578305702055
12,18,3,,,,,7.37,0.0,0.0,0.0,0.0399999999999999
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.0041666666666666
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.0008333333333333
12,9,4,,,,,6.875,0.0,0.0,0.0,0.0416666666666666
12,9,4,,,,,6.745,0.0,0.0,0.0,0.0816666666666666
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.0841666666666666
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.3001460154545328
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.4442161028727086
12,10,4,,,,,7.1775,0.0,0.0,0.0,0.8908333738690534
12,10,4,,,,,7.22,0.0,0.0,0.0,0.9316532319708698
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.1675
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.2575
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.3575
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.2725
12,12,4,,,,,7.4725,0.0,0.0,0.0,1.7224999999999997
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.5074999999999998
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
12,12,4,,,,,7.59,0.0,0.0,0.0,1.59
12,13,4,,,,,8.45,0.0,0.0,0.0,1.95
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.2025
12,13,4,,,,,6.545,0.0,0.0,0.0,1.795
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.1925
12,14,4,,,,,6.51,0.0,0.0,0.0,2.26
12,14,4,,,,,5.4275,0.0,0.0,0.0,1.9275
12,14,4,,,,,5.34,0.0,0.0,0.0,1.84
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.4325
12,15,4,,,,,5.55,0.0,0.0,0.0,1.0499999999999998
12,15,4,,,,,4.6675,0.0,0.0,0.0,0.9175
12,15,4,,,,,5.605,0.0,0.0,0.0,0.855
12,15,4,,,,,6.38,0.0,0.0,0.0,0.63
12,16,4,,,,,6.665,0.0,0.0,0.0,0.6529765630357962
12,16,4,,,,,8.0,0.0,0.0,0.0,0.4909598218314256
12,16,4,,,,,7.82,0.0,0.0,0.0,0.3142142859721124
12,16,4,,,,,8.235,0.0,0.0,0.0,0.23075111626077
12,17,4,,,,,7.4,0.0,0.0,0.0,0.1456897624082597
12,17,4,,,,,7.61,0.0,0.0,0.0,0.1068391590993904
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.0558477422564995
12,17,4,,,,,7.025,0.0,0.0,0.0,0.0242816270680432
12,18,4,,,,,8.26,0.0,0.0,0.0,0.0033333333333333
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.0016666666666666
12,9,5,,,,,7.54,0.0,0.0,0.0,0.0133333333333333
12,10,5,,,,,8.86,0.0,0.0,0.0,0.1076851704237477
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.1346064630296846
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.2080281701367853
12,10,5,,,,,9.265,0.0,0.0,0.0,0.2594233651117559
12,11,5,,,,,8.525,0.0,0.0,0.0,0.275
12,11,5,,,,,8.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.2825
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.3675
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.7124999999999999
12,12,5,,,,,9.085,0.0,0.0,0.0,0.835
12,12,5,,,,,8.105,0.0,0.0,0.0,0.605
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.5374999999999999
12,13,5,,,,,11.73,0.0,0.0,0.0,0.4799999999999999
12,13,5,,,,,10.195,0.0,0.0,0.0,0.4449999999999999
12,13,5,,,,,10.295,0.0,0.0,0.0,0.545
12,13,5,,,,,10.525,0.0,0.0,0.0,0.5249999999999999
12,14,5,,,,,10.44,0.0,0.0,0.0,0.69
12,14,5,,,,,12.115,0.0,0.0,0.0,0.865
12,14,5,,,,,11.165,0.0,0.0,0.0,0.915
12,14,5,,,,,11.295,0.0,0.0,0.0,0.795
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.6325
12,15,5,,,,,7.84,0.0,0.0,0.0,0.59
12,15,5,,,,,5.825,0.0,0.0,0.0,0.575
12,15,5,,,,,6.305,0.0,0.0,0.0,0.5549999999999999
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.5271322174516869
12,16,5,,,,,6.795,0.0,0.0,0.0,0.5344875507184547
12,16,5,,,,,7.31,0.0,0.0,0.0,0.5491982172519901
12,16,5,,,,,8.275,0.0,0.0,0.0,0.5148733286737408
12,17,5,,,,,8.36,0.0,0.0,0.0,0.3496554297798233
12,17,5,,,,,7.95,0.0,0.0,0.0,0.1942530165443463
12,17,5,,,,,8.1,0.0,0.0,0.0,0.0971265082721731
12,17,5,,,,,10.29,0.0,0.0,0.0,0.0388506033088692
12,18,5,,,,,9.505,0.0,0.0,0.0,0.0016666666666666
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.0258333333333333
12,9,6,,,,,6.935,0.0,0.0,0.0,0.0616666666666666
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.1191666666666666
12,10,6,,,,,5.695,0.0,0.0,0.0,0.6192056624698804
12,10,6,,,,,6.405,0.0,0.0,0.0,1.02903962611901
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.659382081079356
12,10,6,,,,,5.94,0.0,0.0,0.0,2.1739018941388606
12,11,6,,,,,5.91,0.0,0.0,0.0,2.1292853547325525
12,11,6,,,,,5.5,0.0,0.0,0.0,2.695297917382978
12,11,6,,,,,4.93,0.0,0.0,0.0,2.9850424435016483
12,11,6,,,,,4.455,0.0,0.0,0.0,3.338800295158164
12,12,6,,,,,5.6475,0.0,0.0,0.0,3.8140233029484674
12,12,6,,,,,6.43,0.0,0.0,0.0,4.023340754737286
12,12,6,,,,,4.9325,0.0,0.0,0.0,4.025193121567276
12,12,6,,,,,5.4575,0.0,0.0,0.0,4.414190155865079
12,13,6,,,,,6.0675,0.0,0.0,0.0,4.091457725694277
12,13,6,,,,,6.89,0.0,0.0,0.0,4.140346178123257
12,13,6,,,,,6.2375,0.0,0.0,0.0,4.206092717596713
12,13,6,,,,,5.41,0.0,0.0,0.0,4.153832647758837
12,14,6,,,,,5.2775,0.0,0.0,0.0,3.9055239157533927
12,14,6,,,,,5.19,0.0,0.0,0.0,3.848828213948595
12,14,6,,,,,5.5625,0.0,0.0,0.0,3.766214477033032
12,14,6,,,,,5.1375,0.0,0.0,0.0,3.652823073423436
12,15,6,,,,,4.6725,0.0,0.0,0.0,3.828534758216516
12,15,6,,,,,3.675,0.0,0.0,0.0,3.653788358463895
12,15,6,,,,,3.8525,0.0,0.0,0.0,3.426088504240782
12,15,6,,,,,3.9775,0.0,0.0,0.0,3.161321231888326
12,16,6,,,,,4.11,0.0,0.0,0.0,3.3869110376730296
12,16,6,,,,,4.4175,0.0,0.0,0.0,3.022261856609692
12,16,6,,,,,4.385,0.0,0.0,0.0,2.583446740414829
12,16,6,,,,,4.9,0.0,0.0,0.0,1.9777582701740315
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.2806536359512375
12,17,6,,,,,6.105,0.0,0.0,0.0,0.709859876005386
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.3507787106576322
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.1639734801298991
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.0341666666666666
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0049999999999999
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0016666666666666
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.0275
12,9,7,,,,,5.44,0.0,0.0,0.0,0.0633333333333333
12,9,7,,,,,6.845,0.0,0.0,0.0,0.1149999999999999
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.6732856951154053
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.1604997072170984
12,10,7,,,,,6.225,0.0,0.0,0.0,1.9341661786951645
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.710280961791831
12,11,7,,,,,5.285,0.0,0.0,0.0,3.4494389263600294
12,11,7,,,,,4.43,0.0,0.0,0.0,4.322776363161225
12,11,7,,,,,4.715,0.0,0.0,0.0,4.844827233204397
12,11,7,,,,,5.07,0.0,0.0,0.0,5.191234819868559
12,12,7,,,,,5.605,0.0,0.0,0.0,4.439829498938578
12,12,7,,,,,4.865,0.0,0.0,0.0,4.645780555089163
12,12,7,,,,,5.8125,0.0,0.0,0.0,4.802224145818935
12,12,7,,,,,6.485,0.0,0.0,0.0,4.938864750380381
12,13,7,,,,,6.025,0.0,0.0,0.0,4.277822261733828
12,13,7,,,,,5.86,0.0,0.0,0.0,4.335768858107912
12,13,7,,,,,6.08,0.0,0.0,0.0,4.315317118211176
12,13,7,,,,,6.995,0.0,0.0,0.0,4.2573705218370925
12,14,7,,,,,5.23,0.0,0.0,0.0,5.0545683264935
12,14,7,,,,,5.23,0.0,0.0,0.0,5.0545683264935
12,14,7,,,,,3.995,0.0,0.0,0.0,4.863906439378576
12,14,7,,,,,4.1875,0.0,0.0,0.0,3.803096152558312
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,2.988419138449592
12,15,7,,,,,4.765,0.0,0.0,0.0,3.041445587040586
12,15,7,,,,,4.5275,0.0,0.0,0.0,2.293393901560492
12,15,7,,,,,4.58,0.0,0.0,0.0,1.765023217385944
12,16,7,,,,,4.8375,0.0,0.0,0.0,1.5440353999060006
12,16,7,,,,,4.1175,0.0,0.0,0.0,1.1963962919032125
12,16,7,,,,,5.9475,0.0,0.0,0.0,0.8857400677305082
12,16,7,,,,,4.52,0.0,0.0,0.0,0.7544508301337105
12,17,7,,,,,4.55,0.0,0.0,0.0,0.6642367762289016
12,17,7,,,,,5.595,0.0,0.0,0.0,0.4940261023202456
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.346648567594458
12,17,7,,,,,5.48,0.0,0.0,0.0,0.1909680731658092
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.0208333333333333
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.0157835581052557
12,10,1,,,,,6.805,0.0,0.0,0.0,0.0385820309239584
12,10,1,,,,,10.375,0.0,0.0,0.0,0.0876864339180873
12,10,1,,,,,9.85,0.0,0.0,0.0,0.0701491471344699
12,11,1,,,,,9.14,0.0,0.0,0.0,0.0917505955367592
12,11,1,,,,,8.705,0.0,0.0,0.0,0.1343490863216831
12,11,1,,,,,9.155,0.0,0.0,0.0,0.2654213656599105
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.2998278389861952
12,12,1,,,,,8.385,0.0,0.0,0.0,0.3971958418099656
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.4112697102205549
12,12,1,,,,,7.6,0.0,0.0,0.0,0.3753031576157155
12,12,1,,,,,9.585,0.0,0.0,0.0,0.3659205786753226
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.3349999999999999
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.4270406477402109
12,16,1,,,,,7.345,0.0,0.0,0.0,0.0932617506559081
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.0760819544824513
12,16,1,,,,,7.84,0.0,0.0,0.0,0.0883532374634919
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.0122349368108932
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.0024469873621786
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.0133333333333333
12,9,2,,,,,7.67,0.0,0.0,0.0,0.0566666666666666
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.1108333333333333
12,10,2,,,,,9.28,0.0,0.0,0.0,0.3899208587995612
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.5683280441937001
12,10,2,,,,,8.79,0.0,0.0,0.0,0.7651277229274409
12,10,2,,,,,8.11,0.0,0.0,0.0,0.8166267042783264
12,11,2,,,,,8.295,0.0,0.0,0.0,1.0257547770757265
12,11,2,,,,,8.11,0.0,0.0,0.0,1.275262695823876
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,1.869329169033756
12,11,2,,,,,8.1175,0.0,0.0,0.0,1.8752698337658549
12,12,2,,,,,10.0925,0.0,0.0,0.0,1.982734659246412
12,12,2,,,,,7.4075,0.0,0.0,0.0,3.306694908670451
12,12,2,,,,,6.3175,0.0,0.0,0.0,3.5695635296214707
12,12,2,,,,,7.2625,0.0,0.0,0.0,4.175443643764676
12,13,2,,,,,7.5325,0.0,0.0,0.0,4.503819585763406
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,3.6957412770336986
12,13,2,,,,,8.2,0.0,0.0,0.0,4.634280421148684
12,13,2,,,,,9.06,0.0,0.0,0.0,5.304109187902947
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.330898138889661
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.646336146370519
12,14,2,,,,,5.815,0.0,0.0,0.0,2.033074828640823
12,14,2,,,,,5.75,0.0,0.0,0.0,3.445889540069192
12,15,2,,,,,4.985,0.0,0.0,0.0,4.234999999999999
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,2.305113189275863
12,16,2,,,,,5.585,0.0,0.0,0.0,1.35681882993463
12,16,2,,,,,6.17,0.0,0.0,0.0,2.3439322566173173
12,16,2,,,,,9.1725,0.0,0.0,0.0,1.9760753803816344
12,17,2,,,,,7.895,0.0,0.0,0.0,1.6060694010859375
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9543664678185432
12,17,2,,,,,7.755,0.0,0.0,0.0,0.4930486611236464
12,17,2,,,,,9.47,0.0,0.0,0.0,0.2147934761330737
12,18,2,,,,,9.09,0.0,0.0,0.0,0.03
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0049999999999999
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.0124999999999999
12,9,3,,,,,7.105,0.0,0.0,0.0,0.0349999999999999
12,9,3,,,,,6.745,0.0,0.0,0.0,0.0816666666666666
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.1325
12,10,3,,,,,12.895,0.0,0.0,0.0,0.3862947658402204
12,10,3,,,,,11.855,0.0,0.0,0.0,0.3471763085399448
12,10,3,,,,,12.51,0.0,0.0,0.0,0.4987603305785123
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.6332300275482093
12,11,3,,,,,11.425,0.0,0.0,0.0,0.6051744233668425
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.5581053015494215
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.7060368272613161
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.1274175368648955
12,12,3,,,,,8.865,0.0,0.0,0.0,1.357572005192487
12,12,3,,,,,8.3875,0.0,0.0,0.0,0.9561846166603428
12,12,3,,,,,6.005,0.0,0.0,0.0,0.8448048701043029
12,12,3,,,,,6.61,0.0,0.0,0.0,0.9330680654883348
12,13,3,,,,,7.425,0.0,0.0,0.0,1.502506278759781
12,13,3,,,,,8.1625,0.0,0.0,0.0,1.8830111155885567
12,13,3,,,,,6.3775,0.0,0.0,0.0,2.050823505164324
12,13,3,,,,,6.9475,0.0,0.0,0.0,2.300590782672444
12,14,3,,,,,6.71,0.0,0.0,0.0,1.6823260952659416
12,14,3,,,,,7.425,0.0,0.0,0.0,2.0814493780713814
12,14,3,,,,,5.88,0.0,0.0,0.0,1.613659724030597
12,14,3,,,,,6.39,0.0,0.0,0.0,1.4076606103245632
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.2453858004340885
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.4036415651388756
12,15,3,,,,,5.465,0.0,0.0,0.0,1.0709102051138049
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.8924251709281705
12,16,3,,,,,8.26,0.0,0.0,0.0,1.1778894133332618
12,16,3,,,,,6.005,0.0,0.0,0.0,1.0072292994696357
12,16,3,,,,,7.045,0.0,0.0,0.0,0.6993718391666242
12,16,3,,,,,7.575,0.0,0.0,0.0,0.5521356624999665
12,17,3,,,,,7.145,0.0,0.0,0.0,0.4911784452130612
12,17,3,,,,,7.2,0.0,0.0,0.0,0.3426826361951589
12,17,3,,,,,7.31,0.0,0.0,0.0,0.2360702604899984
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.1618223559810472
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.0225
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.0008333333333333
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.0108333333333333
12,9,4,,,,,7.895,0.0,0.0,0.0,0.0483333333333333
12,9,4,,,,,7.335,0.0,0.0,0.0,0.1116666666666666
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.3032878231600183
12,10,4,,,,,8.67,0.0,0.0,0.0,0.4926129491326359
12,10,4,,,,,7.275,0.0,0.0,0.0,0.5698134859370041
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.6562045628371306
12,11,4,,,,,8.665,0.0,0.0,0.0,0.84379308280009
12,11,4,,,,,6.17,0.0,0.0,0.0,1.028485989335732
12,11,4,,,,,6.195,0.0,0.0,0.0,1.227664614031032
12,11,4,,,,,7.7075,0.0,0.0,0.0,2.504218526850911
12,12,4,,,,,7.125,0.0,0.0,0.0,2.2542103224811854
12,12,4,,,,,6.18,0.0,0.0,0.0,2.101316057130288
12,12,4,,,,,6.9575,0.0,0.0,0.0,2.31889635782195
12,12,4,,,,,8.5525,0.0,0.0,0.0,1.4132918630512477
12,13,4,,,,,7.385,0.0,0.0,0.0,1.0593243514909902
12,13,4,,,,,7.415,0.0,0.0,0.0,1.4027138966226262
12,13,4,,,,,8.015,0.0,0.0,0.0,2.6013377805726763
12,13,4,,,,,7.005,0.0,0.0,0.0,2.270906331483744
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,1.753931491186458
12,14,4,,,,,6.4025,0.0,0.0,0.0,1.481977442503965
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.35460655894381
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.3752612968184297
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.4575684878082944
12,15,4,,,,,5.16,0.0,0.0,0.0,1.026383238832627
12,15,4,,,,,6.785,0.0,0.0,0.0,1.3581881651793817
12,15,4,,,,,6.4175,0.0,0.0,0.0,1.9178324742842403
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.532414237056526
12,16,4,,,,,7.8,0.0,0.0,0.0,0.4768474287870378
12,16,4,,,,,9.645,0.0,0.0,0.0,0.1257143221347645
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.0411822779406987
12,17,4,,,,,8.54,0.0,0.0,0.0,0.033142239148547
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.0269280693081944
12,17,4,,,,,6.765,0.0,0.0,0.0,0.0124283396807051
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.0133333333333333
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.0358333333333333
12,10,5,,,,,7.94,0.0,0.0,0.0,0.1523374400180539
12,10,5,,,,,8.21,0.0,0.0,0.0,0.1683729600199543
12,10,5,,,,,7.63,0.0,0.0,0.0,0.3046748800361079
12,10,5,,,,,7.55,0.0,0.0,0.0,0.4409768000522615
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.4434967173306952
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6688802949905567
12,11,5,,,,,6.055,0.0,0.0,0.0,2.476795874928801
12,11,5,,,,,5.82,0.0,0.0,0.0,4.187772281680008
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.412282279531183
12,12,5,,,,,8.425,0.0,0.0,0.0,5.865161866707318
12,12,5,,,,,7.415,0.0,0.0,0.0,6.1027380435866005
12,12,5,,,,,8.115,0.0,0.0,0.0,6.300718190986004
12,13,5,,,,,7.7925,0.0,0.0,0.0,4.283639587203974
12,13,5,,,,,7.7225,0.0,0.0,0.0,4.235986862356254
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,3.8751876599378026
12,13,5,,,,,8.645,0.0,0.0,0.0,2.6515337611695635
12,14,5,,,,,7.245,0.0,0.0,0.0,3.4998090699610445
12,14,5,,,,,7.68,0.0,0.0,0.0,4.889014790310716
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,4.369608497242293
12,14,5,,,,,8.09,0.0,0.0,0.0,5.020927499661427
12,15,5,,,,,6.8375,0.0,0.0,0.0,4.9472352388718335
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,4.498064416327582
12,15,5,,,,,6.5,0.0,0.0,0.0,2.3306033245220625
12,15,5,,,,,5.93,0.0,0.0,0.0,3.754390082775541
12,16,5,,,,,6.275,0.0,0.0,0.0,4.279506265582695
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.747523442513023
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.1777107298028406
12,16,5,,,,,5.425,0.0,0.0,0.0,2.2934370594559192
12,17,5,,,,,5.1175,0.0,0.0,0.0,1.0679400909800505
12,17,5,,,,,6.4825,0.0,0.0,0.0,0.7672768843787199
12,17,5,,,,,4.55,0.0,0.0,0.0,0.4295188665733292
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.2440448105530279
12,18,5,,,,,5.41,0.0,0.0,0.0,0.0533333333333333
12,18,5,,,,,5.78,0.0,0.0,0.0,0.0099999999999999
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.0041666666666666
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.0691666666666666
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.1391666666666666
12,10,6,,,,,6.155,0.0,0.0,0.0,0.4922164043451221
12,10,6,,,,,5.71,0.0,0.0,0.0,0.7214164094218584
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.4790655843817028
12,10,6,,,,,4.99,0.0,0.0,0.0,0.5560918155960158
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.3915766282974998
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,0.8784576211541795
12,11,6,,,,,7.34,0.0,0.0,0.0,1.317686431731269
12,11,6,,,,,5.545,0.0,0.0,0.0,0.6588432158656345
12,12,6,,,,,5.945,0.0,0.0,0.0,0.3810061935636752
12,12,6,,,,,6.075,0.0,0.0,0.0,0.7063597970562517
12,12,6,,,,,6.25,0.0,0.0,0.0,0.6421452700511381
12,12,6,,,,,6.39,0.0,0.0,0.0,0.5479639637769711
12,13,6,,,,,6.845,0.0,0.0,0.0,0.5666666167582046
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.4547618647093154
12,13,6,,,,,6.64,0.0,0.0,0.0,0.3714285387154619
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.4261904386542799
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8416021629460424
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0458506410879185
12,14,6,,,,,4.76,0.0,0.0,0.0,0.7480908115075933
12,14,6,,,,,5.48,0.0,0.0,0.0,1.2107259186241313
12,15,6,,,,,4.59,0.0,0.0,0.0,0.5365198968378722
12,15,6,,,,,4.68,0.0,0.0,0.0,0.2746470900479583
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.5636652487612168
12,15,6,,,,,4.66,0.0,0.0,0.0,0.5812298882410282
