month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,16,6,,,,,4.515,0.0,0.0,0.0,0.982771524958204
12,16,6,,,,,5.755,0.0,0.0,0.0,1.2151509988399467
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.7721776267528746
12,16,6,,,,,5.885,0.0,0.0,0.0,0.6148373579787779
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.1909395802336981
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.1761093215747701
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.1538639335863781
12,17,6,,,,,5.655,0.0,0.0,0.0,0.1149345046066921
12,18,6,,,,,5.29,0.0,0.0,0.0,0.0133333333333333
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.0008333333333333
12,9,7,,,,,6.19,0.0,0.0,0.0,0.0633333333333333
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.3724481401618698
12,10,7,,,,,5.5175,0.0,0.0,0.0,1.0432663373594917
12,10,7,,,,,7.135,0.0,0.0,0.0,0.7284344840734912
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.0185195207815294
12,11,7,,,,,5.76,0.0,0.0,0.0,0.1695812943756554
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.1809954199586323
12,11,7,,,,,5.87,0.0,0.0,0.0,1.0566219111098534
12,11,7,,,,,5.5525,0.0,0.0,0.0,1.5017728088459492
12,12,7,,,,,6.89,0.0,0.0,0.0,3.387424547011449
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,1.5743039870619069
12,12,7,,,,,8.92,0.0,0.0,0.0,0.2639551595073856
12,12,7,,,,,9.74,0.0,0.0,0.0,0.3079476860919499
12,13,7,,,,,9.57,0.0,0.0,0.0,3.655081276174795
12,13,7,,,,,12.015,0.0,0.0,0.0,2.3065728340672185
12,13,7,,,,,9.56,0.0,0.0,0.0,1.0236852407240002
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.2477187040854551
12,14,7,,,,,6.21,0.0,0.0,0.0,0.572390385810741
12,14,7,,,,,6.045,0.0,0.0,0.0,3.4625587423339894
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.7316116551031655
12,14,7,,,,,5.63,0.0,0.0,0.0,0.9109875154452638
12,15,7,,,,,5.02,0.0,0.0,0.0,1.457360830804343
12,15,7,,,,,5.265,0.0,0.0,0.0,0.8357182165346939
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.3314054996603097
12,15,7,,,,,6.1,0.0,0.0,0.0,0.0823367701019403
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.0163991628094273
12,16,7,,,,,6.295,0.0,0.0,0.0,0.0421692757956703
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.124165089842807
12,16,7,,,,,6.535,0.0,0.0,0.0,0.7356195888800268
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.387531113709612
12,17,7,,,,,7.275,0.0,0.0,0.0,0.8232818474977437
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.3313207435051896
12,17,7,,,,,7.445,0.0,0.0,0.0,0.1566243514751805
12,18,7,,,,,7.35,0.0,0.0,0.0,0.0333333333333333
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0049999999999999
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.0258333333333333
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.0458333333333333
12,10,1,,,,,9.67,0.0,0.0,0.0,0.1593602385148302
12,10,1,,,,,9.29,0.0,0.0,0.0,0.7405564025100935
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.5537623255195947
12,10,1,,,,,7.5075,0.0,0.0,0.0,0.9444437664923028
12,11,1,,,,,7.945,0.0,0.0,0.0,2.399349613532782
12,11,1,,,,,9.93,0.0,0.0,0.0,3.3659587625429213
12,11,1,,,,,8.835,0.0,0.0,0.0,3.02740022811805
12,11,1,,,,,10.84,0.0,0.0,0.0,5.240297315445829
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.5949999999999998
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.230309003729355
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.481878884745161
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.480611791866452
12,14,1,,,,,6.745,0.0,0.0,0.0,6.190657076895755
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.297376161074615
12,15,1,,,,,6.685,0.0,0.0,0.0,4.007143106027521
12,15,1,,,,,7.525,0.0,0.0,0.0,2.6570662172583925
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.362634555345976
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.529734482627648
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.0143568621405383
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.6910745365622606
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.5692580080834893
12,17,1,,,,,7.765,0.0,0.0,0.0,0.4878766131009427
12,17,1,,,,,6.985,0.0,0.0,0.0,0.2226233088907214
12,17,1,,,,,8.335,0.0,0.0,0.0,0.0805233244923886
12,17,1,,,,,9.53,0.0,0.0,0.0,0.0284199968796665
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.0008333333333333
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.0066666666666666
12,9,2,,,,,8.865,0.0,0.0,0.0,0.0383333333333333
12,9,2,,,,,8.73,0.0,0.0,0.0,0.0766666666666666
12,10,2,,,,,8.02,0.0,0.0,0.0,0.4588554283934594
12,10,2,,,,,8.48,0.0,0.0,0.0,0.8647659996645964
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.4184809637355498
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.4509056776208333
12,11,2,,,,,8.975,0.0,0.0,0.0,1.6920620715676855
12,11,2,,,,,8.8725,0.0,0.0,0.0,2.647478938240752
12,11,2,,,,,8.075,0.0,0.0,0.0,3.298666462753165
12,11,2,,,,,9.885,0.0,0.0,0.0,3.510601510101036
12,12,2,,,,,8.705,0.0,0.0,0.0,3.37480378600888
12,12,2,,,,,10.07,0.0,0.0,0.0,3.600615588372444
12,12,2,,,,,12.01,0.0,0.0,0.0,3.718161458095942
12,12,2,,,,,11.5075,0.0,0.0,0.0,3.8712804199726056
12,13,2,,,,,12.23,0.0,0.0,0.0,4.106626104800537
12,13,2,,,,,11.58,0.0,0.0,0.0,4.169999964442519
12,13,2,,,,,10.58,0.0,0.0,0.0,4.328434613547478
12,13,2,,,,,9.94,0.0,0.0,0.0,4.239711210048702
12,14,2,,,,,9.1475,0.0,0.0,0.0,3.9721984487012825
12,14,2,,,,,8.785,0.0,0.0,0.0,3.9023473622645657
12,14,2,,,,,6.5525,0.0,0.0,0.0,4.068437723347425
12,14,2,,,,,6.1825,0.0,0.0,0.0,3.993929897814928
12,15,2,,,,,6.105,0.0,0.0,0.0,3.737688761032805
12,15,2,,,,,6.5875,0.0,0.0,0.0,3.573916157662408
12,15,2,,,,,7.0725,0.0,0.0,0.0,3.4116741393702386
12,15,2,,,,,8.2575,0.0,0.0,0.0,3.2188204195135093
12,16,2,,,,,11.03,0.0,0.0,0.0,3.1139456921679143
12,16,2,,,,,9.0575,0.0,0.0,0.0,2.806134114856337
12,16,2,,,,,9.745,0.0,0.0,0.0,2.439691760913983
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,1.9967036708147816
12,17,2,,,,,7.2375,0.0,0.0,0.0,1.5197558504750563
12,17,2,,,,,7.1275,0.0,0.0,0.0,0.8621508032254722
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.4262962951647013
12,17,2,,,,,8.005,0.0,0.0,0.0,0.1949875430798185
12,18,2,,,,,9.625,0.0,0.0,0.0,0.0416666666666666
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.0075
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0183333333333333
12,10,3,,,,,8.395,0.0,0.0,0.0,0.3784691970488659
12,10,3,,,,,6.14,0.0,0.0,0.0,1.0922908471790052
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.0504407131255014
12,10,3,,,,,5.59,0.0,0.0,0.0,2.7211456192880483
12,11,3,,,,,5.3225,0.0,0.0,0.0,2.5773796920806697
12,11,3,,,,,6.385,0.0,0.0,0.0,3.524282658030532
12,11,3,,,,,6.8625,0.0,0.0,0.0,3.5080500357571056
12,11,3,,,,,6.9825,0.0,0.0,0.0,3.5946240212153784
12,12,3,,,,,7.035,0.0,0.0,0.0,4.212514164821027
12,12,3,,,,,7.0525,0.0,0.0,0.0,4.796634240972812
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,4.638712526573469
12,12,3,,,,,9.2125,0.0,0.0,0.0,4.72813807569117
12,13,3,,,,,9.25,0.0,0.0,0.0,4.305544911700915
12,13,3,,,,,10.1575,0.0,0.0,0.0,4.414044643475778
12,13,3,,,,,9.4275,0.0,0.0,0.0,4.4278223871932205
12,13,3,,,,,9.49,0.0,0.0,0.0,4.47087783631023
12,14,3,,,,,7.195,0.0,0.0,0.0,4.684978534015724
12,14,3,,,,,6.3425,0.0,0.0,0.0,4.610469565864194
12,14,3,,,,,5.94,0.0,0.0,0.0,4.499614759589965
12,14,3,,,,,6.05,0.0,0.0,0.0,4.3978464128464125
12,15,3,,,,,5.6025,0.0,0.0,0.0,3.7674618503830457
12,15,3,,,,,6.8575,0.0,0.0,0.0,3.6097466597219863
12,15,3,,,,,7.2775,0.0,0.0,0.0,3.397313953933621
12,15,3,,,,,7.41,0.0,0.0,0.0,3.160741167942034
12,16,3,,,,,7.3275,0.0,0.0,0.0,3.081588218517688
12,16,3,,,,,6.9325,0.0,0.0,0.0,2.815672905286779
12,16,3,,,,,6.895,0.0,0.0,0.0,2.453826118295352
12,16,3,,,,,5.995,0.0,0.0,0.0,2.0162439572824638
12,17,3,,,,,6.42,0.0,0.0,0.0,1.480862739828999
12,17,3,,,,,6.6525,0.0,0.0,0.0,0.8889032852358967
12,17,3,,,,,6.57,0.0,0.0,0.0,0.4396311258867341
12,17,3,,,,,6.765,0.0,0.0,0.0,0.2043899094034816
12,18,3,,,,,8.135,0.0,0.0,0.0,0.045
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.0158333333333333
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.0008333333333333
12,9,4,,,,,7.85,0.0,0.0,0.0,0.0333333333333333
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.1721888285808628
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.2289933905869207
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.2431945310884351
12,10,4,,,,,6.465,0.0,0.0,0.0,0.3301765166602112
12,11,4,,,,,5.795,0.0,0.0,0.0,0.5002848538212116
12,11,4,,,,,7.095,0.0,0.0,0.0,1.1610384343397928
12,11,4,,,,,7.65,0.0,0.0,0.0,2.6115498658591547
12,11,4,,,,,6.87,0.0,0.0,0.0,2.4353489110542
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,2.153816112236884
12,12,4,,,,,8.235,0.0,0.0,0.0,0.9054258815772888
12,12,4,,,,,10.06,0.0,0.0,0.0,1.4084402602313384
12,12,4,,,,,9.615,0.0,0.0,0.0,1.8992603509180168
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,2.627106626250587
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,1.8541492614873272
12,13,4,,,,,9.5975,0.0,0.0,0.0,1.958474795381755
12,13,4,,,,,9.43,0.0,0.0,0.0,1.0622236178341722
12,14,4,,,,,7.99,0.0,0.0,0.0,0.928701182035097
12,14,4,,,,,6.6125,0.0,0.0,0.0,1.0050541315648285
12,14,4,,,,,5.825,0.0,0.0,0.0,1.7607925095631871
12,14,4,,,,,5.455,0.0,0.0,0.0,1.2185307455561172
12,15,4,,,,,4.98,0.0,0.0,0.0,2.8854567392552206
12,15,4,,,,,7.4,0.0,0.0,0.0,2.0741126666950844
12,15,4,,,,,7.1175,0.0,0.0,0.0,3.274352864260549
12,15,4,,,,,5.735,0.0,0.0,0.0,0.9058992088359412
12,16,4,,,,,5.895,0.0,0.0,0.0,1.5533546728281031
12,16,4,,,,,5.785,0.0,0.0,0.0,2.1305929437329096
12,16,4,,,,,7.2925,0.0,0.0,0.0,1.811166147754688
12,16,4,,,,,5.26,0.0,0.0,0.0,0.9793593135575932
12,17,4,,,,,5.4325,0.0,0.0,0.0,1.4455345383949418
12,17,4,,,,,5.375,0.0,0.0,0.0,0.8415142849647139
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.3459558727077157
12,17,4,,,,,6.29,0.0,0.0,0.0,0.2169236823464596
12,18,4,,,,,7.205,0.0,0.0,0.0,0.0683333333333333
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.0158333333333333
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.0166666666666666
12,9,5,,,,,7.23,0.0,0.0,0.0,0.0766666666666666
12,9,5,,,,,7.86,0.0,0.0,0.0,0.2033333333333333
12,10,5,,,,,6.945,0.0,0.0,0.0,0.6682157542901398
12,10,5,,,,,6.975,0.0,0.0,0.0,0.8662056074131441
12,10,5,,,,,5.59,0.0,0.0,0.0,0.7707462139431243
12,10,5,,,,,6.095,0.0,0.0,0.0,1.1278350561828283
12,11,5,,,,,5.415,0.0,0.0,0.0,1.19330223880597
12,11,5,,,,,6.8625,0.0,0.0,0.0,2.562639925373134
12,11,5,,,,,7.025,0.0,0.0,0.0,3.13125
12,11,5,,,,,9.8325,0.0,0.0,0.0,3.478647388059701
12,12,5,,,,,7.435,0.0,0.0,0.0,1.9347154094408443
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,1.7448885443073234
12,12,5,,,,,7.9825,0.0,0.0,0.0,2.722876553475223
12,12,5,,,,,8.6,0.0,0.0,0.0,2.7942514547654262
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,2.6092935702199664
12,13,5,,,,,8.2625,0.0,0.0,0.0,4.4197273336153415
12,13,5,,,,,8.835,0.0,0.0,0.0,4.150289410603497
12,13,5,,,,,10.5525,0.0,0.0,0.0,4.129805825813123
12,14,5,,,,,7.195,0.0,0.0,0.0,3.7198526694246175
12,14,5,,,,,6.84,0.0,0.0,0.0,3.9670085658792393
12,14,5,,,,,6.3,0.0,0.0,0.0,2.8469856427051323
12,14,5,,,,,6.005,0.0,0.0,0.0,1.5674063813134849
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.5087708139160614
12,15,5,,,,,5.755,0.0,0.0,0.0,0.6179029220370292
12,15,5,,,,,6.1625,0.0,0.0,0.0,1.02215284366822
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,1.5462943770379391
12,16,5,,,,,6.77,0.0,0.0,0.0,3.0328109181935035
12,16,5,,,,,6.445,0.0,0.0,0.0,2.508268149323558
12,16,5,,,,,6.195,0.0,0.0,0.0,1.8724587325115023
12,16,5,,,,,5.51,0.0,0.0,0.0,1.1190245735892173
12,17,5,,,,,5.495,0.0,0.0,0.0,0.3673400452928936
12,17,5,,,,,5.72,0.0,0.0,0.0,0.3487875177528484
12,17,5,,,,,5.255,0.0,0.0,0.0,0.3747610563089116
12,17,5,,,,,6.22,0.0,0.0,0.0,0.1632622423523971
12,18,5,,,,,7.6,0.0,0.0,0.0,0.0333333333333333
12,18,5,,,,,8.525,0.0,0.0,0.0,0.0083333333333333
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.015
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.0558333333333333
12,9,6,,,,,8.28,0.0,0.0,0.0,0.0933333333333333
12,10,6,,,,,7.2,0.0,0.0,0.0,0.3205964476611695
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.4114321078318342
12,10,6,,,,,5.07,0.0,0.0,0.0,0.5841979712936867
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.2895101561482596
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,1.5613602379554177
12,11,6,,,,,5.0525,0.0,0.0,0.0,2.533498444169902
12,11,6,,,,,5.8475,0.0,0.0,0.0,3.03050800940496
12,11,6,,,,,6.2,0.0,0.0,0.0,3.4071724912340446
12,12,6,,,,,7.475,0.0,0.0,0.0,3.322120833827586
12,12,6,,,,,8.25,0.0,0.0,0.0,3.4889853505951813
12,12,6,,,,,8.08,0.0,0.0,0.0,3.689222770716297
12,12,6,,,,,9.0775,0.0,0.0,0.0,3.8394008358071328
12,13,6,,,,,9.4625,0.0,0.0,0.0,4.094306709940538
12,13,6,,,,,8.305,0.0,0.0,0.0,4.1529099394445215
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,4.195674458271753
12,13,6,,,,,8.1125,0.0,0.0,0.0,4.189338974001053
12,14,6,,,,,7.29,0.0,0.0,0.0,4.106442357093635
12,14,6,,,,,6.6525,0.0,0.0,0.0,4.020106604173089
12,14,6,,,,,6.8,0.0,0.0,0.0,3.9557472247232255
12,14,6,,,,,5.155,0.0,0.0,0.0,3.864702248916105
12,15,6,,,,,4.6925,0.0,0.0,0.0,3.641267957349647
12,15,6,,,,,5.4675,0.0,0.0,0.0,3.503399166368802
12,15,6,,,,,5.1775,0.0,0.0,0.0,3.3257016135490463
12,15,6,,,,,6.1025,0.0,0.0,0.0,3.1265578043544924
12,16,6,,,,,7.2375,0.0,0.0,0.0,3.049979679325765
12,16,6,,,,,5.84,0.0,0.0,0.0,2.794071094094738
12,16,6,,,,,5.8075,0.0,0.0,0.0,2.4512501591626066
12,16,6,,,,,5.3875,0.0,0.0,0.0,2.019907386571945
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,1.6118513296635069
12,17,6,,,,,5.48,0.0,0.0,0.0,0.9199893900167582
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.4581247978741987
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.2187779646991071
12,18,6,,,,,6.35,0.0,0.0,0.0,0.0333333333333333
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.0075
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.0233333333333333
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.0525
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.1939064421478817
12,10,7,,,,,4.96,0.0,0.0,0.0,0.3678225294351572
12,10,7,,,,,5.69,0.0,0.0,0.0,0.5517337941527358
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.7256498814400112
12,11,7,,,,,4.495,0.0,0.0,0.0,2.1982588142797472
12,11,7,,,,,3.86,0.0,0.0,0.0,3.779634308739343
12,11,7,,,,,5.61,0.0,0.0,0.0,4.024429276921943
12,11,7,,,,,5.32,0.0,0.0,0.0,2.271697304734527
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.8699999999999999
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3824999999999998
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.319999999999999
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.027499999999999
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,4.184904906230383
12,16,7,,,,,4.875,0.0,0.0,0.0,3.7815405779190208
12,16,7,,,,,5.5825,0.0,0.0,0.0,3.2842106958533077
12,16,7,,,,,4.865,0.0,0.0,0.0,2.6264518195728472
12,17,7,,,,,4.83,0.0,0.0,0.0,1.83814466100935
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.0670959991196105
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.5589550471578912
12,17,7,,,,,5.55,0.0,0.0,0.0,0.26511701841481
12,18,7,,,,,6.395,0.0,0.0,0.0,0.0483333333333333
12,18,7,,,,,8.05,0.0,0.0,0.0,0.0166666666666666
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.0099999999999999
12,9,1,,,,,6.39,0.0,0.0,0.0,0.0466666666666666
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0833333333333333
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.3921196535801772
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.7323716281153576
12,10,1,,,,,5.74,0.0,0.0,0.0,1.2365254684327285
12,10,1,,,,,7.355,0.0,0.0,0.0,1.954374146415487
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,1.905764141180022
12,11,1,,,,,6.895,0.0,0.0,0.0,2.4993102120862574
12,11,1,,,,,6.78,0.0,0.0,0.0,2.9067715688705387
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,3.166648497213268
12,12,1,,,,,6.7275,0.0,0.0,0.0,4.328232424040807
12,12,1,,,,,7.77,0.0,0.0,0.0,4.570414726103348
12,12,1,,,,,9.48,0.0,0.0,0.0,4.74428919937902
12,12,1,,,,,8.9025,0.0,0.0,0.0,4.8871146595697486
12,13,1,,,,,8.8,0.0,0.0,0.0,4.6028588893591005
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,4.703665303051676
12,13,1,,,,,7.945,0.0,0.0,0.0,4.7131753420792775
12,13,1,,,,,7.04,0.0,0.0,0.0,4.785451638689048
12,14,1,,,,,6.2575,0.0,0.0,0.0,4.239653171873588
12,14,1,,,,,5.92,0.0,0.0,0.0,4.18036916827168
12,14,1,,,,,4.51,0.0,0.0,0.0,4.071964133113905
12,14,1,,,,,5.3,0.0,0.0,0.0,3.9296825244693263
12,15,1,,,,,6.1425,0.0,0.0,0.0,3.6558028990198905
12,15,1,,,,,5.9275,0.0,0.0,0.0,3.5165033645423938
12,15,1,,,,,4.695,0.0,0.0,0.0,3.36586549586324
12,15,1,,,,,6.165,0.0,0.0,0.0,3.184452148636732
12,16,1,,,,,6.315,0.0,0.0,0.0,3.417097334392122
12,16,1,,,,,6.395,0.0,0.0,0.0,3.1027094087744453
12,16,1,,,,,6.135,0.0,0.0,0.0,2.720952641952981
12,16,1,,,,,5.785,0.0,0.0,0.0,2.2718270339277304
12,17,1,,,,,6.67,0.0,0.0,0.0,1.8066592491050768
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.0552721650878736
12,17,1,,,,,5.91,0.0,0.0,0.0,0.5494908315250465
12,17,1,,,,,7.085,0.0,0.0,0.0,0.2789082250922585
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.0574999999999999
12,18,1,,,,,9.065,0.0,0.0,0.0,0.0216666666666666
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.0008333333333333
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.0091666666666666
12,9,2,,,,,6.89,0.0,0.0,0.0,0.0466666666666666
12,9,2,,,,,7.01,0.0,0.0,0.0,0.0866666666666666
12,10,2,,,,,6.23,0.0,0.0,0.0,0.347426528881341
12,10,2,,,,,7.145,0.0,0.0,0.0,0.6478057153100005
12,10,2,,,,,6.745,0.0,0.0,0.0,1.0820888764116767
12,10,2,,,,,5.8775,0.0,0.0,0.0,1.720847025865392
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,1.9050399675632277
12,11,2,,,,,6.265,0.0,0.0,0.0,2.5222540708215524
12,11,2,,,,,6.9325,0.0,0.0,0.0,2.941582736394002
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,3.200718428601696
12,12,2,,,,,7.6775,0.0,0.0,0.0,3.656142224889863
12,12,2,,,,,8.93,0.0,0.0,0.0,3.826234516328773
12,12,2,,,,,9.65,0.0,0.0,0.0,3.974433740552776
12,12,2,,,,,10.7925,0.0,0.0,0.0,4.070426419879686
12,13,2,,,,,9.9025,0.0,0.0,0.0,4.219144679872805
12,13,2,,,,,9.695,0.0,0.0,0.0,4.248289523252666
12,13,2,,,,,8.93,0.0,0.0,0.0,4.238003107942125
12,13,2,,,,,9.23,0.0,0.0,0.0,4.272291158977257
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,4.037670848390077
12,14,2,,,,,6.665,0.0,0.0,0.0,3.9637326083319775
12,14,2,,,,,6.2375,0.0,0.0,0.0,3.849610542155348
12,14,2,,,,,6.34,0.0,0.0,0.0,3.754776712515613
12,15,2,,,,,5.635,0.0,0.0,0.0,5.375027341491947
12,15,2,,,,,6.6675,0.0,0.0,0.0,5.167561778621583
12,15,2,,,,,6.395,0.0,0.0,0.0,4.907633659623081
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.621474262560511
12,16,2,,,,,8.2675,0.0,0.0,0.0,2.9239157513377885
12,16,2,,,,,7.39,0.0,0.0,0.0,2.6795818949725385
12,16,2,,,,,7.18,0.0,0.0,0.0,2.381850573308923
12,16,2,,,,,7.085,0.0,0.0,0.0,1.996741581157073
12,17,2,,,,,5.715,0.0,0.0,0.0,1.66537605482042
12,17,2,,,,,6.7975,0.0,0.0,0.0,0.9755419553632032
12,17,2,,,,,7.19,0.0,0.0,0.0,0.5187853173029751
12,17,2,,,,,8.345,0.0,0.0,0.0,0.2593926586514875
12,18,2,,,,,9.175,0.0,0.0,0.0,0.0583333333333333
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.0208333333333333
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.0008333333333333
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.0108333333333333
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.0508333333333333
12,9,3,,,,,7.02,0.0,0.0,0.0,0.09
12,10,3,,,,,6.745,0.0,0.0,0.0,0.4335632830567733
12,10,3,,,,,5.655,0.0,0.0,0.0,0.7926763053866259
12,10,3,,,,,6.29,0.0,0.0,0.0,1.3488635472877393
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.8043239658524304
12,11,3,,,,,5.585,0.0,0.0,0.0,1.94132852446338
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,2.6432197899219214
12,11,3,,,,,6.075,0.0,0.0,0.0,3.1328317458271484
12,11,3,,,,,5.7325,0.0,0.0,0.0,3.411876322094812
12,12,3,,,,,6.9025,0.0,0.0,0.0,5.018296702688403
12,12,3,,,,,8.9225,0.0,0.0,0.0,5.269095427302169
12,12,3,,,,,7.665,0.0,0.0,0.0,5.494349837371939
12,12,3,,,,,8.9275,0.0,0.0,0.0,5.738181930746434
12,13,3,,,,,7.5425,0.0,0.0,0.0,5.747031258901885
12,13,3,,,,,6.3525,0.0,0.0,0.0,5.801830126686407
12,13,3,,,,,7.185,0.0,0.0,0.0,5.877178569890126
12,13,3,,,,,7.1625,0.0,0.0,0.0,5.628300378702082
12,14,3,,,,,6.09,0.0,0.0,0.0,4.568189387023651
12,14,3,,,,,5.02,0.0,0.0,0.0,4.517751964769446
12,14,3,,,,,4.8725,0.0,0.0,0.0,4.411473110733801
12,14,3,,,,,5.405,0.0,0.0,0.0,4.254756834443953
12,15,3,,,,,5.1625,0.0,0.0,0.0,3.613786785219532
12,15,3,,,,,5.4225,0.0,0.0,0.0,3.460619663196983
12,15,3,,,,,5.355,0.0,0.0,0.0,3.257992324687985
12,15,3,,,,,6.265,0.0,0.0,0.0,3.0410055684893726
12,16,3,,,,,5.31,0.0,0.0,0.0,3.802055237505286
12,16,3,,,,,5.86,0.0,0.0,0.0,3.426852418014634
12,16,3,,,,,5.7625,0.0,0.0,0.0,2.928666452135377
12,16,3,,,,,6.3875,0.0,0.0,0.0,2.4075514250650256
12,17,3,,,,,5.825,0.0,0.0,0.0,1.804706729924442
12,17,3,,,,,6.21,0.0,0.0,0.0,1.0523832015463013
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.59577065542084
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.3196287822878229
12,18,3,,,,,8.415,0.0,0.0,0.0,0.055
12,18,3,,,,,9.31,0.0,0.0,0.0,0.0199999999999999
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
