month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.0025
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0475
1,9,3,,,,,5.615,0.0,0.0,0.0,0.115
1,9,3,,,,,5.465,0.0,0.0,0.0,0.215
1,10,3,,,,,4.115,0.0,0.0,0.0,0.365
1,10,3,,,,,3.675,0.0,0.0,0.0,0.675
1,10,3,,,,,4.13,0.0,0.0,0.0,1.13
1,10,3,,,,,4.7825,0.0,0.0,0.0,1.2825
1,11,3,,,,,6.835,0.0,0.0,0.0,1.835
1,11,3,,,,,5.5825,0.0,0.0,0.0,3.0825
1,11,3,,,,,3.8,0.0,0.0,0.0,3.8
1,11,3,,,,,3.9299999999999997,0.0,0.0,0.0,4.18
1,12,3,,,,,5.6425,0.0,0.0,0.0,4.3925
1,12,3,,,,,8.725,0.0,0.0,0.0,4.475
1,12,3,,,,,5.435,0.0,0.0,0.0,4.685
1,12,3,,,,,4.5475,0.0,0.0,0.0,4.7975
1,13,3,,,,,4.225,0.0,0.0,0.0,4.975
1,13,3,,,,,4.5025,0.0,0.0,0.0,5.0025
1,13,3,,,,,7.125,0.0,0.0,0.0,5.125
1,13,3,,,,,4.4525,0.0,0.0,0.0,5.2025
1,14,3,,,,,4.485,0.0,0.0,0.0,4.985
1,14,3,,,,,4.3625,0.0,0.0,0.0,5.1125
1,14,3,,,,,5.2925,0.0,0.0,0.0,5.0425
1,14,3,,,,,3.8875,0.0,0.0,0.0,3.6375
1,15,3,,,,,4.9675,0.0,0.0,0.0,4.9675
1,15,3,,,,,4.245,0.0,0.0,0.0,4.495
1,15,3,,,,,4.22,0.0,0.0,0.0,4.22
1,15,3,,,,,4.7425,0.0,0.0,0.0,3.9925
1,16,3,,,,,4.18,0.0,0.0,0.0,3.68
1,16,3,,,,,4.415,0.0,0.0,0.0,3.415
1,16,3,,,,,4.6475,0.0,0.0,0.0,2.6475
1,16,3,,,,,6.7675,0.0,0.0,0.0,1.5175
1,17,3,,,,,7.2625,0.0,0.0,0.0,1.5125
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.185
1,17,3,,,,,5.33,0.0,0.0,0.0,0.58
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.2775
1,18,3,,,,,6.48,0.0,0.0,0.0,0.23
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.0775
1,18,3,,,,,5.755,0.0,0.0,0.0,0.005
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.0075
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.0925
1,9,4,,,,,5.395,0.0,0.0,0.0,0.145
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.2175
1,10,4,,,,,5.325,0.0,0.0,0.0,0.325
1,10,4,,,,,4.735,0.0,0.0,0.0,0.485
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.8675
1,11,4,,,,,7.385,0.0,0.0,0.0,1.385
1,11,4,,,,,7.64,0.0,0.0,0.0,1.64
1,11,4,,,,,7.67,0.0,0.0,0.0,2.42
1,11,4,,,,,8.085,0.0,0.0,0.0,1.335
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.87
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.9775
1,13,4,,,,,6.395,0.0,0.0,0.0,4.395
1,13,4,,,,,4.835,0.0,0.0,0.0,4.835
1,14,4,,,,,5.15,0.0,0.0,0.0,4.4
1,14,4,,,,,6.605,0.0,0.0,0.0,3.605
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.2225
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.4225
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6475
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2025
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4675
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.1925
1,16,4,,,,,6.77,0.0,0.0,0.0,3.02
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.7175
1,16,4,,,,,5.27,0.0,0.0,0.0,2.02
1,17,4,,,,,5.08,0.0,0.0,0.0,1.33
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.6675
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.4675
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.2575
1,18,4,,,,,6.615,0.0,0.0,0.0,0.115
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.0225
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.0025
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.0475
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.1025
1,10,5,,,,,6.49,0.0,0.0,0.0,0.24
1,10,5,,,,,6.11,0.0,0.0,0.0,0.36
1,10,5,,,,,5.97,0.0,0.0,0.0,0.47
1,10,5,,,,,7.02,0.0,0.0,0.0,0.77
1,11,5,,,,,6.625,0.0,0.0,0.0,1.125
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.1325
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.3575
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.3625
1,12,5,,,,,5.9575,0.0,0.0,0.0,1.4575
1,12,5,,,,,6.3225,0.0,0.0,0.0,1.3225
1,12,5,,,,,7.025,0.0,0.0,0.0,1.275
1,12,5,,,,,6.595,0.0,0.0,0.0,1.345
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.3875
1,13,5,,,,,6.95,0.0,0.0,0.0,1.7
1,13,5,,,,,6.105,0.0,0.0,0.0,1.355
1,13,5,,,,,6.23,0.0,0.0,0.0,1.23
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.4025
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.2375
1,14,5,,,,,5.705,0.0,0.0,0.0,1.205
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.9825
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8625
1,15,5,,,,,4.4,0.0,0.0,0.0,0.9
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.7125
1,16,5,,,,,6.805,0.0,0.0,0.0,0.555
1,16,5,,,,,7.675,0.0,0.0,0.0,0.425
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.4375
1,17,5,,,,,6.22,0.0,0.0,0.0,0.47
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.4225
1,17,5,,,,,8.45,0.0,0.0,0.0,0.45
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.1525
1,18,5,,,,,9.3,0.0,0.0,0.0,0.05
1,18,5,,,,,8.015,0.0,0.0,0.0,0.015
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.065
1,9,6,,,,,4.97,0.0,0.0,0.0,0.22
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.3075
1,10,6,,,,,4.055,0.0,0.0,0.0,0.305
1,10,6,,,,,5.655,0.0,0.0,0.0,0.405
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.6975
1,11,6,,,,,3.98,0.0,0.0,0.0,0.98
1,11,6,,,,,4.275,0.0,0.0,0.0,1.025
1,11,6,,,,,5.255,0.0,0.0,0.0,1.005
1,11,6,,,,,6.76,0.0,0.0,0.0,1.26
1,12,6,,,,,4.155,0.0,0.0,0.0,1.405
1,12,6,,,,,4.235,0.0,0.0,0.0,1.735
1,12,6,,,,,4.11,0.0,0.0,0.0,1.36
1,12,6,,,,,3.2675,0.0,0.0,0.0,2.0175
1,13,6,,,,,3.92,0.0,0.0,0.0,1.42
1,13,6,,,,,5.4075,0.0,0.0,0.0,1.4075
1,13,6,,,,,7.0,0.0,0.0,0.0,1.5
1,13,6,,,,,5.1,0.0,0.0,0.0,2.6
1,14,6,,,,,4.66,0.0,0.0,0.0,1.91
1,14,6,,,,,4.3675,0.0,0.0,0.0,1.6175
1,14,6,,,,,4.1125,0.0,0.0,0.0,1.3625
1,14,6,,,,,6.68,0.0,0.0,0.0,0.68
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.5975
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.2975
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.6425
1,15,6,,,,,5.32,0.0,0.0,0.0,0.57
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.5825
1,16,6,,,,,4.86,0.0,0.0,0.0,0.61
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.5825
1,16,6,,,,,6.585,0.0,0.0,0.0,0.585
1,17,6,,,,,5.57,0.0,0.0,0.0,0.32
1,17,6,,,,,4.995,0.0,0.0,0.0,0.245
1,17,6,,,,,5.96,0.0,0.0,0.0,0.21
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.0825
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.0325
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.01
1,10,7,,,,,5.59,0.0,0.0,0.0,0.09
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.0925
1,10,7,,,,,4.12,0.0,0.0,0.0,0.12
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.1825
1,11,7,,,,,7.17,0.0,0.0,0.0,0.17
1,11,7,,,,,6.225,0.0,0.0,0.0,0.225
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.4875
1,11,7,,,,,5.86,0.0,0.0,0.0,0.36
1,12,7,,,,,6.11,0.0,0.0,0.0,0.11
1,12,7,,,,,7.815,0.0,0.0,0.0,0.065
1,12,7,,,,,5.07,0.0,0.0,0.0,0.07
1,12,7,,,,,5.12,0.0,0.0,0.0,0.12
1,13,7,,,,,5.69,0.0,0.0,0.0,0.19
1,13,7,,,,,6.805,0.0,0.0,0.0,0.305
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.4675
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.4725
1,14,7,,,,,5.75,0.0,0.0,0.0,0.5
1,14,7,,,,,6.295,0.0,0.0,0.0,1.545
1,14,7,,,,,6.0225,0.0,0.0,0.0,1.5225
1,14,7,,,,,4.3149999999999995,0.0,0.0,0.0,1.315
1,15,7,,,,,4.64,0.0,0.0,0.0,0.89
1,15,7,,,,,4.48,0.0,0.0,0.0,0.98
1,15,7,,,,,6.47,0.0,0.0,0.0,0.47
1,15,7,,,,,3.9050000000000002,0.0,0.0,0.0,0.655
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.7075
1,16,7,,,,,4.55,0.0,0.0,0.0,0.8
1,16,7,,,,,4.555,0.0,0.0,0.0,1.055
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.4175
1,17,7,,,,,4.785,0.0,0.0,0.0,0.785
1,17,7,,,,,5.6,0.0,0.0,0.0,0.85
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.2925
1,17,7,,,,,7.295,0.0,0.0,0.0,0.795
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.2475
1,18,7,,,,,5.815,0.0,0.0,0.0,0.065
1,18,7,,,,,6.505,0.0,0.0,0.0,0.005
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.005
1,9,1,,,,,6.325,0.0,0.0,0.0,0.075
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.3925
1,10,1,,,,,5.665,0.0,0.0,0.0,0.665
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.3775
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.6475
1,10,1,,,,,5.9675,0.0,0.0,0.0,1.2175
1,11,1,,,,,6.3475,0.0,0.0,0.0,1.8475
1,11,1,,,,,8.0875,0.0,0.0,0.0,2.3375
1,11,1,,,,,7.2725,0.0,0.0,0.0,1.2725
1,11,1,,,,,7.4975000000000005,0.0,0.0,0.0,3.7475
1,12,1,,,,,7.0525,0.0,0.0,0.0,2.3025
1,12,1,,,,,6.76,0.0,0.0,0.0,4.76
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,3.015
1,12,1,,,,,7.1775,0.0,0.0,0.0,3.9275
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,5.3425
1,13,1,,,,,6.7425,0.0,0.0,0.0,5.4925
1,13,1,,,,,6.5975,0.0,0.0,0.0,5.5975
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,2.9975
1,14,1,,,,,5.775,0.0,0.0,0.0,2.525
1,14,1,,,,,5.78,0.0,0.0,0.0,5.28
1,14,1,,,,,5.95,0.0,0.0,0.0,5.2
1,14,1,,,,,7.205,0.0,0.0,0.0,4.455
1,15,1,,,,,5.42,0.0,0.0,0.0,3.67
1,15,1,,,,,5.06,0.0,0.0,0.0,5.06
1,15,1,,,,,5.395,0.0,0.0,0.0,4.145
1,15,1,,,,,5.955,0.0,0.0,0.0,3.955
1,16,1,,,,,5.85,0.0,0.0,0.0,2.85
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.8375
1,16,1,,,,,7.0175,0.0,0.0,0.0,3.0175
1,16,1,,,,,7.4725,0.0,0.0,0.0,2.7225
1,17,1,,,,,6.105,0.0,0.0,0.0,2.105
1,17,1,,,,,6.365,0.0,0.0,0.0,1.365
1,17,1,,,,,7.5649999999999995,0.0,0.0,0.0,0.565
1,17,1,,,,,7.335,0.0,0.0,0.0,0.335
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.3175
1,18,1,,,,,7.135,0.0,0.0,0.0,0.135
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.0125
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.0275
1,9,2,,,,,5.835,0.0,0.0,0.0,0.085
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.0675
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.1075
1,10,2,,,,,6.19,0.0,0.0,0.0,0.19
1,10,2,,,,,7.55,0.0,0.0,0.0,0.3
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.3475
1,11,2,,,,,6.425,0.0,0.0,0.0,0.425
1,11,2,,,,,6.68,0.0,0.0,0.0,0.68
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.6475
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.685
1,12,2,,,,,5.54,0.0,0.0,0.0,0.54
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.3875
1,12,2,,,,,8.095,0.0,0.0,0.0,0.595
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.4925
1,13,2,,,,,5.87,0.0,0.0,0.0,0.37
1,13,2,,,,,5.79,0.0,0.0,0.0,0.54
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.2775
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.2375
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.3925
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.3275
1,14,2,,,,,6.545,0.0,0.0,0.0,0.295
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.2075
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.2775
1,15,2,,,,,6.25,0.0,0.0,0.0,0.25
1,15,2,,,,,6.52,0.0,0.0,0.0,0.27
1,16,2,,,,,6.515,0.0,0.0,0.0,0.265
1,16,2,,,,,6.915,0.0,0.0,0.0,0.165
1,16,2,,,,,8.205,0.0,0.0,0.0,0.205
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.1975
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.3025
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.4475
1,17,2,,,,,7.29,0.0,0.0,0.0,0.29
1,17,2,,,,,7.54,0.0,0.0,0.0,0.29
1,18,2,,,,,7.895,0.0,0.0,0.0,0.145
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.0325
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.01
1,10,3,,,,,9.545,0.0,0.0,0.0,0.045
1,11,3,,,,,8.275,0.0,0.0,0.0,0.275
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.5375
1,11,3,,,,,7.0225,0.0,0.0,0.0,1.0225
1,11,3,,,,,7.01,0.0,0.0,0.0,0.76
1,12,3,,,,,6.215,0.0,0.0,0.0,0.715
1,12,3,,,,,6.3125,0.0,0.0,0.0,1.5625
1,12,3,,,,,6.1125,0.0,0.0,0.0,1.3625
1,12,3,,,,,6.88,0.0,0.0,0.0,1.38
1,13,3,,,,,6.2725,0.0,0.0,0.0,1.2725
1,13,3,,,,,5.46,0.0,0.0,0.0,1.46
1,13,3,,,,,5.665,0.0,0.0,0.0,1.665
1,13,3,,,,,6.2925,0.0,0.0,0.0,1.5425
1,14,3,,,,,6.3774999999999995,0.0,0.0,0.0,1.3775
1,14,3,,,,,7.9399999999999995,0.0,0.0,0.0,1.19
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.9775
1,14,3,,,,,5.385,0.0,0.0,0.0,0.885
1,15,3,,,,,4.835,0.0,0.0,0.0,1.335
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,2.0475
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.5375
1,15,3,,,,,4.84,0.0,0.0,0.0,1.09
1,16,3,,,,,5.355,0.0,0.0,0.0,0.605
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.4275
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.3875
1,16,3,,,,,7.33,0.0,0.0,0.0,0.33
1,17,3,,,,,6.46,0.0,0.0,0.0,0.21
1,17,3,,,,,7.58,0.0,0.0,0.0,0.33
1,17,3,,,,,6.25,0.0,0.0,0.0,0.25
1,17,3,,,,,7.125,0.0,0.0,0.0,0.125
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.0425
1,18,3,,,,,6.26,0.0,0.0,0.0,0.01
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.015
1,10,4,,,,,6.03,0.0,0.0,0.0,0.03
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.0425
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.0725
1,11,4,,,,,6.16,0.0,0.0,0.0,0.16
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.1425
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.1375
1,11,4,,,,,6.66,0.0,0.0,0.0,0.16
1,12,4,,,,,9.08,0.0,0.0,0.0,0.33
1,12,4,,,,,7.47,0.0,0.0,0.0,0.72
1,12,4,,,,,6.86,0.0,0.0,0.0,1.61
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.2425
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.4525
1,13,4,,,,,6.915,0.0,0.0,0.0,1.665
1,13,4,,,,,6.43,0.0,0.0,0.0,2.18
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9925
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.81
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2524999999999995,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.185
1,15,4,,,,,4.555,0.0,0.0,0.0,3.305
1,15,4,,,,,4.51,0.0,0.0,0.0,2.76
1,15,4,,,,,4.8825,0.0,0.0,0.0,3.3825
1,16,4,,,,,5.6475,0.0,0.0,0.0,2.8975
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,3.11
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,2.7825
1,16,4,,,,,6.1825,0.0,0.0,0.0,1.1825
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,1.685
1,17,4,,,,,5.9399999999999995,0.0,0.0,0.0,0.69
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.8525
1,17,4,,,,,7.24,0.0,0.0,0.0,0.49
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.3375
1,18,4,,,,,7.875,0.0,0.0,0.0,0.125
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.0125
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.0025
1,10,5,,,,,7.035,0.0,0.0,0.0,0.035
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.0575
1,10,5,,,,,7.28,0.0,0.0,0.0,0.03
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.0675
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.0775
1,11,5,,,,,7.355,0.0,0.0,0.0,0.105
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.1225
1,11,5,,,,,8.88,0.0,0.0,0.0,0.13
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.0825
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.1625
1,12,5,,,,,8.39,0.0,0.0,0.0,0.14
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.1175
1,13,5,,,,,7.625,0.0,0.0,0.0,0.125
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.1425
1,13,5,,,,,5.355,0.0,0.0,0.0,0.105
1,13,5,,,,,4.91,0.0,0.0,0.0,0.16
1,14,5,,,,,6.655,0.0,0.0,0.0,0.155
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.1575
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.1875
1,14,5,,,,,6.91,0.0,0.0,0.0,0.16
1,15,5,,,,,6.605,0.0,0.0,0.0,0.105
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.1075
1,15,5,,,,,5.34,0.0,0.0,0.0,0.09
1,15,5,,,,,5.29,0.0,0.0,0.0,0.29
1,16,5,,,,,5.1,0.0,0.0,0.0,1.35
1,16,5,,,,,5.405,0.0,0.0,0.0,1.905
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.5725
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.6725
1,17,5,,,,,7.015,0.0,0.0,0.0,0.265
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.1175
1,17,5,,,,,6.345,0.0,0.0,0.0,0.095
1,17,5,,,,,8.07,0.0,0.0,0.0,0.07
1,18,5,,,,,8.41,0.0,0.0,0.0,0.16
1,18,5,,,,,8.275,0.0,0.0,0.0,0.025
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.045
1,10,6,,,,,4.815,0.0,0.0,0.0,0.065
1,11,6,,,,,4.32,0.0,0.0,0.0,0.07
1,11,6,,,,,5.335,0.0,0.0,0.0,0.085
1,11,6,,,,,4.345,0.0,0.0,0.0,0.095
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.1375
1,12,6,,,,,4.5475,0.0,0.0,0.0,1.0475
1,12,6,,,,,5.205,0.0,0.0,0.0,0.705
1,12,6,,,,,4.945,0.0,0.0,0.0,0.945
1,12,6,,,,,5.6899999999999995,0.0,0.0,0.0,0.69
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.7425
1,13,6,,,,,4.57,0.0,0.0,0.0,0.82
1,13,6,,,,,4.85,0.0,0.0,0.0,0.6
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.8625
1,14,6,,,,,5.1075,0.0,0.0,0.0,1.1075
1,14,6,,,,,4.6175,0.0,0.0,0.0,1.3675
1,14,6,,,,,4.875,0.0,0.0,0.0,1.375
1,14,6,,,,,5.045,0.0,0.0,0.0,1.545
1,15,6,,,,,4.34,0.0,0.0,0.0,1.09
1,15,6,,,,,3.5149999999999997,0.0,0.0,0.0,1.515
1,15,6,,,,,3.29,0.0,0.0,0.0,2.04
1,15,6,,,,,3.65,0.0,0.0,0.0,2.15
1,16,6,,,,,3.445,0.0,0.0,0.0,2.195
1,16,6,,,,,3.6799999999999997,0.0,0.0,0.0,1.68
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,1.685
1,16,6,,,,,5.415,0.0,0.0,0.0,0.915
1,17,6,,,,,5.45,0.0,0.0,0.0,0.45
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.3375
1,17,6,,,,,6.12,0.0,0.0,0.0,0.37
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.4075
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.1425
1,18,6,,,,,5.52,0.0,0.0,0.0,0.02
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.075
1,9,7,,,,,6.28,0.0,0.0,0.0,0.28
1,9,7,,,,,5.19,0.0,0.0,0.0,0.44
1,10,7,,,,,5.785,0.0,0.0,0.0,0.535
1,10,7,,,,,7.4350000000000005,0.0,0.0,0.0,0.685
1,10,7,,,,,5.1125,0.0,0.0,0.0,1.1125
1,10,7,,,,,4.375,0.0,0.0,0.0,1.625
1,11,7,,,,,4.5075,0.0,0.0,0.0,2.0075
1,11,7,,,,,5.1525,0.0,0.0,0.0,2.6525
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,3.1225
1,11,7,,,,,5.105,0.0,0.0,0.0,3.355
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,2.845
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,3.7175
1,12,7,,,,,4.8325,0.0,0.0,0.0,4.3325
1,12,7,,,,,4.61,0.0,0.0,0.0,4.61
1,13,7,,,,,3.5,0.0,0.0,0.0,5.0
1,13,7,,,,,4.8775,0.0,0.0,0.0,5.1275
1,13,7,,,,,5.6525,0.0,0.0,0.0,5.1525
1,13,7,,,,,4.1475,0.0,0.0,0.0,5.1475
1,14,7,,,,,4.0275,0.0,0.0,0.0,5.2775
1,14,7,,,,,5.405,0.0,0.0,0.0,5.155
1,14,7,,,,,5.1125,0.0,0.0,0.0,5.1125
1,14,7,,,,,5.445,0.0,0.0,0.0,4.945
1,15,7,,,,,4.59,0.0,0.0,0.0,4.59
1,15,7,,,,,3.825,0.0,0.0,0.0,4.325
1,15,7,,,,,4.1375,0.0,0.0,0.0,4.3875
1,15,7,,,,,4.735,0.0,0.0,0.0,4.235
1,16,7,,,,,3.0775000000000006,0.0,0.0,0.0,3.8275
1,16,7,,,,,4.7575,0.0,0.0,0.0,3.2575
1,16,7,,,,,4.535,0.0,0.0,0.0,2.785
1,16,7,,,,,4.43,0.0,0.0,0.0,2.18
1,17,7,,,,,4.9575,0.0,0.0,0.0,1.4575
1,17,7,,,,,4.46,0.0,0.0,0.0,1.21
1,17,7,,,,,5.32,0.0,0.0,0.0,0.82
1,17,7,,,,,5.04,0.0,0.0,0.0,0.54
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.3525
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.2025
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.0475
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.025
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.0775
1,9,1,,,,,6.7,0.0,0.0,0.0,0.2
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.3825
1,10,1,,,,,7.535,0.0,0.0,0.0,0.535
1,10,1,,,,,6.52,0.0,0.0,0.0,0.77
1,10,1,,,,,5.675,0.0,0.0,0.0,1.175
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.6575
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,2.14
1,11,1,,,,,6.01,0.0,0.0,0.0,2.01
1,11,1,,,,,6.0225,0.0,0.0,0.0,3.2725
1,11,1,,,,,7.3675,0.0,0.0,0.0,4.3675
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5475
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.175
1,13,1,,,,,6.605,0.0,0.0,0.0,3.105
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.4225
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.1575
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.3875
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.2425
1,14,1,,,,,6.0024999999999995,0.0,0.0,0.0,3.5025
1,14,1,,,,,4.8774999999999995,0.0,0.0,0.0,2.6275
1,14,1,,,,,5.12,0.0,0.0,0.0,2.37
1,15,1,,,,,3.88,0.0,0.0,0.0,1.88
1,15,1,,,,,4.375,0.0,0.0,0.0,1.875
1,15,1,,,,,6.83,0.0,0.0,0.0,1.83
1,15,1,,,,,5.965,0.0,0.0,0.0,1.465
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.1675
1,16,1,,,,,4.71,0.0,0.0,0.0,0.96
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.9025
1,16,1,,,,,6.865,0.0,0.0,0.0,0.865
1,17,1,,,,,6.625,0.0,0.0,0.0,0.625
1,17,1,,,,,6.465,0.0,0.0,0.0,0.465
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.3575
1,17,1,,,,,7.52,0.0,0.0,0.0,0.27
1,18,1,,,,,7.685,0.0,0.0,0.0,0.185
1,18,1,,,,,7.59,0.0,0.0,0.0,0.09
1,18,1,,,,,7.03,0.0,0.0,0.0,0.03
1,18,1,,,,,7.015,0.0,0.0,0.0,0.015
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.0425
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.1075
1,9,2,,,,,5.975,0.0,0.0,0.0,0.225
1,10,2,,,,,6.655,0.0,0.0,0.0,0.405
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.7975
1,10,2,,,,,6.5275,0.0,0.0,0.0,1.5275
1,10,2,,,,,7.02,0.0,0.0,0.0,2.27
1,11,2,,,,,5.9425,0.0,0.0,0.0,3.1925
1,11,2,,,,,5.35,0.0,0.0,0.0,3.85
1,11,2,,,,,5.25,0.0,0.0,0.0,4.25
1,11,2,,,,,7.075,0.0,0.0,0.0,4.075
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.3075
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.0125
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,3.925
1,15,2,,,,,3.7,0.0,0.0,0.0,4.45
1,15,2,,,,,4.7524999999999995,0.0,0.0,0.0,3.5025
1,15,2,,,,,4.745,0.0,0.0,0.0,1.745
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.4325
1,16,2,,,,,5.64,0.0,0.0,0.0,1.39
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.3875
1,16,2,,,,,5.24,0.0,0.0,0.0,1.24
1,17,2,,,,,5.79,0.0,0.0,0.0,1.04
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.8475
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.5575
1,17,2,,,,,7.14,0.0,0.0,0.0,0.39
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.2625
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.1275
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.0225
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0475
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.1175
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.2325
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.4325
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.7925
1,10,3,,,,,7.515,0.0,0.0,0.0,1.515
1,10,3,,,,,8.43,0.0,0.0,0.0,2.18
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,2.985
1,11,3,,,,,7.945,0.0,0.0,0.0,3.445
1,11,3,,,,,9.0075,0.0,0.0,0.0,4.0075
1,11,3,,,,,10.09,0.0,0.0,0.0,4.34
1,12,3,,,,,8.84,0.0,0.0,0.0,4.59
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,4.845
1,12,3,,,,,7.32,0.0,0.0,0.0,5.07
1,12,3,,,,,8.4825,0.0,0.0,0.0,5.2325
1,13,3,,,,,6.95,0.0,0.0,0.0,5.2
1,13,3,,,,,7.02,0.0,0.0,0.0,5.02
1,13,3,,,,,6.9075,0.0,0.0,0.0,5.1575
1,13,3,,,,,6.41,0.0,0.0,0.0,5.41
1,14,3,,,,,6.7225,0.0,0.0,0.0,5.4725
1,14,3,,,,,8.74,0.0,0.0,0.0,5.49
1,14,3,,,,,6.94,0.0,0.0,0.0,5.44
1,14,3,,,,,5.775,0.0,0.0,0.0,5.275
1,15,3,,,,,6.3625,0.0,0.0,0.0,5.1125
1,15,3,,,,,6.1925,0.0,0.0,0.0,4.9425
1,15,3,,,,,6.275,0.0,0.0,0.0,4.775
1,15,3,,,,,6.29,0.0,0.0,0.0,4.54
1,16,3,,,,,5.49,0.0,0.0,0.0,4.24
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,3.9075
1,16,3,,,,,6.09,0.0,0.0,0.0,3.59
1,16,3,,,,,6.2075,0.0,0.0,0.0,3.2075
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.6525
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.9675
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.3075
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.6675
1,18,3,,,,,7.8,0.0,0.0,0.0,0.3
1,18,3,,,,,7.115,0.0,0.0,0.0,0.115
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.0375
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.0025
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
