month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.0475
1,9,4,,,,,6.875,0.0,0.0,0.0,0.125
1,9,4,,,,,7.48,0.0,0.0,0.0,0.23
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.4225
1,10,4,,,,,6.045,0.0,0.0,0.0,0.795
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.4625
1,10,4,,,,,6.055,0.0,0.0,0.0,2.055
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.935
1,11,4,,,,,6.6925,0.0,0.0,0.0,3.4425
1,11,4,,,,,7.025,0.0,0.0,0.0,3.775
1,11,4,,,,,6.58,0.0,0.0,0.0,4.08
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.845
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.3175
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.625
1,17,4,,,,,7.195,0.0,0.0,0.0,1.945
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.3125
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6875
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.3125
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.1425
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.0575
1,18,4,,,,,8.255,0.0,0.0,0.0,0.005
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.0425
1,9,5,,,,,6.61,0.0,0.0,0.0,0.11
1,9,5,,,,,6.725,0.0,0.0,0.0,0.225
1,10,5,,,,,6.945,0.0,0.0,0.0,0.445
1,10,5,,,,,6.845,0.0,0.0,0.0,0.845
1,10,5,,,,,6.59,0.0,0.0,0.0,1.59
1,10,5,,,,,7.5,0.0,0.0,0.0,2.25
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,3.155
1,11,5,,,,,6.135,0.0,0.0,0.0,3.635
1,11,5,,,,,6.4725,0.0,0.0,0.0,3.9725
1,11,5,,,,,8.4925,0.0,0.0,0.0,4.2425
1,12,5,,,,,7.2775,0.0,0.0,0.0,4.5275
1,12,5,,,,,6.7925,0.0,0.0,0.0,4.7925
1,12,5,,,,,7.5425,0.0,0.0,0.0,5.0425
1,12,5,,,,,6.7425,0.0,0.0,0.0,5.2425
1,13,5,,,,,5.6375,0.0,0.0,0.0,5.3875
1,13,5,,,,,5.945,0.0,0.0,0.0,5.445
1,13,5,,,,,6.775,0.0,0.0,0.0,5.525
1,13,5,,,,,6.3,0.0,0.0,0.0,5.55
1,14,5,,,,,6.26,0.0,0.0,0.0,5.51
1,14,5,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,5,,,,,6.0075,0.0,0.0,0.0,5.2575
1,14,5,,,,,7.3325,0.0,0.0,0.0,5.0825
1,15,5,,,,,5.7125,0.0,0.0,0.0,4.9625
1,15,5,,,,,6.2225,0.0,0.0,0.0,4.7225
1,15,5,,,,,5.5425,0.0,0.0,0.0,4.5425
1,15,5,,,,,5.7975,0.0,0.0,0.0,4.2975
1,16,5,,,,,5.7775,0.0,0.0,0.0,4.0275
1,16,5,,,,,5.285,0.0,0.0,0.0,3.785
1,16,5,,,,,6.96,0.0,0.0,0.0,3.46
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,3.12
1,17,5,,,,,6.875,0.0,0.0,0.0,2.625
1,17,5,,,,,6.7275,0.0,0.0,0.0,1.9775
1,17,5,,,,,6.6,0.0,0.0,0.0,1.35
1,17,5,,,,,8.965,0.0,0.0,0.0,0.715
1,18,5,,,,,8.575,0.0,0.0,0.0,0.325
1,18,5,,,,,9.14,0.0,0.0,0.0,0.14
1,18,5,,,,,8.295,0.0,0.0,0.0,0.045
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.0075
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.045
1,9,6,,,,,5.615,0.0,0.0,0.0,0.115
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.2375
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.4625
1,10,6,,,,,5.14,0.0,0.0,0.0,0.89
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.6625
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.3525
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.235
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.6525
1,11,6,,,,,3.79,0.0,0.0,0.0,4.04
1,11,6,,,,,4.365,0.0,0.0,0.0,4.365
1,12,6,,,,,4.41,0.0,0.0,0.0,4.66
1,12,6,,,,,5.385,0.0,0.0,0.0,4.885
1,12,6,,,,,5.3425,0.0,0.0,0.0,5.0925
1,12,6,,,,,4.505,0.0,0.0,0.0,5.255
1,13,6,,,,,4.3925,0.0,0.0,0.0,5.3925
1,13,6,,,,,4.4475,0.0,0.0,0.0,5.4475
1,13,6,,,,,4.195,0.0,0.0,0.0,5.445
1,13,6,,,,,4.7225,0.0,0.0,0.0,5.4725
1,14,6,,,,,4.4425,0.0,0.0,0.0,5.4425
1,14,6,,,,,5.3575,0.0,0.0,0.0,5.3575
1,14,6,,,,,4.565,0.0,0.0,0.0,5.315
1,14,6,,,,,3.9299999999999997,0.0,0.0,0.0,5.18
1,15,6,,,,,3.79,0.0,0.0,0.0,5.04
1,15,6,,,,,3.8600000000000003,0.0,0.0,0.0,4.86
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.6675
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.4625
1,16,6,,,,,3.205,0.0,0.0,0.0,4.205
1,16,6,,,,,3.6825,0.0,0.0,0.0,3.9325
1,16,6,,,,,3.59,0.0,0.0,0.0,3.59
1,16,6,,,,,3.4775,0.0,0.0,0.0,3.2275
1,17,6,,,,,3.9875,0.0,0.0,0.0,2.7375
1,17,6,,,,,4.0825,0.0,0.0,0.0,2.0825
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.4575
1,17,6,,,,,6.0649999999999995,0.0,0.0,0.0,0.815
1,18,6,,,,,6.135,0.0,0.0,0.0,0.385
1,18,6,,,,,6.41,0.0,0.0,0.0,0.16
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.0625
1,18,6,,,,,7.255,0.0,0.0,0.0,0.005
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.0125
1,10,7,,,,,4.635,0.0,0.0,0.0,0.135
1,10,7,,,,,4.66,0.0,0.0,0.0,0.41
1,10,7,,,,,4.345,0.0,0.0,0.0,0.345
1,10,7,,,,,4.875,0.0,0.0,0.0,0.375
1,11,7,,,,,6.995,0.0,0.0,0.0,0.245
1,11,7,,,,,4.5,0.0,0.0,0.0,0.25
1,11,7,,,,,4.445,0.0,0.0,0.0,0.195
1,11,7,,,,,3.97,0.0,0.0,0.0,0.22
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.2325
1,12,7,,,,,6.195,0.0,0.0,0.0,0.195
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.2325
1,12,7,,,,,4.59,0.0,0.0,0.0,0.34
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.4425
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.5975
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.5475
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.5275
1,14,7,,,,,5.005,0.0,0.0,0.0,0.505
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.4175
1,14,7,,,,,5.41,0.0,0.0,0.0,0.41
1,14,7,,,,,7.26,0.0,0.0,0.0,0.26
1,15,7,,,,,4.285,0.0,0.0,0.0,0.535
1,15,7,,,,,4.045,0.0,0.0,0.0,0.545
1,15,7,,,,,3.42,0.0,0.0,0.0,0.42
1,15,7,,,,,4.65,0.0,0.0,0.0,0.4
1,16,7,,,,,4.725,0.0,0.0,0.0,0.475
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.5125
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.6175
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.2425
1,17,7,,,,,4.855,0.0,0.0,0.0,0.105
1,17,7,,,,,6.55,0.0,0.0,0.0,0.3
1,17,7,,,,,6.37,0.0,0.0,0.0,0.12
1,17,7,,,,,5.495,0.0,0.0,0.0,0.245
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.1875
1,18,7,,,,,6.895,0.0,0.0,0.0,0.145
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.0025
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.0225
1,9,1,,,,,10.305,0.0,0.0,0.0,0.055
1,10,1,,,,,8.075,0.0,0.0,0.0,0.075
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.0875
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.0975
1,10,1,,,,,8.14,0.0,0.0,0.0,0.14
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.1775
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.2525
1,11,1,,,,,8.495,0.0,0.0,0.0,0.245
1,11,1,,,,,9.24,0.0,0.0,0.0,0.24
1,12,1,,,,,10.66,0.0,0.0,0.0,0.41
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.4825
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.5325
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.5625
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.6075
1,13,1,,,,,7.635,0.0,0.0,0.0,0.635
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.9025
1,13,1,,,,,5.915,0.0,0.0,0.0,0.665
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.8075
1,14,1,,,,,6.4,0.0,0.0,0.0,0.65
1,14,1,,,,,5.405,0.0,0.0,0.0,0.655
1,14,1,,,,,5.955,0.0,0.0,0.0,0.705
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.8275
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.7025
1,15,1,,,,,6.405,0.0,0.0,0.0,0.405
1,15,1,,,,,6.35,0.0,0.0,0.0,0.35
1,16,1,,,,,6.585,0.0,0.0,0.0,0.335
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.2925
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.2525
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.3075
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.2125
1,17,1,,,,,7.665,0.0,0.0,0.0,0.165
1,17,1,,,,,7.605,0.0,0.0,0.0,0.105
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.1125
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.1475
1,18,1,,,,,9.815,0.0,0.0,0.0,0.065
1,18,1,,,,,9.755,0.0,0.0,0.0,0.005
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.03
1,9,2,,,,,7.93,0.0,0.0,0.0,0.18
1,9,2,,,,,10.475,0.0,0.0,0.0,0.225
1,10,2,,,,,8.595,0.0,0.0,0.0,0.345
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.5575
1,10,2,,,,,5.875,0.0,0.0,0.0,1.125
1,10,2,,,,,8.095,0.0,0.0,0.0,1.595
1,11,2,,,,,11.605,0.0,0.0,0.0,2.355
1,11,2,,,,,8.475,0.0,0.0,0.0,3.225
1,11,2,,,,,7.5275,0.0,0.0,0.0,3.5275
1,11,2,,,,,7.1175,0.0,0.0,0.0,2.1175
1,12,2,,,,,7.535,0.0,0.0,0.0,1.535
1,12,2,,,,,9.2475,0.0,0.0,0.0,2.7475
1,12,2,,,,,7.005,0.0,0.0,0.0,3.005
1,12,2,,,,,6.3625,0.0,0.0,0.0,4.1125
1,13,2,,,,,7.975,0.0,0.0,0.0,3.975
1,13,2,,,,,8.4825,0.0,0.0,0.0,3.4825
1,13,2,,,,,8.085,0.0,0.0,0.0,2.835
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,2.89
1,14,2,,,,,6.175,0.0,0.0,0.0,4.925
1,14,2,,,,,6.26,0.0,0.0,0.0,4.51
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,3.4975
1,14,2,,,,,4.4025,0.0,0.0,0.0,3.1525
1,15,2,,,,,4.0925,0.0,0.0,0.0,4.3425
1,15,2,,,,,4.1675,0.0,0.0,0.0,3.6675
1,15,2,,,,,6.545,0.0,0.0,0.0,4.045
1,15,2,,,,,4.25,0.0,0.0,0.0,3.75
1,16,2,,,,,4.6825,0.0,0.0,0.0,3.4325
1,16,2,,,,,4.915,0.0,0.0,0.0,2.915
1,16,2,,,,,6.375,0.0,0.0,0.0,0.875
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.6825
1,17,2,,,,,6.83,0.0,0.0,0.0,0.58
1,17,2,,,,,6.045,0.0,0.0,0.0,0.545
1,17,2,,,,,6.675,0.0,0.0,0.0,0.425
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.2825
1,18,2,,,,,9.675,0.0,0.0,0.0,0.175
1,18,2,,,,,9.07,0.0,0.0,0.0,0.07
1,18,2,,,,,7.505,0.0,0.0,0.0,0.005
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.02
1,10,3,,,,,7.505,0.0,0.0,0.0,0.005
1,10,3,,,,,7.27,0.0,0.0,0.0,0.02
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.0625
1,11,3,,,,,10.825,0.0,0.0,0.0,0.075
1,11,3,,,,,7.83,0.0,0.0,0.0,0.08
1,11,3,,,,,7.355,0.0,0.0,0.0,0.105
1,12,3,,,,,8.55,0.0,0.0,0.0,0.3
1,12,3,,,,,10.96,0.0,0.0,0.0,0.21
1,12,3,,,,,6.505,0.0,0.0,0.0,0.505
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.6675
1,13,3,,,,,7.465,0.0,0.0,0.0,0.965
1,13,3,,,,,9.17,0.0,0.0,0.0,0.92
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,2.595
1,13,3,,,,,6.885,0.0,0.0,0.0,3.135
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.6025
1,14,3,,,,,6.65,0.0,0.0,0.0,0.15
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.1925
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.3825
1,15,3,,,,,4.355,0.0,0.0,0.0,0.855
1,15,3,,,,,4.74,0.0,0.0,0.0,2.24
1,15,3,,,,,4.3774999999999995,0.0,0.0,0.0,2.1275
1,15,3,,,,,5.6899999999999995,0.0,0.0,0.0,2.69
1,16,3,,,,,5.4675,0.0,0.0,0.0,4.2175
1,16,3,,,,,5.785,0.0,0.0,0.0,1.535
1,16,3,,,,,6.4825,0.0,0.0,0.0,1.2325
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,3.4225
1,17,3,,,,,5.3825,0.0,0.0,0.0,2.8825
1,17,3,,,,,5.0225,0.0,0.0,0.0,1.7725
1,17,3,,,,,4.945,0.0,0.0,0.0,0.945
1,17,3,,,,,5.745,0.0,0.0,0.0,0.745
1,18,3,,,,,8.92,0.0,0.0,0.0,0.42
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.2275
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.0875
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.0225
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.0025
1,9,4,,,,,6.555,0.0,0.0,0.0,0.055
1,9,4,,,,,5.875,0.0,0.0,0.0,0.125
1,9,4,,,,,8.785,0.0,0.0,0.0,0.285
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.5925
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.1975
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,1.935
1,10,4,,,,,7.055,0.0,0.0,0.0,2.805
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.3375
1,11,4,,,,,7.205,0.0,0.0,0.0,3.705
1,11,4,,,,,7.525,0.0,0.0,0.0,4.025
1,11,4,,,,,6.605,0.0,0.0,0.0,4.355
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.425
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.5475
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,5.155
1,15,4,,,,,6.715,0.0,0.0,0.0,4.965
1,15,4,,,,,6.435,0.0,0.0,0.0,4.685
1,15,4,,,,,5.7275,0.0,0.0,0.0,3.4775
1,16,4,,,,,4.87,0.0,0.0,0.0,2.37
1,16,4,,,,,5.71,0.0,0.0,0.0,3.21
1,16,4,,,,,5.8525,0.0,0.0,0.0,3.1025
1,16,4,,,,,6.7,0.0,0.0,0.0,3.2
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.8225
1,17,4,,,,,7.26,0.0,0.0,0.0,2.26
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.62
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.9075
1,18,4,,,,,12.07,0.0,0.0,0.0,0.32
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.1925
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.0975
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.0125
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.0025
1,9,5,,,,,5.57,0.0,0.0,0.0,0.07
1,9,5,,,,,8.87,0.0,0.0,0.0,0.12
1,10,5,,,,,7.2,0.0,0.0,0.0,0.2
1,10,5,,,,,6.605,0.0,0.0,0.0,0.355
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.3925
1,10,5,,,,,6.785,0.0,0.0,0.0,0.535
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.5275
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.685
1,11,5,,,,,5.84,0.0,0.0,0.0,0.84
1,11,5,,,,,7.015,0.0,0.0,0.0,1.265
1,12,5,,,,,11.6,0.0,0.0,0.0,1.6
1,12,5,,,,,8.7675,0.0,0.0,0.0,1.7675
1,12,5,,,,,7.88,0.0,0.0,0.0,1.38
1,12,5,,,,,7.515,0.0,0.0,0.0,1.515
1,13,5,,,,,7.5975,0.0,0.0,0.0,1.5975
1,13,5,,,,,9.895,0.0,0.0,0.0,1.645
1,13,5,,,,,5.9775,0.0,0.0,0.0,1.7275
1,13,5,,,,,6.5675,0.0,0.0,0.0,1.5675
1,14,5,,,,,6.8025,0.0,0.0,0.0,1.5525
1,14,5,,,,,6.2524999999999995,0.0,0.0,0.0,1.5025
1,14,5,,,,,5.4425,0.0,0.0,0.0,1.4425
1,14,5,,,,,4.715,0.0,0.0,0.0,0.965
1,15,5,,,,,4.05,0.0,0.0,0.0,1.05
1,15,5,,,,,4.745,0.0,0.0,0.0,0.995
1,15,5,,,,,4.455,0.0,0.0,0.0,0.705
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.7875
1,16,5,,,,,4.51,0.0,0.0,0.0,0.76
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.7575
1,16,5,,,,,5.825,0.0,0.0,0.0,0.575
1,16,5,,,,,6.165,0.0,0.0,0.0,0.415
1,17,5,,,,,6.8,0.0,0.0,0.0,0.3
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.1825
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.1875
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.1725
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.1175
1,18,5,,,,,7.285,0.0,0.0,0.0,0.035
1,18,5,,,,,6.76,0.0,0.0,0.0,0.01
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.0225
1,9,6,,,,,4.835,0.0,0.0,0.0,0.085
1,9,6,,,,,5.675,0.0,0.0,0.0,0.175
1,10,6,,,,,4.555,0.0,0.0,0.0,0.805
1,10,6,,,,,4.22,0.0,0.0,0.0,0.72
1,10,6,,,,,5.4025,0.0,0.0,0.0,1.6525
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.4925
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.8925
1,11,6,,,,,4.7375,0.0,0.0,0.0,1.7375
1,11,6,,,,,3.9299999999999997,0.0,0.0,0.0,1.68
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.8325
1,12,6,,,,,3.8674999999999997,0.0,0.0,0.0,2.3675
1,12,6,,,,,4.1899999999999995,0.0,0.0,0.0,1.94
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,3.81
1,12,6,,,,,5.2275,0.0,0.0,0.0,4.9775
1,13,6,,,,,6.7325,0.0,0.0,0.0,5.2325
1,13,6,,,,,4.6875,0.0,0.0,0.0,5.4375
1,13,6,,,,,5.47,0.0,0.0,0.0,5.47
1,13,6,,,,,5.2675,0.0,0.0,0.0,5.5175
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,5.595
1,14,6,,,,,4.9025,0.0,0.0,0.0,5.1525
1,14,6,,,,,4.445,0.0,0.0,0.0,5.445
1,14,6,,,,,5.3325,0.0,0.0,0.0,5.3325
1,15,6,,,,,3.9000000000000004,0.0,0.0,0.0,5.15
1,15,6,,,,,3.745,0.0,0.0,0.0,4.995
1,15,6,,,,,3.0299999999999994,0.0,0.0,0.0,3.28
1,15,6,,,,,3.515,0.0,0.0,0.0,0.765
1,16,6,,,,,6.335,0.0,0.0,0.0,1.585
1,16,6,,,,,4.315,0.0,0.0,0.0,4.065
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
1,16,6,,,,,4.57,0.0,0.0,0.0,3.32
1,17,6,,,,,3.3475,0.0,0.0,0.0,1.8475
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.8875
1,17,6,,,,,5.98,0.0,0.0,0.0,1.48
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.5375
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.4825
1,18,6,,,,,5.985,0.0,0.0,0.0,0.485
1,18,6,,,,,5.87,0.0,0.0,0.0,0.12
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.0225
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.015
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.0225
1,10,7,,,,,4.55,0.0,0.0,0.0,0.05
1,10,7,,,,,5.57,0.0,0.0,0.0,0.07
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.2025
1,10,7,,,,,5.15,0.0,0.0,0.0,0.15
1,11,7,,,,,4.49,0.0,0.0,0.0,0.24
1,11,7,,,,,4.35,0.0,0.0,0.0,0.35
1,11,7,,,,,3.965,0.0,0.0,0.0,0.215
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.2925
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.2075
1,12,7,,,,,6.975,0.0,0.0,0.0,0.225
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.1975
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.2625
1,13,7,,,,,4.54,0.0,0.0,0.0,0.29
1,13,7,,,,,4.105,0.0,0.0,0.0,0.355
1,13,7,,,,,4.56,0.0,0.0,0.0,0.31
1,13,7,,,,,6.83,0.0,0.0,0.0,0.33
1,14,7,,,,,7.11,0.0,0.0,0.0,0.36
1,14,7,,,,,5.075,0.0,0.0,0.0,0.325
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.3425
1,14,7,,,,,4.735,0.0,0.0,0.0,0.235
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.2575
1,15,7,,,,,4.225,0.0,0.0,0.0,0.225
1,15,7,,,,,4.055,0.0,0.0,0.0,0.305
1,15,7,,,,,3.735,0.0,0.0,0.0,0.235
1,16,7,,,,,7.48,0.0,0.0,0.0,0.23
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.2225
1,16,7,,,,,3.715,0.0,0.0,0.0,0.215
1,16,7,,,,,3.97,0.0,0.0,0.0,0.22
1,17,7,,,,,4.225,0.0,0.0,0.0,0.225
1,17,7,,,,,6.83,0.0,0.0,0.0,0.08
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.0425
1,17,7,,,,,7.8,0.0,0.0,0.0,0.05
1,18,7,,,,,7.045,0.0,0.0,0.0,0.045
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.0175
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.0025
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.0575
1,9,1,,,,,6.17,0.0,0.0,0.0,0.17
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.1725
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.2575
1,10,1,,,,,7.515,0.0,0.0,0.0,0.515
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.4425
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.4625
1,11,1,,,,,7.65,0.0,0.0,0.0,0.4
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4825
1,11,1,,,,,8.09,0.0,0.0,0.0,0.34
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.1925
1,12,1,,,,,8.165,0.0,0.0,0.0,0.415
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.83
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8175
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.3125
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.3225
1,16,1,,,,,6.235,0.0,0.0,0.0,0.735
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.2875
1,17,1,,,,,7.12,0.0,0.0,0.0,0.62
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.8175
1,17,1,,,,,7.04,0.0,0.0,0.0,0.29
1,17,1,,,,,6.645,0.0,0.0,0.0,0.145
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.4025
1,18,1,,,,,7.625,0.0,0.0,0.0,0.375
1,18,1,,,,,7.61,0.0,0.0,0.0,0.11
1,18,1,,,,,8.04,0.0,0.0,0.0,0.04
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.0075
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.0475
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.2075
1,9,2,,,,,5.33,0.0,0.0,0.0,0.33
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.1575
1,10,2,,,,,12.87,0.0,0.0,0.0,0.37
1,10,2,,,,,6.42,0.0,0.0,0.0,0.67
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.56
1,11,2,,,,,7.765,0.0,0.0,0.0,1.265
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8575
1,11,2,,,,,7.625,0.0,0.0,0.0,2.375
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.515
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2025
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.29
1,17,2,,,,,6.295,0.0,0.0,0.0,0.795
1,17,2,,,,,5.545,0.0,0.0,0.0,0.795
1,17,2,,,,,6.21,0.0,0.0,0.0,0.46
1,18,2,,,,,7.09,0.0,0.0,0.0,0.09
1,18,2,,,,,7.055,0.0,0.0,0.0,0.055
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.0475
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.0125
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.005
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.0125
1,10,3,,,,,6.57,0.0,0.0,0.0,0.07
1,10,3,,,,,5.795,0.0,0.0,0.0,0.045
1,10,3,,,,,6.09,0.0,0.0,0.0,0.09
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1525
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2175
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.765
1,12,3,,,,,10.344999999999999,0.0,0.0,0.0,4.345
1,12,3,,,,,8.955,0.0,0.0,0.0,4.455
1,12,3,,,,,6.76,0.0,0.0,0.0,4.51
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3375
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.0975
1,16,3,,,,,6.745,0.0,0.0,0.0,0.495
1,16,3,,,,,6.64,0.0,0.0,0.0,1.39
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.7625
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.9875
1,17,3,,,,,8.51,0.0,0.0,0.0,1.51
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.1825
1,17,3,,,,,8.44,0.0,0.0,0.0,0.19
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.0825
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.0525
1,18,3,,,,,9.845,0.0,0.0,0.0,0.095
1,18,3,,,,,9.005,0.0,0.0,0.0,0.005
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.02
1,9,4,,,,,6.115,0.0,0.0,0.0,0.115
1,9,4,,,,,5.24,0.0,0.0,0.0,0.24
1,9,4,,,,,7.67,0.0,0.0,0.0,0.42
1,10,4,,,,,8.365,0.0,0.0,0.0,0.865
1,10,4,,,,,5.79,0.0,0.0,0.0,1.54
1,10,4,,,,,5.33,0.0,0.0,0.0,2.33
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.97
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.335
1,12,4,,,,,10.942499999999999,0.0,0.0,0.0,4.6925
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.1475
1,12,4,,,,,7.69,0.0,0.0,0.0,4.69
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.3725
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.0125
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.965
1,17,4,,,,,5.705,0.0,0.0,0.0,2.455
1,17,4,,,,,6.35,0.0,0.0,0.0,1.85
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.3025
1,18,4,,,,,8.06,0.0,0.0,0.0,0.81
1,18,4,,,,,7.865,0.0,0.0,0.0,0.365
1,18,4,,,,,6.425,0.0,0.0,0.0,0.175
1,18,4,,,,,6.29,0.0,0.0,0.0,0.04
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.0025
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.02
1,9,5,,,,,6.09,0.0,0.0,0.0,0.09
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.1975
