month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,9,5,,,,,5.96,0.0,0.0,0.0,0.46
1,10,5,,,,,9.73,0.0,0.0,0.0,0.98
1,10,5,,,,,6.455,0.0,0.0,0.0,1.705
1,10,5,,,,,5.5125,0.0,0.0,0.0,2.5125
1,10,5,,,,,6.37,0.0,0.0,0.0,3.12
1,11,5,,,,,9.2125,0.0,0.0,0.0,3.4625
1,11,5,,,,,6.87,0.0,0.0,0.0,3.87
1,11,5,,,,,6.7375,0.0,0.0,0.0,4.2375
1,11,5,,,,,7.83,0.0,0.0,0.0,4.58
1,12,5,,,,,9.120000000000001,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.255
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.3725
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.585
1,14,5,,,,,6.055,0.0,0.0,0.0,5.555
1,14,5,,,,,5.465,0.0,0.0,0.0,5.465
1,14,5,,,,,5.9125,0.0,0.0,0.0,5.4125
1,15,5,,,,,5.795,0.0,0.0,0.0,5.295
1,15,5,,,,,5.8575,0.0,0.0,0.0,5.1075
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.8275
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.7525
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.4875
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.38
1,17,5,,,,,5.005,0.0,0.0,0.0,3.005
1,17,5,,,,,5.7325,0.0,0.0,0.0,2.4825
1,17,5,,,,,5.99,0.0,0.0,0.0,1.49
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.2475
1,18,5,,,,,8.405,0.0,0.0,0.0,0.655
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.3425
1,18,5,,,,,7.695,0.0,0.0,0.0,0.195
1,18,5,,,,,7.325,0.0,0.0,0.0,0.075
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.0025
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.0125
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.0625
2,10,6,,,,,3.19,0.0,0.0,0.0,0.19
2,10,6,,,,,3.945,0.0,0.0,0.0,0.195
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.7725
2,11,6,,,,,4.045,0.0,0.0,0.0,2.045
2,11,6,,,,,3.7800000000000002,0.0,0.0,0.0,1.78
2,11,6,,,,,3.795,0.0,0.0,0.0,2.045
2,12,6,,,,,3.855,0.0,0.0,0.0,1.605
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.595
2,13,6,,,,,4.035,0.0,0.0,0.0,1.535
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.755
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.76
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.84
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7875
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.43
2,16,6,,,,,5.96,0.0,0.0,0.0,0.46
2,17,6,,,,,3.9074999999999998,0.0,0.0,0.0,0.4075
2,17,6,,,,,4.405,0.0,0.0,0.0,0.405
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.5625
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.3725
2,18,6,,,,,8.005,0.0,0.0,0.0,0.255
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.3225
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.1475
2,18,6,,,,,6.275,0.0,0.0,0.0,0.025
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.0175
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.0575
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.0975
2,10,7,,,,,4.56,0.0,0.0,0.0,0.06
2,10,7,,,,,4.055,0.0,0.0,0.0,0.305
2,10,7,,,,,3.635,0.0,0.0,0.0,0.635
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.7825
2,11,7,,,,,9.0,0.0,0.0,0.0,1.5
2,11,7,,,,,5.93,0.0,0.0,0.0,1.43
2,11,7,,,,,5.5125,0.0,0.0,0.0,1.7625
2,12,7,,,,,5.1125,0.0,0.0,0.0,4.6125
2,12,7,,,,,7.385,0.0,0.0,0.0,5.385
2,12,7,,,,,4.3525,0.0,0.0,0.0,5.6025
2,12,7,,,,,4.28,0.0,0.0,0.0,4.78
2,13,7,,,,,4.2675,0.0,0.0,0.0,5.7675
2,13,7,,,,,5.7525,0.0,0.0,0.0,6.0025
2,13,7,,,,,6.4325,0.0,0.0,0.0,5.9325
2,13,7,,,,,4.2,0.0,0.0,0.0,5.95
2,14,7,,,,,4.775,0.0,0.0,0.0,6.025
2,14,7,,,,,5.235,0.0,0.0,0.0,5.485
2,14,7,,,,,8.0275,0.0,0.0,0.0,5.7775
2,14,7,,,,,5.345,0.0,0.0,0.0,5.595
2,15,7,,,,,5.1925,0.0,0.0,0.0,5.4425
2,15,7,,,,,4.1075,0.0,0.0,0.0,5.3575
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,4.775
2,15,7,,,,,3.955,0.0,0.0,0.0,4.705
2,16,7,,,,,4.07,0.0,0.0,0.0,4.57
2,16,7,,,,,3.7474999999999996,0.0,0.0,0.0,4.2475
2,16,7,,,,,4.165,0.0,0.0,0.0,3.915
2,16,7,,,,,6.795,0.0,0.0,0.0,3.545
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,3.2025
2,17,7,,,,,5.6475,0.0,0.0,0.0,2.6475
2,17,7,,,,,4.365,0.0,0.0,0.0,2.115
2,17,7,,,,,6.2575,0.0,0.0,0.0,1.5075
2,18,7,,,,,5.5175,0.0,0.0,0.0,1.0175
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.5125
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.2225
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.0725
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.0075
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.04
2,9,1,,,,,5.87,0.0,0.0,0.0,0.12
2,9,1,,,,,5.005,0.0,0.0,0.0,0.255
2,9,1,,,,,6.335,0.0,0.0,0.0,0.585
2,10,1,,,,,7.51,0.0,0.0,0.0,1.26
2,10,1,,,,,6.51,0.0,0.0,0.0,2.01
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,2.81
2,10,1,,,,,4.995,0.0,0.0,0.0,3.245
2,11,1,,,,,6.87,0.0,0.0,0.0,3.62
2,11,1,,,,,10.9625,0.0,0.0,0.0,3.9625
2,11,1,,,,,8.33,0.0,0.0,0.0,4.33
2,11,1,,,,,7.93,0.0,0.0,0.0,4.68
2,12,1,,,,,5.725,0.0,0.0,0.0,4.975
2,12,1,,,,,5.96,0.0,0.0,0.0,5.21
2,12,1,,,,,6.9025,0.0,0.0,0.0,5.4025
2,12,1,,,,,7.255,0.0,0.0,0.0,5.505
2,13,1,,,,,6.5575,0.0,0.0,0.0,5.5575
2,13,1,,,,,9.8675,0.0,0.0,0.0,5.6175
2,13,1,,,,,7.4575,0.0,0.0,0.0,5.7075
2,13,1,,,,,7.1875,0.0,0.0,0.0,5.6875
2,14,1,,,,,5.9525,0.0,0.0,0.0,5.7025
2,14,1,,,,,6.3325,0.0,0.0,0.0,5.5825
2,14,1,,,,,5.6075,0.0,0.0,0.0,5.6075
2,14,1,,,,,5.7325,0.0,0.0,0.0,5.4825
2,15,1,,,,,4.34,0.0,0.0,0.0,5.34
2,15,1,,,,,5.605,0.0,0.0,0.0,5.105
2,15,1,,,,,8.4875,0.0,0.0,0.0,4.9875
2,15,1,,,,,6.715,0.0,0.0,0.0,4.715
2,16,1,,,,,6.6925,0.0,0.0,0.0,4.4425
2,16,1,,,,,5.4075,0.0,0.0,0.0,4.1575
2,16,1,,,,,6.085,0.0,0.0,0.0,3.835
2,16,1,,,,,6.26,0.0,0.0,0.0,3.51
2,17,1,,,,,5.635,0.0,0.0,0.0,3.135
2,17,1,,,,,6.9575,0.0,0.0,0.0,2.7075
2,17,1,,,,,5.91,0.0,0.0,0.0,2.16
2,17,1,,,,,7.5625,0.0,0.0,0.0,1.5625
2,18,1,,,,,8.53,0.0,0.0,0.0,1.03
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.5725
2,18,1,,,,,7.28,0.0,0.0,0.0,0.28
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.1175
2,19,1,,,,,7.265,0.0,0.0,0.0,0.015
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.0025
2,9,2,,,,,5.565,0.0,0.0,0.0,0.065
2,9,2,,,,,6.17,0.0,0.0,0.0,0.17
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.2775
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.3325
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.6325
2,10,2,,,,,7.015,0.0,0.0,0.0,1.265
2,10,2,,,,,6.3149999999999995,0.0,0.0,0.0,2.065
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,3.095
2,11,2,,,,,6.77,0.0,0.0,0.0,3.52
2,11,2,,,,,9.79,0.0,0.0,0.0,3.79
2,11,2,,,,,7.14,0.0,0.0,0.0,4.39
2,11,2,,,,,7.495,0.0,0.0,0.0,4.995
2,12,2,,,,,7.5425,0.0,0.0,0.0,5.0425
2,12,2,,,,,6.9675,0.0,0.0,0.0,4.2175
2,12,2,,,,,7.13,0.0,0.0,0.0,2.13
2,12,2,,,,,6.885,0.0,0.0,0.0,2.385
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.6025
2,13,2,,,,,7.605,0.0,0.0,0.0,5.105
2,13,2,,,,,6.32,0.0,0.0,0.0,4.07
2,13,2,,,,,6.98,0.0,0.0,0.0,3.98
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.6975
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.7575
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.655
2,14,2,,,,,6.225,0.0,0.0,0.0,2.225
2,15,2,,,,,5.025,0.0,0.0,0.0,2.275
2,15,2,,,,,5.1825,0.0,0.0,0.0,5.4325
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.7925
2,15,2,,,,,4.9025,0.0,0.0,0.0,4.4025
2,16,2,,,,,5.3025,0.0,0.0,0.0,3.0525
2,16,2,,,,,5.8875,0.0,0.0,0.0,2.1375
2,16,2,,,,,6.305,0.0,0.0,0.0,2.055
2,16,2,,,,,6.54,0.0,0.0,0.0,3.29
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,3.2975
2,17,2,,,,,8.975,0.0,0.0,0.0,2.225
2,17,2,,,,,8.0,0.0,0.0,0.0,1.0
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.7075
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.5425
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.2775
2,18,2,,,,,8.185,0.0,0.0,0.0,0.185
2,18,2,,,,,8.815,0.0,0.0,0.0,0.065
2,19,2,,,,,8.255,0.0,0.0,0.0,0.005
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.045
2,9,3,,,,,6.88,0.0,0.0,0.0,0.13
2,9,3,,,,,5.79,0.0,0.0,0.0,0.29
2,9,3,,,,,6.71,0.0,0.0,0.0,0.71
2,10,3,,,,,5.6525,0.0,0.0,0.0,1.4025
2,10,3,,,,,5.325,0.0,0.0,0.0,2.075
2,10,3,,,,,5.52,0.0,0.0,0.0,2.77
2,10,3,,,,,6.01,0.0,0.0,0.0,3.26
2,11,3,,,,,9.3475,0.0,0.0,0.0,3.5975
2,11,3,,,,,6.8,0.0,0.0,0.0,4.05
2,11,3,,,,,6.385,0.0,0.0,0.0,4.385
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,4.825
2,12,3,,,,,7.3775,0.0,0.0,0.0,5.1275
2,12,3,,,,,4.81,0.0,0.0,0.0,5.31
2,12,3,,,,,6.18,0.0,0.0,0.0,5.43
2,12,3,,,,,6.1,0.0,0.0,0.0,5.6
2,13,3,,,,,7.5,0.0,0.0,0.0,5.75
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,5.815
2,13,3,,,,,5.85,0.0,0.0,0.0,5.85
2,13,3,,,,,5.3175,0.0,0.0,0.0,5.8175
2,14,3,,,,,4.8,0.0,0.0,0.0,5.8
2,14,3,,,,,6.705,0.0,0.0,0.0,5.705
2,14,3,,,,,6.11,0.0,0.0,0.0,5.61
2,14,3,,,,,5.7375,0.0,0.0,0.0,5.4875
2,15,3,,,,,4.8425,0.0,0.0,0.0,5.3425
2,15,3,,,,,6.115,0.0,0.0,0.0,5.115
2,15,3,,,,,5.16,0.0,0.0,0.0,4.91
2,15,3,,,,,6.1775,0.0,0.0,0.0,4.6775
2,16,3,,,,,6.8775,0.0,0.0,0.0,4.3775
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,4.12
2,16,3,,,,,4.945,0.0,0.0,0.0,3.945
2,16,3,,,,,5.4875,0.0,0.0,0.0,3.7375
2,17,3,,,,,5.8175,0.0,0.0,0.0,3.3175
2,17,3,,,,,6.285,0.0,0.0,0.0,2.785
2,17,3,,,,,8.4375,0.0,0.0,0.0,2.1875
2,17,3,,,,,6.9399999999999995,0.0,0.0,0.0,1.69
2,18,3,,,,,7.635,0.0,0.0,0.0,1.135
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.6625
2,18,3,,,,,7.24,0.0,0.0,0.0,0.24
2,18,3,,,,,6.815,0.0,0.0,0.0,0.065
2,19,3,,,,,5.76,0.0,0.0,0.0,0.01
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.0625
2,9,4,,,,,6.185,0.0,0.0,0.0,0.185
2,9,4,,,,,6.31,0.0,0.0,0.0,0.31
2,9,4,,,,,5.68,0.0,0.0,0.0,0.43
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.6675
2,10,4,,,,,6.2125,0.0,0.0,0.0,0.9625
2,10,4,,,,,6.39,0.0,0.0,0.0,1.14
2,10,4,,,,,7.34,0.0,0.0,0.0,1.59
2,11,4,,,,,10.495000000000001,0.0,0.0,0.0,1.995
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.8825
2,11,4,,,,,6.83,0.0,0.0,0.0,2.08
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,2.765
2,12,4,,,,,7.1875,0.0,0.0,0.0,3.1875
2,12,4,,,,,8.99,0.0,0.0,0.0,3.74
2,12,4,,,,,6.49,0.0,0.0,0.0,3.24
2,12,4,,,,,5.8975,0.0,0.0,0.0,3.3975
2,13,4,,,,,6.7825,0.0,0.0,0.0,4.2825
2,13,4,,,,,10.065000000000001,0.0,0.0,0.0,4.565
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,4.31
2,13,4,,,,,6.9675,0.0,0.0,0.0,4.4675
2,14,4,,,,,6.55,0.0,0.0,0.0,4.8
2,14,4,,,,,7.095,0.0,0.0,0.0,4.845
2,14,4,,,,,6.265,0.0,0.0,0.0,4.765
2,14,4,,,,,5.1775,0.0,0.0,0.0,4.6775
2,15,4,,,,,5.2425,0.0,0.0,0.0,4.7425
2,15,4,,,,,4.8325,0.0,0.0,0.0,4.5825
2,15,4,,,,,6.125,0.0,0.0,0.0,2.875
2,15,4,,,,,8.035,0.0,0.0,0.0,2.035
2,16,4,,,,,6.79,0.0,0.0,0.0,1.79
2,16,4,,,,,6.5625,0.0,0.0,0.0,1.8125
2,16,4,,,,,5.3325,0.0,0.0,0.0,2.0825
2,16,4,,,,,4.95,0.0,0.0,0.0,3.2
2,17,4,,,,,5.7875,0.0,0.0,0.0,3.0375
2,17,4,,,,,5.12,0.0,0.0,0.0,2.12
2,17,4,,,,,4.9925,0.0,0.0,0.0,0.9925
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.8075
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.5575
2,18,4,,,,,8.525,0.0,0.0,0.0,0.275
2,18,4,,,,,6.895,0.0,0.0,0.0,0.145
2,18,4,,,,,7.295,0.0,0.0,0.0,0.045
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.0075
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.0425
2,9,5,,,,,6.37,0.0,0.0,0.0,0.12
2,9,5,,,,,8.26,0.0,0.0,0.0,0.26
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.2275
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.5225
2,10,5,,,,,5.22,0.0,0.0,0.0,0.97
2,10,5,,,,,6.475,0.0,0.0,0.0,0.725
2,11,5,,,,,7.355,0.0,0.0,0.0,1.105
2,11,5,,,,,8.0,0.0,0.0,0.0,1.25
2,11,5,,,,,7.45,0.0,0.0,0.0,3.95
2,11,5,,,,,8.7475,0.0,0.0,0.0,2.9975
2,12,5,,,,,7.6925,0.0,0.0,0.0,4.6925
2,12,5,,,,,6.4,0.0,0.0,0.0,4.4
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,2.2025
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,3.095
2,13,5,,,,,6.335,0.0,0.0,0.0,1.335
2,13,5,,,,,6.88,0.0,0.0,0.0,2.88
2,13,5,,,,,6.9725,0.0,0.0,0.0,4.4725
2,13,5,,,,,6.9375,0.0,0.0,0.0,3.9375
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.7175
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.475
2,15,5,,,,,6.805,0.0,0.0,0.0,1.055
2,15,5,,,,,6.6899999999999995,0.0,0.0,0.0,3.44
2,15,5,,,,,6.905,0.0,0.0,0.0,4.905
2,16,5,,,,,6.63,0.0,0.0,0.0,4.88
2,16,5,,,,,5.955,0.0,0.0,0.0,1.955
2,16,5,,,,,5.45,0.0,0.0,0.0,4.2
2,16,5,,,,,5.5024999999999995,0.0,0.0,0.0,3.7525
2,17,5,,,,,5.67,0.0,0.0,0.0,3.42
2,17,5,,,,,7.075,0.0,0.0,0.0,2.825
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.6175
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.1075
2,18,5,,,,,8.1,0.0,0.0,0.0,0.35
2,18,5,,,,,8.4,0.0,0.0,0.0,0.15
2,18,5,,,,,9.04,0.0,0.0,0.0,0.04
2,19,5,,,,,9.005,0.0,0.0,0.0,0.005
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.0025
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.0625
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.1425
2,9,6,,,,,5.395,0.0,0.0,0.0,0.395
2,9,6,,,,,4.7175,0.0,0.0,0.0,0.9675
2,10,6,,,,,4.4775,0.0,0.0,0.0,1.9775
2,10,6,,,,,4.855,0.0,0.0,0.0,2.105
2,10,6,,,,,3.8100000000000005,0.0,0.0,0.0,3.06
2,10,6,,,,,7.385,0.0,0.0,0.0,3.385
2,11,6,,,,,5.2075,0.0,0.0,0.0,3.7075
2,11,6,,,,,4.955,0.0,0.0,0.0,4.205
2,11,6,,,,,4.7225,0.0,0.0,0.0,3.9725
2,11,6,,,,,6.265,0.0,0.0,0.0,4.765
2,12,6,,,,,4.9875,0.0,0.0,0.0,4.7375
2,12,6,,,,,3.3899999999999997,0.0,0.0,0.0,4.89
2,12,6,,,,,3.755,0.0,0.0,0.0,3.755
2,12,6,,,,,4.12,0.0,0.0,0.0,5.37
2,13,6,,,,,7.0575,0.0,0.0,0.0,3.8075
2,13,6,,,,,3.8550000000000004,0.0,0.0,0.0,2.855
2,13,6,,,,,4.33,0.0,0.0,0.0,2.83
2,13,6,,,,,4.42,0.0,0.0,0.0,2.42
2,14,6,,,,,3.85,0.0,0.0,0.0,1.85
2,14,6,,,,,6.75,0.0,0.0,0.0,2.5
2,14,6,,,,,5.7075,0.0,0.0,0.0,2.7075
2,14,6,,,,,4.605,0.0,0.0,0.0,2.355
2,15,6,,,,,4.505,0.0,0.0,0.0,2.005
2,15,6,,,,,3.365,0.0,0.0,0.0,1.865
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.7475
2,15,6,,,,,2.975,0.0,0.0,0.0,1.725
2,16,6,,,,,2.955,0.0,0.0,0.0,1.455
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.9325
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.8175
2,16,6,,,,,4.23,0.0,0.0,0.0,0.73
2,17,6,,,,,5.42,0.0,0.0,0.0,0.67
2,17,6,,,,,6.45,0.0,0.0,0.0,0.7
2,17,6,,,,,6.15,0.0,0.0,0.0,0.9
2,17,6,,,,,5.7,0.0,0.0,0.0,0.45
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.2325
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.1125
2,18,6,,,,,6.805,0.0,0.0,0.0,0.055
2,18,6,,,,,6.27,0.0,0.0,0.0,0.02
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.0025
2,9,7,,,,,4.79,0.0,0.0,0.0,0.04
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.0675
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.0925
2,10,7,,,,,4.095,0.0,0.0,0.0,0.095
2,10,7,,,,,4.11,0.0,0.0,0.0,0.11
2,11,7,,,,,9.36,0.0,0.0,0.0,0.11
2,11,7,,,,,6.585,0.0,0.0,0.0,0.085
2,11,7,,,,,6.07,0.0,0.0,0.0,0.07
2,11,7,,,,,6.575,0.0,0.0,0.0,0.075
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.0775
2,12,7,,,,,5.34,0.0,0.0,0.0,0.09
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.1375
2,12,7,,,,,4.45,0.0,0.0,0.0,0.2
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.1625
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.1175
2,13,7,,,,,4.11,0.0,0.0,0.0,0.11
2,13,7,,,,,4.595,0.0,0.0,0.0,0.095
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.1325
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.1475
2,14,7,,,,,5.22,0.0,0.0,0.0,0.22
2,14,7,,,,,5.66,0.0,0.0,0.0,0.16
2,15,7,,,,,4.445,0.0,0.0,0.0,0.695
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.76
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.46
2,17,7,,,,,4.455,0.0,0.0,0.0,0.455
2,17,7,,,,,4.855,0.0,0.0,0.0,0.355
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.4025
2,18,7,,,,,6.59,0.0,0.0,0.0,0.34
2,18,7,,,,,7.48,0.0,0.0,0.0,0.23
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.1275
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.0325
2,19,7,,,,,6.005,0.0,0.0,0.0,0.005
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.035
2,9,1,,,,,5.06,0.0,0.0,0.0,0.06
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.0925
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.1475
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.2425
2,10,1,,,,,7.5375,0.0,0.0,0.0,1.0375
2,11,1,,,,,7.57,0.0,0.0,0.0,0.82
2,11,1,,,,,6.8774999999999995,0.0,0.0,0.0,1.1275
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.2925
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.2425
2,12,1,,,,,6.13,0.0,0.0,0.0,1.13
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.2025
2,12,1,,,,,6.155,0.0,0.0,0.0,1.905
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.4525
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.0525
2,14,1,,,,,6.725,0.0,0.0,0.0,1.225
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.4425
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.8475
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
2,15,1,,,,,6.13,0.0,0.0,0.0,5.63
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.6225
2,17,1,,,,,6.275,0.0,0.0,0.0,1.275
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.8475
2,17,1,,,,,6.02,0.0,0.0,0.0,0.77
2,18,1,,,,,8.05,0.0,0.0,0.0,0.55
2,18,1,,,,,8.285,0.0,0.0,0.0,0.535
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.2275
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.0675
2,19,1,,,,,6.265,0.0,0.0,0.0,0.015
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.02
2,9,2,,,,,5.36,0.0,0.0,0.0,0.11
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.2325
2,9,2,,,,,5.6,0.0,0.0,0.0,0.35
2,9,2,,,,,5.415,0.0,0.0,0.0,0.415
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.3575
2,10,2,,,,,6.66,0.0,0.0,0.0,0.41
2,10,2,,,,,6.7,0.0,0.0,0.0,0.45
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.3075
2,11,2,,,,,7.285,0.0,0.0,0.0,0.785
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.8875
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.7325
2,11,2,,,,,4.96,0.0,0.0,0.0,0.71
2,12,2,,,,,5.14,0.0,0.0,0.0,0.64
2,12,2,,,,,9.625,0.0,0.0,0.0,0.875
2,12,2,,,,,6.755,0.0,0.0,0.0,0.755
2,12,2,,,,,6.5575,0.0,0.0,0.0,1.0575
2,13,2,,,,,6.4775,0.0,0.0,0.0,1.2275
2,13,2,,,,,6.6025,0.0,0.0,0.0,1.1025
2,13,2,,,,,5.865,0.0,0.0,0.0,1.615
2,13,2,,,,,6.0625,0.0,0.0,0.0,2.8125
2,14,2,,,,,6.955,0.0,0.0,0.0,1.705
2,14,2,,,,,7.84,0.0,0.0,0.0,1.34
2,14,2,,,,,5.38,0.0,0.0,0.0,1.13
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.81
2,15,2,,,,,4.225,0.0,0.0,0.0,0.725
2,15,2,,,,,5.7775,0.0,0.0,0.0,1.0275
2,15,2,,,,,5.0825,0.0,0.0,0.0,1.0825
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.2275
2,16,2,,,,,7.28,0.0,0.0,0.0,1.03
2,16,2,,,,,6.13,0.0,0.0,0.0,1.13
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.4525
2,16,2,,,,,5.9225,0.0,0.0,0.0,1.1725
2,17,2,,,,,6.4825,0.0,0.0,0.0,0.9825
2,17,2,,,,,7.345,0.0,0.0,0.0,1.095
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.2275
2,17,2,,,,,6.905,0.0,0.0,0.0,0.405
2,18,2,,,,,7.68,0.0,0.0,0.0,0.18
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.1875
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.0275
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.0225
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.0425
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.0025
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.12
2,9,3,,,,,5.265,0.0,0.0,0.0,0.265
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.6325
2,9,3,,,,,6.07,0.0,0.0,0.0,0.57
2,10,3,,,,,9.085,0.0,0.0,0.0,0.585
2,10,3,,,,,6.05,0.0,0.0,0.0,1.3
2,10,3,,,,,4.89,0.0,0.0,0.0,1.14
2,10,3,,,,,7.2575,0.0,0.0,0.0,3.5075
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.7825
2,11,3,,,,,5.8925,0.0,0.0,0.0,4.1425
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.5125
2,11,3,,,,,7.145,0.0,0.0,0.0,4.895
2,12,3,,,,,7.46,0.0,0.0,0.0,5.21
2,12,3,,,,,7.145,0.0,0.0,0.0,5.395
2,12,3,,,,,6.82,0.0,0.0,0.0,5.57
2,12,3,,,,,6.96,0.0,0.0,0.0,5.71
2,13,3,,,,,6.07,0.0,0.0,0.0,5.82
2,13,3,,,,,6.6675,0.0,0.0,0.0,5.9175
2,13,3,,,,,6.21,0.0,0.0,0.0,4.21
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.7975
2,14,3,,,,,5.34,0.0,0.0,0.0,5.34
2,14,3,,,,,6.1375,0.0,0.0,0.0,4.1375
2,14,3,,,,,4.5075,0.0,0.0,0.0,5.0075
2,14,3,,,,,5.8625,0.0,0.0,0.0,5.3625
2,15,3,,,,,7.23,0.0,0.0,0.0,4.48
2,15,3,,,,,5.8675,0.0,0.0,0.0,4.1175
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.3825
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.39
2,16,3,,,,,6.475,0.0,0.0,0.0,2.475
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.4875
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.0675
2,16,3,,,,,6.83,0.0,0.0,0.0,1.08
2,17,3,,,,,6.005,0.0,0.0,0.0,1.005
2,17,3,,,,,6.58,0.0,0.0,0.0,0.83
2,17,3,,,,,7.095,0.0,0.0,0.0,0.595
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.5425
2,18,3,,,,,8.405,0.0,0.0,0.0,0.405
2,18,3,,,,,8.045,0.0,0.0,0.0,0.295
2,18,3,,,,,7.43,0.0,0.0,0.0,0.18
2,18,3,,,,,6.63,0.0,0.0,0.0,0.13
2,19,3,,,,,6.29,0.0,0.0,0.0,0.04
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.0425
2,9,4,,,,,6.31,0.0,0.0,0.0,0.06
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.1575
2,9,4,,,,,5.63,0.0,0.0,0.0,0.38
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.5375
2,10,4,,,,,7.75,0.0,0.0,0.0,0.5
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.4525
2,10,4,,,,,8.14,0.0,0.0,0.0,0.64
2,11,4,,,,,8.465,0.0,0.0,0.0,0.715
2,11,4,,,,,8.08,0.0,0.0,0.0,0.83
2,11,4,,,,,6.905,0.0,0.0,0.0,1.155
2,11,4,,,,,5.725,0.0,0.0,0.0,1.225
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.885
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.9675
2,13,4,,,,,9.4,0.0,0.0,0.0,2.15
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.235
2,14,4,,,,,7.2,0.0,0.0,0.0,1.45
2,14,4,,,,,6.675,0.0,0.0,0.0,1.675
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.3725
2,14,4,,,,,5.62,0.0,0.0,0.0,3.62
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,2.0775
2,15,4,,,,,5.895,0.0,0.0,0.0,1.645
2,15,4,,,,,6.165,0.0,0.0,0.0,1.415
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.6575
2,16,4,,,,,5.43,0.0,0.0,0.0,1.93
2,16,4,,,,,6.95,0.0,0.0,0.0,2.95
2,16,4,,,,,7.575,0.0,0.0,0.0,1.075
2,16,4,,,,,6.965,0.0,0.0,0.0,0.715
2,17,4,,,,,6.47,0.0,0.0,0.0,0.72
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.8975
2,17,4,,,,,7.485,0.0,0.0,0.0,0.485
2,17,4,,,,,8.065,0.0,0.0,0.0,0.315
2,18,4,,,,,8.26,0.0,0.0,0.0,0.26
2,18,4,,,,,8.19,0.0,0.0,0.0,0.19
2,18,4,,,,,8.37,0.0,0.0,0.0,0.12
2,18,4,,,,,7.095,0.0,0.0,0.0,0.095
2,19,4,,,,,5.795,0.0,0.0,0.0,0.045
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.0025
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.005
2,9,5,,,,,5.345,0.0,0.0,0.0,0.095
2,9,5,,,,,6.655,0.0,0.0,0.0,0.155
2,9,5,,,,,6.28,0.0,0.0,0.0,0.28
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.2425
2,10,5,,,,,9.65,0.0,0.0,0.0,0.4
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.8225
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.5875
2,10,5,,,,,5.4225,0.0,0.0,0.0,0.9225
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.4725
2,11,5,,,,,7.885,0.0,0.0,0.0,1.635
2,11,5,,,,,7.5175,0.0,0.0,0.0,2.2675
2,11,5,,,,,7.915,0.0,0.0,0.0,1.665
2,12,5,,,,,7.9725,0.0,0.0,0.0,1.2225
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.5875
2,12,5,,,,,7.49,0.0,0.0,0.0,1.74
2,12,5,,,,,9.61,0.0,0.0,0.0,1.36
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.4325
2,13,5,,,,,8.08,0.0,0.0,0.0,1.58
2,13,5,,,,,7.6125,0.0,0.0,0.0,2.6125
2,13,5,,,,,6.16,0.0,0.0,0.0,2.91
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.9675
2,14,5,,,,,7.6,0.0,0.0,0.0,1.6
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,2.12
2,14,5,,,,,6.3,0.0,0.0,0.0,1.3
2,15,5,,,,,5.205,0.0,0.0,0.0,1.205
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.7375
2,15,5,,,,,4.1775,0.0,0.0,0.0,1.9275
2,15,5,,,,,5.18,0.0,0.0,0.0,1.68
2,16,5,,,,,5.795,0.0,0.0,0.0,1.295
2,16,5,,,,,6.04,0.0,0.0,0.0,1.79
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,2.845
2,16,5,,,,,5.665,0.0,0.0,0.0,3.415
2,17,5,,,,,5.6025,0.0,0.0,0.0,2.1025
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,3.095
2,17,5,,,,,6.6875,0.0,0.0,0.0,1.1875
2,17,5,,,,,5.99,0.0,0.0,0.0,0.74
2,18,5,,,,,7.045,0.0,0.0,0.0,0.795
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.3875
2,18,5,,,,,6.565,0.0,0.0,0.0,0.315
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.1275
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.0425
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.0025
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.005
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.0725
2,9,6,,,,,5.66,0.0,0.0,0.0,0.16
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.2925
2,9,6,,,,,5.075,0.0,0.0,0.0,0.325
2,10,6,,,,,4.48,0.0,0.0,0.0,0.48
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.5075
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.6825
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.7275
2,11,6,,,,,4.415,0.0,0.0,0.0,0.665
2,11,6,,,,,4.35,0.0,0.0,0.0,0.6
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.7725
2,11,6,,,,,4.42,0.0,0.0,0.0,0.67
2,12,6,,,,,5.25,0.0,0.0,0.0,0.5
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.4775
