month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,12,6,,,,,4.46,0.0,0.0,0.0,0.46
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.56
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.5925
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.6325
2,13,6,,,,,4.5024999999999995,0.0,0.0,0.0,1.0025
2,13,6,,,,,4.95,0.0,0.0,0.0,1.7
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.4525
2,14,6,,,,,6.77,0.0,0.0,0.0,2.77
2,14,6,,,,,5.67,0.0,0.0,0.0,1.17
2,14,6,,,,,6.175,0.0,0.0,0.0,0.675
2,15,6,,,,,5.945,0.0,0.0,0.0,0.695
2,15,6,,,,,5.65,0.0,0.0,0.0,0.9
2,15,6,,,,,4.59,0.0,0.0,0.0,1.34
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.6025
2,16,6,,,,,4.8575,0.0,0.0,0.0,1.3575
2,16,6,,,,,3.84,0.0,0.0,0.0,0.84
2,16,6,,,,,3.215,0.0,0.0,0.0,0.465
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.3925
2,17,6,,,,,4.63,0.0,0.0,0.0,0.88
2,17,6,,,,,4.52,0.0,0.0,0.0,1.02
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.2575
2,17,6,,,,,6.365,0.0,0.0,0.0,0.365
2,18,6,,,,,7.135,0.0,0.0,0.0,0.135
2,18,6,,,,,7.37,0.0,0.0,0.0,0.12
2,18,6,,,,,7.61,0.0,0.0,0.0,0.11
2,18,6,,,,,6.055,0.0,0.0,0.0,0.055
2,19,6,,,,,6.01,0.0,0.0,0.0,0.01
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.01
2,9,7,,,,,5.83,0.0,0.0,0.0,0.08
2,10,7,,,,,5.15,0.0,0.0,0.0,0.15
2,10,7,,,,,4.14,0.0,0.0,0.0,0.14
2,10,7,,,,,3.625,0.0,0.0,0.0,0.125
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.2075
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.2225
2,11,7,,,,,4.715,0.0,0.0,0.0,0.465
2,11,7,,,,,4.55,0.0,0.0,0.0,0.55
2,11,7,,,,,4.105,0.0,0.0,0.0,1.105
2,12,7,,,,,5.64,0.0,0.0,0.0,1.39
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.2725
2,12,7,,,,,4.54,0.0,0.0,0.0,1.04
2,12,7,,,,,4.16,0.0,0.0,0.0,1.91
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,6.105
2,14,7,,,,,5.57,0.0,0.0,0.0,6.07
2,14,7,,,,,4.99,0.0,0.0,0.0,5.99
2,14,7,,,,,4.84,0.0,0.0,0.0,5.84
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.6675
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.5075
2,15,7,,,,,4.61,0.0,0.0,0.0,5.11
2,15,7,,,,,4.125,0.0,0.0,0.0,4.125
2,16,7,,,,,5.36,0.0,0.0,0.0,4.61
2,16,7,,,,,4.3275,0.0,0.0,0.0,4.0775
2,16,7,,,,,4.31,0.0,0.0,0.0,4.06
2,16,7,,,,,3.9475,0.0,0.0,0.0,3.9475
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.5875
2,17,7,,,,,4.575,0.0,0.0,0.0,3.075
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.7775
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.2575
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.6675
2,18,7,,,,,5.9,0.0,0.0,0.0,1.15
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.7175
2,18,7,,,,,5.83,0.0,0.0,0.0,0.33
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.1175
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.0275
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.01
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.0675
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.2075
2,9,1,,,,,6.265,0.0,0.0,0.0,0.265
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.4275
2,9,1,,,,,5.3149999999999995,0.0,0.0,0.0,0.565
2,10,1,,,,,6.395,0.0,0.0,0.0,0.645
2,10,1,,,,,6.4125,0.0,0.0,0.0,0.9125
2,10,1,,,,,6.255,0.0,0.0,0.0,1.505
2,10,1,,,,,6.695,0.0,0.0,0.0,1.695
2,11,1,,,,,6.57,0.0,0.0,0.0,1.32
2,11,1,,,,,6.4775,0.0,0.0,0.0,1.4775
2,11,1,,,,,7.3925,0.0,0.0,0.0,3.6425
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,4.06
2,12,1,,,,,8.5025,0.0,0.0,0.0,2.2525
2,12,1,,,,,8.545,0.0,0.0,0.0,2.795
2,12,1,,,,,8.075,0.0,0.0,0.0,3.575
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,5.6025
2,13,1,,,,,7.1025,0.0,0.0,0.0,5.8525
2,13,1,,,,,7.6175,0.0,0.0,0.0,4.1175
2,13,1,,,,,6.6175,0.0,0.0,0.0,4.6175
2,13,1,,,,,5.91,0.0,0.0,0.0,3.91
2,14,1,,,,,5.995,0.0,0.0,0.0,3.495
2,14,1,,,,,8.375,0.0,0.0,0.0,3.125
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,2.905
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,2.4525
2,15,1,,,,,4.6525,0.0,0.0,0.0,2.4025
2,15,1,,,,,4.7925,0.0,0.0,0.0,2.0425
2,15,1,,,,,5.4325,0.0,0.0,0.0,1.9325
2,15,1,,,,,6.21,0.0,0.0,0.0,2.21
2,16,1,,,,,9.905,0.0,0.0,0.0,2.905
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,2.8275
2,16,1,,,,,6.41,0.0,0.0,0.0,2.41
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,2.985
2,17,1,,,,,6.3625,0.0,0.0,0.0,2.6125
2,17,1,,,,,6.4275,0.0,0.0,0.0,2.1775
2,17,1,,,,,6.8075,0.0,0.0,0.0,1.5575
2,17,1,,,,,6.84,0.0,0.0,0.0,1.09
2,18,1,,,,,8.57,0.0,0.0,0.0,0.82
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.6275
2,18,1,,,,,7.895,0.0,0.0,0.0,0.395
2,18,1,,,,,6.48,0.0,0.0,0.0,0.23
2,19,1,,,,,5.835,0.0,0.0,0.0,0.085
2,19,1,,,,,6.01,0.0,0.0,0.0,0.01
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.0375
2,9,2,,,,,5.91,0.0,0.0,0.0,0.16
2,9,2,,,,,5.645,0.0,0.0,0.0,0.395
2,9,2,,,,,6.06,0.0,0.0,0.0,0.31
2,10,2,,,,,10.04,0.0,0.0,0.0,0.54
2,10,2,,,,,7.3149999999999995,0.0,0.0,0.0,1.065
2,10,2,,,,,5.61,0.0,0.0,0.0,1.11
2,10,2,,,,,5.525,0.0,0.0,0.0,1.025
2,11,2,,,,,6.41,0.0,0.0,0.0,0.91
2,11,2,,,,,8.105,0.0,0.0,0.0,0.855
2,11,2,,,,,7.7475000000000005,0.0,0.0,0.0,1.2475
2,11,2,,,,,6.95,0.0,0.0,0.0,1.95
2,12,2,,,,,8.3375,0.0,0.0,0.0,1.5875
2,12,2,,,,,7.345,0.0,0.0,0.0,1.345
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,1.3725
2,12,2,,,,,6.9625,0.0,0.0,0.0,1.7125
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,2.28
2,13,2,,,,,10.065,0.0,0.0,0.0,1.565
2,13,2,,,,,7.205,0.0,0.0,0.0,1.205
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,2.405
2,14,2,,,,,7.1875,0.0,0.0,0.0,2.9375
2,14,2,,,,,7.8325,0.0,0.0,0.0,2.3325
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.7675
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.6575
2,15,2,,,,,5.62,0.0,0.0,0.0,1.37
2,15,2,,,,,5.49,0.0,0.0,0.0,1.74
2,15,2,,,,,6.45,0.0,0.0,0.0,2.2
2,15,2,,,,,9.26,0.0,0.0,0.0,1.26
2,16,2,,,,,7.4350000000000005,0.0,0.0,0.0,1.185
2,16,2,,,,,5.82,0.0,0.0,0.0,1.07
2,16,2,,,,,6.285,0.0,0.0,0.0,1.035
2,16,2,,,,,6.225,0.0,0.0,0.0,0.725
2,17,2,,,,,7.04,0.0,0.0,0.0,0.54
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.5975
2,17,2,,,,,7.075,0.0,0.0,0.0,0.575
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.5975
2,18,2,,,,,8.85,0.0,0.0,0.0,0.6
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.5875
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.3475
2,18,2,,,,,7.415,0.0,0.0,0.0,0.165
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.0725
2,19,2,,,,,7.515,0.0,0.0,0.0,0.015
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.0375
2,9,3,,,,,6.36,0.0,0.0,0.0,0.11
2,9,3,,,,,6.875,0.0,0.0,0.0,0.125
2,9,3,,,,,6.32,0.0,0.0,0.0,0.07
2,9,3,,,,,6.815,0.0,0.0,0.0,0.065
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.1325
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.2075
2,10,3,,,,,6.28,0.0,0.0,0.0,0.28
2,10,3,,,,,7.18,0.0,0.0,0.0,0.43
2,11,3,,,,,7.35,0.0,0.0,0.0,0.6
2,11,3,,,,,7.95,0.0,0.0,0.0,0.7
2,11,3,,,,,7.69,0.0,0.0,0.0,0.44
2,11,3,,,,,8.01,0.0,0.0,0.0,0.51
2,12,3,,,,,10.085,0.0,0.0,0.0,1.085
2,12,3,,,,,9.7675,0.0,0.0,0.0,1.5175
2,12,3,,,,,7.5675,0.0,0.0,0.0,3.5675
2,12,3,,,,,7.1975,0.0,0.0,0.0,3.1975
2,13,3,,,,,8.9075,0.0,0.0,0.0,2.6575
2,13,3,,,,,9.6725,0.0,0.0,0.0,5.1725
2,13,3,,,,,8.045,0.0,0.0,0.0,4.545
2,13,3,,,,,7.525,0.0,0.0,0.0,2.275
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.9175
2,14,3,,,,,7.25,0.0,0.0,0.0,2.25
2,14,3,,,,,6.895,0.0,0.0,0.0,4.145
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,4.2175
2,15,3,,,,,7.08,0.0,0.0,0.0,4.08
2,15,3,,,,,7.805,0.0,0.0,0.0,4.555
2,15,3,,,,,6.89,0.0,0.0,0.0,4.89
2,15,3,,,,,7.7325,0.0,0.0,0.0,3.9825
2,16,3,,,,,7.715,0.0,0.0,0.0,4.465
2,16,3,,,,,7.2575,0.0,0.0,0.0,3.5075
2,16,3,,,,,8.0475,0.0,0.0,0.0,3.5475
2,16,3,,,,,7.58,0.0,0.0,0.0,3.33
2,17,3,,,,,10.0,0.0,0.0,0.0,3.0
2,17,3,,,,,6.5975,0.0,0.0,0.0,2.0975
2,17,3,,,,,6.5525,0.0,0.0,0.0,2.0525
2,17,3,,,,,7.875,0.0,0.0,0.0,2.125
2,18,3,,,,,9.795,0.0,0.0,0.0,1.295
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.8275
2,18,3,,,,,9.03,0.0,0.0,0.0,0.53
2,18,3,,,,,9.99,0.0,0.0,0.0,0.24
2,19,3,,,,,10.095,0.0,0.0,0.0,0.095
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.0125
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.0625
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.1425
2,9,4,,,,,6.16,0.0,0.0,0.0,0.41
2,9,4,,,,,5.79,0.0,0.0,0.0,1.04
2,9,4,,,,,7.125,0.0,0.0,0.0,1.375
2,10,4,,,,,11.2,0.0,0.0,0.0,0.45
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.4825
2,10,4,,,,,9.245000000000001,0.0,0.0,0.0,2.245
2,10,4,,,,,7.29,0.0,0.0,0.0,2.79
2,11,4,,,,,8.065,0.0,0.0,0.0,2.565
2,11,4,,,,,8.515,0.0,0.0,0.0,3.015
2,11,4,,,,,6.995,0.0,0.0,0.0,4.495
2,11,4,,,,,8.04,0.0,0.0,0.0,4.79
2,12,4,,,,,7.035,0.0,0.0,0.0,4.035
2,12,4,,,,,6.04,0.0,0.0,0.0,3.79
2,12,4,,,,,6.485,0.0,0.0,0.0,4.985
2,12,4,,,,,8.535,0.0,0.0,0.0,5.785
2,13,4,,,,,7.7675,0.0,0.0,0.0,5.7675
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,5.9075
2,13,4,,,,,7.93,0.0,0.0,0.0,5.93
2,13,4,,,,,8.11,0.0,0.0,0.0,5.86
2,14,4,,,,,8.3975,0.0,0.0,0.0,5.6475
2,14,4,,,,,9.1325,0.0,0.0,0.0,5.6325
2,14,4,,,,,8.5225,0.0,0.0,0.0,5.2725
2,14,4,,,,,7.36,0.0,0.0,0.0,5.36
2,15,4,,,,,6.74,0.0,0.0,0.0,4.24
2,15,4,,,,,6.765,0.0,0.0,0.0,4.515
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,4.39
2,15,4,,,,,8.39,0.0,0.0,0.0,4.14
2,16,4,,,,,8.2,0.0,0.0,0.0,3.45
2,16,4,,,,,8.86,0.0,0.0,0.0,2.61
2,16,4,,,,,8.54,0.0,0.0,0.0,2.04
2,16,4,,,,,11.6,0.0,0.0,0.0,2.1
2,17,4,,,,,9.2525,0.0,0.0,0.0,2.0025
2,17,4,,,,,9.775,0.0,0.0,0.0,1.775
2,17,4,,,,,6.55,0.0,0.0,0.0,1.55
2,17,4,,,,,7.39,0.0,0.0,0.0,1.89
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.2875
2,18,4,,,,,9.120000000000001,0.0,0.0,0.0,1.12
2,18,4,,,,,8.445,0.0,0.0,0.0,0.445
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.2375
2,19,4,,,,,6.645,0.0,0.0,0.0,0.145
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.0275
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.01
2,9,5,,,,,6.545,0.0,0.0,0.0,0.045
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.1325
2,9,5,,,,,5.45,0.0,0.0,0.0,0.2
2,9,5,,,,,6.205,0.0,0.0,0.0,0.205
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.4325
2,10,5,,,,,8.27,0.0,0.0,0.0,0.27
2,10,5,,,,,8.57,0.0,0.0,0.0,0.32
2,10,5,,,,,8.03,0.0,0.0,0.0,0.53
2,11,5,,,,,8.46,0.0,0.0,0.0,0.71
2,11,5,,,,,7.33,0.0,0.0,0.0,0.83
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.4525
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.5625
2,12,5,,,,,7.26,0.0,0.0,0.0,0.51
2,12,5,,,,,7.265,0.0,0.0,0.0,0.765
2,12,5,,,,,7.265,0.0,0.0,0.0,0.515
2,12,5,,,,,7.08,0.0,0.0,0.0,0.33
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.2675
2,13,5,,,,,7.635,0.0,0.0,0.0,0.135
2,13,5,,,,,7.61,0.0,0.0,0.0,0.11
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.1325
2,14,5,,,,,5.635,0.0,0.0,0.0,0.135
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.1025
2,14,5,,,,,7.665,0.0,0.0,0.0,0.165
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.1325
2,15,5,,,,,7.06,0.0,0.0,0.0,0.06
2,15,5,,,,,7.27,0.0,0.0,0.0,0.02
2,15,5,,,,,7.33,0.0,0.0,0.0,0.08
2,15,5,,,,,6.83,0.0,0.0,0.0,0.08
2,16,5,,,,,6.21,0.0,0.0,0.0,0.21
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.4675
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.5375
2,16,5,,,,,9.4025,0.0,0.0,0.0,1.1525
2,17,5,,,,,7.285,0.0,0.0,0.0,2.035
2,17,5,,,,,5.6899999999999995,0.0,0.0,0.0,3.44
2,17,5,,,,,5.3825,0.0,0.0,0.0,2.3825
2,17,5,,,,,5.68,0.0,0.0,0.0,1.68
2,18,5,,,,,7.7875,0.0,0.0,0.0,1.7875
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.1225
2,18,5,,,,,8.93,0.0,0.0,0.0,0.68
2,18,5,,,,,8.34,0.0,0.0,0.0,0.34
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.1925
2,19,5,,,,,7.285,0.0,0.0,0.0,0.035
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.0975
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.3475
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.7275
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.2075
2,9,6,,,,,5.785,0.0,0.0,0.0,2.035
2,10,6,,,,,5.3425,0.0,0.0,0.0,1.8425
2,10,6,,,,,4.1525,0.0,0.0,0.0,1.9025
2,10,6,,,,,3.54,0.0,0.0,0.0,1.04
2,10,6,,,,,3.9775,0.0,0.0,0.0,1.4775
2,11,6,,,,,6.38,0.0,0.0,0.0,3.13
2,11,6,,,,,4.6,0.0,0.0,0.0,3.1
2,11,6,,,,,4.715,0.0,0.0,0.0,3.715
2,11,6,,,,,5.0625,0.0,0.0,0.0,5.5625
2,12,6,,,,,5.04,0.0,0.0,0.0,4.54
2,12,6,,,,,5.03,0.0,0.0,0.0,5.78
2,12,6,,,,,5.0275,0.0,0.0,0.0,5.7775
2,12,6,,,,,5.15,0.0,0.0,0.0,5.65
2,13,6,,,,,5.9275,0.0,0.0,0.0,4.6775
2,13,6,,,,,5.075,0.0,0.0,0.0,5.075
2,13,6,,,,,4.4675,0.0,0.0,0.0,5.4675
2,13,6,,,,,4.46,0.0,0.0,0.0,5.71
2,14,6,,,,,4.8775,0.0,0.0,0.0,6.1275
2,14,6,,,,,5.33,0.0,0.0,0.0,6.08
2,14,6,,,,,5.26,0.0,0.0,0.0,6.01
2,14,6,,,,,4.87,0.0,0.0,0.0,5.87
2,15,6,,,,,4.7525,0.0,0.0,0.0,5.2525
2,15,6,,,,,4.935,0.0,0.0,0.0,5.685
2,15,6,,,,,4.1875,0.0,0.0,0.0,5.4375
2,15,6,,,,,3.6399999999999997,0.0,0.0,0.0,5.14
2,16,6,,,,,4.65,0.0,0.0,0.0,4.9
2,16,6,,,,,3.6525,0.0,0.0,0.0,4.6525
2,16,6,,,,,2.835,0.0,0.0,0.0,4.335
2,16,6,,,,,3.9574999999999996,0.0,0.0,0.0,3.9575
2,17,6,,,,,5.09,0.0,0.0,0.0,3.59
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,3.22
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,2.81
2,17,6,,,,,4.8675,0.0,0.0,0.0,2.3675
2,18,6,,,,,7.82,0.0,0.0,0.0,1.82
2,18,6,,,,,7.235,0.0,0.0,0.0,1.235
2,18,6,,,,,6.76,0.0,0.0,0.0,0.76
2,18,6,,,,,6.385,0.0,0.0,0.0,0.385
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.1475
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.0475
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.0025
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.05
2,8,7,,,,,5.895,0.0,0.0,0.0,0.145
2,9,7,,,,,6.335,0.0,0.0,0.0,0.335
2,9,7,,,,,4.2125,0.0,0.0,0.0,0.9625
2,9,7,,,,,4.3175,0.0,0.0,0.0,1.0675
2,9,7,,,,,3.83,0.0,0.0,0.0,1.33
2,10,7,,,,,4.1675,0.0,0.0,0.0,1.9175
2,10,7,,,,,4.105,0.0,0.0,0.0,1.355
2,10,7,,,,,4.7,0.0,0.0,0.0,1.7
2,10,7,,,,,5.145,0.0,0.0,0.0,1.395
2,11,7,,,,,5.585,0.0,0.0,0.0,1.085
2,11,7,,,,,4.6899999999999995,0.0,0.0,0.0,1.44
2,11,7,,,,,3.9625,0.0,0.0,0.0,2.2125
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,2.0925
2,12,7,,,,,4.12,0.0,0.0,0.0,4.62
2,12,7,,,,,3.4749999999999996,0.0,0.0,0.0,5.475
2,12,7,,,,,4.77,0.0,0.0,0.0,4.02
2,12,7,,,,,5.145,0.0,0.0,0.0,4.895
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,3.47
2,13,7,,,,,4.895,0.0,0.0,0.0,5.895
2,13,7,,,,,4.895,0.0,0.0,0.0,6.145
2,13,7,,,,,4.38,0.0,0.0,0.0,6.13
2,14,7,,,,,4.6125,0.0,0.0,0.0,6.1125
2,14,7,,,,,4.7475,0.0,0.0,0.0,4.9975
2,14,7,,,,,4.555,0.0,0.0,0.0,5.805
2,14,7,,,,,5.0875,0.0,0.0,0.0,5.8375
2,15,7,,,,,5.3575,0.0,0.0,0.0,5.8575
2,15,7,,,,,5.895,0.0,0.0,0.0,4.145
2,15,7,,,,,5.635,0.0,0.0,0.0,3.885
2,15,7,,,,,4.52,0.0,0.0,0.0,2.77
2,16,7,,,,,4.1475,0.0,0.0,0.0,2.3975
2,16,7,,,,,3.325,0.0,0.0,0.0,2.325
2,16,7,,,,,3.5075,0.0,0.0,0.0,2.2575
2,16,7,,,,,3.4175,0.0,0.0,0.0,1.9175
2,17,7,,,,,4.4625,0.0,0.0,0.0,1.9625
2,17,7,,,,,5.755,0.0,0.0,0.0,1.505
2,17,7,,,,,5.4,0.0,0.0,0.0,1.4
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.5975
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.2575
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.8225
2,18,7,,,,,6.795,0.0,0.0,0.0,0.545
2,18,7,,,,,5.865,0.0,0.0,0.0,0.365
2,19,7,,,,,6.2,0.0,0.0,0.0,0.2
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.0575
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.0175
2,9,1,,,,,5.375,0.0,0.0,0.0,0.125
2,9,1,,,,,5.415,0.0,0.0,0.0,0.165
2,9,1,,,,,5.33,0.0,0.0,0.0,0.08
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.1225
2,10,1,,,,,7.48,0.0,0.0,0.0,0.23
2,10,1,,,,,6.315,0.0,0.0,0.0,0.315
2,10,1,,,,,6.345,0.0,0.0,0.0,0.345
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.6025
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.4925
2,11,1,,,,,7.14,0.0,0.0,0.0,1.14
2,11,1,,,,,6.2,0.0,0.0,0.0,0.7
2,11,1,,,,,6.755,0.0,0.0,0.0,0.755
2,12,1,,,,,8.825,0.0,0.0,0.0,0.825
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.9875
2,12,1,,,,,7.625,0.0,0.0,0.0,1.125
2,12,1,,,,,7.925,0.0,0.0,0.0,1.175
2,13,1,,,,,6.33,0.0,0.0,0.0,1.33
2,13,1,,,,,9.365,0.0,0.0,0.0,1.365
2,13,1,,,,,8.8275,0.0,0.0,0.0,1.3275
2,13,1,,,,,7.875,0.0,0.0,0.0,1.375
2,14,1,,,,,7.035,0.0,0.0,0.0,1.285
2,14,1,,,,,7.49,0.0,0.0,0.0,0.99
2,14,1,,,,,6.225,0.0,0.0,0.0,0.975
2,14,1,,,,,5.66,0.0,0.0,0.0,1.16
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.9275
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.685
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.6875
2,15,1,,,,,6.125,0.0,0.0,0.0,0.625
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.7425
2,16,1,,,,,9.31,0.0,0.0,0.0,0.56
2,16,1,,,,,7.1125,0.0,0.0,0.0,1.1125
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.9175
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.8025
2,17,1,,,,,6.49,0.0,0.0,0.0,0.49
2,17,1,,,,,9.515,0.0,0.0,0.0,0.265
2,17,1,,,,,8.855,0.0,0.0,0.0,0.355
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.2275
2,18,1,,,,,9.075,0.0,0.0,0.0,0.325
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.1275
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.0425
2,19,1,,,,,7.28,0.0,0.0,0.0,0.03
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.0125
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.05
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.0875
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.3425
2,9,2,,,,,6.915,0.0,0.0,0.0,0.665
2,9,2,,,,,7.8725000000000005,0.0,0.0,0.0,0.6225
2,10,2,,,,,8.965,0.0,0.0,0.0,0.715
2,10,2,,,,,6.405,0.0,0.0,0.0,0.905
2,10,2,,,,,5.595,0.0,0.0,0.0,1.345
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.6875
2,11,2,,,,,8.735,0.0,0.0,0.0,3.985
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.9025
2,11,2,,,,,6.725,0.0,0.0,0.0,5.225
2,11,2,,,,,6.09,0.0,0.0,0.0,5.09
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.5475
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.1425
2,13,2,,,,,6.305,0.0,0.0,0.0,6.055
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.1725
2,13,2,,,,,5.97,0.0,0.0,0.0,5.47
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.955
2,15,2,,,,,6.04,0.0,0.0,0.0,5.79
2,15,2,,,,,5.845,0.0,0.0,0.0,5.595
2,15,2,,,,,5.595,0.0,0.0,0.0,5.345
2,16,2,,,,,5.845,0.0,0.0,0.0,5.095
2,16,2,,,,,5.53,0.0,0.0,0.0,4.78
2,16,2,,,,,7.1975,0.0,0.0,0.0,4.4475
2,16,2,,,,,7.36,0.0,0.0,0.0,4.11
2,17,2,,,,,7.52,0.0,0.0,0.0,3.77
2,17,2,,,,,6.84,0.0,0.0,0.0,3.34
2,17,2,,,,,7.4175,0.0,0.0,0.0,2.9175
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.4625
2,18,2,,,,,10.1675,0.0,0.0,0.0,1.9175
2,18,2,,,,,10.335,0.0,0.0,0.0,1.335
2,18,2,,,,,9.565,0.0,0.0,0.0,0.815
2,18,2,,,,,10.2,0.0,0.0,0.0,0.45
2,19,2,,,,,10.185,0.0,0.0,0.0,0.185
2,19,2,,,,,9.315,0.0,0.0,0.0,0.065
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.0075
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.035
2,8,3,,,,,5.885,0.0,0.0,0.0,0.135
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.3625
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,0.9975
2,9,3,,,,,6.0675,0.0,0.0,0.0,1.8175
2,9,3,,,,,5.285,0.0,0.0,0.0,2.285
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,2.735
2,10,3,,,,,10.9025,0.0,0.0,0.0,3.4025
2,10,3,,,,,6.795,0.0,0.0,0.0,3.545
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,3.28
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,3.53
2,11,3,,,,,9.6975,0.0,0.0,0.0,4.4475
2,11,3,,,,,7.6525,0.0,0.0,0.0,5.1525
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,5.1275
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,5.255
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,5.6575
2,12,3,,,,,6.855,0.0,0.0,0.0,5.605
2,12,3,,,,,6.7,0.0,0.0,0.0,5.95
2,13,3,,,,,6.81,0.0,0.0,0.0,5.31
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,5.685
2,13,3,,,,,6.395,0.0,0.0,0.0,5.895
2,13,3,,,,,6.23,0.0,0.0,0.0,5.48
2,14,3,,,,,6.34,0.0,0.0,0.0,5.59
2,14,3,,,,,7.7475,0.0,0.0,0.0,5.4975
2,14,3,,,,,6.22,0.0,0.0,0.0,5.47
2,14,3,,,,,5.245,0.0,0.0,0.0,5.745
2,15,3,,,,,4.3575,0.0,0.0,0.0,5.6075
2,15,3,,,,,5.275,0.0,0.0,0.0,5.275
2,15,3,,,,,5.62,0.0,0.0,0.0,5.12
2,15,3,,,,,5.38,0.0,0.0,0.0,4.63
2,16,3,,,,,5.695,0.0,0.0,0.0,3.695
2,16,3,,,,,4.5425,0.0,0.0,0.0,3.7925
2,16,3,,,,,4.785,0.0,0.0,0.0,2.785
2,16,3,,,,,4.4275,0.0,0.0,0.0,2.4275
2,17,3,,,,,6.905,0.0,0.0,0.0,1.655
2,17,3,,,,,6.4175,0.0,0.0,0.0,1.4175
2,17,3,,,,,7.5275,0.0,0.0,0.0,1.5275
2,17,3,,,,,7.5075,0.0,0.0,0.0,1.0075
2,18,3,,,,,8.605,0.0,0.0,0.0,0.605
2,18,3,,,,,8.11,0.0,0.0,0.0,0.61
2,18,3,,,,,7.425,0.0,0.0,0.0,0.425
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.2875
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.1625
2,19,3,,,,,7.305,0.0,0.0,0.0,0.055
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.0075
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.0575
2,8,4,,,,,8.035,0.0,0.0,0.0,0.035
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.0875
2,9,4,,,,,6.075,0.0,0.0,0.0,0.075
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.1475
2,9,4,,,,,6.92,0.0,0.0,0.0,0.17
2,10,4,,,,,7.43,0.0,0.0,0.0,0.18
2,10,4,,,,,7.21,0.0,0.0,0.0,0.21
2,10,4,,,,,7.875,0.0,0.0,0.0,0.125
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.2175
2,11,4,,,,,10.035,0.0,0.0,0.0,0.535
2,11,4,,,,,9.185,0.0,0.0,0.0,0.185
2,11,4,,,,,7.91,0.0,0.0,0.0,0.41
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.4975
2,12,4,,,,,7.99,0.0,0.0,0.0,0.74
2,12,4,,,,,8.145,0.0,0.0,0.0,1.145
2,12,4,,,,,8.57,0.0,0.0,0.0,1.07
2,12,4,,,,,8.925,0.0,0.0,0.0,0.925
2,13,4,,,,,7.03,0.0,0.0,0.0,0.78
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.7075
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.6075
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.6975
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.6575
2,14,4,,,,,7.975,0.0,0.0,0.0,0.475
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.3925
2,14,4,,,,,7.1,0.0,0.0,0.0,0.35
2,15,4,,,,,6.5649999999999995,0.0,0.0,0.0,0.565
2,15,4,,,,,6.54,0.0,0.0,0.0,0.79
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.8075
2,15,4,,,,,7.32,0.0,0.0,0.0,1.07
2,16,4,,,,,5.8575,0.0,0.0,0.0,1.1075
2,16,4,,,,,5.46,0.0,0.0,0.0,0.71
2,16,4,,,,,6.6725,0.0,0.0,0.0,1.1725
2,16,4,,,,,6.305,0.0,0.0,0.0,1.805
2,17,4,,,,,6.7524999999999995,0.0,0.0,0.0,1.7525
2,17,4,,,,,7.0,0.0,0.0,0.0,2.5
2,17,4,,,,,5.79,0.0,0.0,0.0,1.79
2,17,4,,,,,6.83,0.0,0.0,0.0,1.08
2,18,4,,,,,9.9575,0.0,0.0,0.0,0.9575
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.4675
2,18,4,,,,,9.035,0.0,0.0,0.0,0.285
2,18,4,,,,,8.59,0.0,0.0,0.0,0.09
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.0225
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.015
2,9,5,,,,,6.305,0.0,0.0,0.0,0.055
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.0925
2,9,5,,,,,7.83,0.0,0.0,0.0,0.33
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.7225
2,10,5,,,,,7.68,0.0,0.0,0.0,0.93
2,10,5,,,,,7.155,0.0,0.0,0.0,1.405
2,10,5,,,,,7.34,0.0,0.0,0.0,1.59
2,10,5,,,,,6.25,0.0,0.0,0.0,2.25
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,2.31
2,11,5,,,,,6.4775,0.0,0.0,0.0,1.4775
2,11,5,,,,,6.9175,0.0,0.0,0.0,1.4175
2,11,5,,,,,6.2524999999999995,0.0,0.0,0.0,1.5025
2,12,5,,,,,7.8100000000000005,0.0,0.0,0.0,1.31
2,12,5,,,,,8.4725,0.0,0.0,0.0,1.4725
2,12,5,,,,,9.43,0.0,0.0,0.0,1.18
2,12,5,,,,,7.97,0.0,0.0,0.0,0.97
2,13,5,,,,,7.965,0.0,0.0,0.0,1.465
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,2.0475
2,13,5,,,,,6.3925,0.0,0.0,0.0,4.1425
2,13,5,,,,,6.5725,0.0,0.0,0.0,5.5725
2,14,5,,,,,6.6425,0.0,0.0,0.0,4.3925
2,14,5,,,,,6.9225,0.0,0.0,0.0,4.6725
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,3.8425
2,14,5,,,,,6.6675,0.0,0.0,0.0,5.4175
2,15,5,,,,,6.99,0.0,0.0,0.0,4.99
2,15,5,,,,,6.6125,0.0,0.0,0.0,5.3625
2,15,5,,,,,6.34,0.0,0.0,0.0,5.34
2,15,5,,,,,6.39,0.0,0.0,0.0,5.14
2,16,5,,,,,6.3725,0.0,0.0,0.0,4.8725
2,16,5,,,,,6.33,0.0,0.0,0.0,4.58
2,16,5,,,,,5.0225,0.0,0.0,0.0,4.2725
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,3.935
2,17,5,,,,,7.33,0.0,0.0,0.0,3.58
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,3.14
2,17,5,,,,,7.5125,0.0,0.0,0.0,2.7625
2,17,5,,,,,7.5575,0.0,0.0,0.0,2.3075
2,18,5,,,,,8.335,0.0,0.0,0.0,1.835
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.3125
2,18,5,,,,,8.065,0.0,0.0,0.0,0.815
2,18,5,,,,,7.725,0.0,0.0,0.0,0.475
2,19,5,,,,,6.725,0.0,0.0,0.0,0.225
2,19,5,,,,,6.345,0.0,0.0,0.0,0.095
2,19,5,,,,,5.77,0.0,0.0,0.0,0.02
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.06
3,8,6,,,,,5.935,0.0,0.0,0.0,0.185
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.5975
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.2875
3,9,6,,,,,4.6925,0.0,0.0,0.0,1.9425
3,9,6,,,,,3.9825,0.0,0.0,0.0,2.4825
3,10,6,,,,,3.7275,0.0,0.0,0.0,2.9775
3,10,6,,,,,4.455,0.0,0.0,0.0,3.455
3,10,6,,,,,4.6525,0.0,0.0,0.0,3.9025
3,10,6,,,,,4.765,0.0,0.0,0.0,4.265
3,11,6,,,,,5.8825,0.0,0.0,0.0,4.6325
3,11,6,,,,,7.45,0.0,0.0,0.0,4.95
3,11,6,,,,,5.725,0.0,0.0,0.0,5.225
3,11,6,,,,,5.735,0.0,0.0,0.0,5.735
3,12,6,,,,,6.245,0.0,0.0,0.0,5.745
3,12,6,,,,,5.445,0.0,0.0,0.0,5.945
3,12,6,,,,,4.7875,0.0,0.0,0.0,6.0375
3,12,6,,,,,5.14,0.0,0.0,0.0,6.14
3,13,6,,,,,6.385,0.0,0.0,0.0,6.135
3,13,6,,,,,6.13,0.0,0.0,0.0,6.13
3,13,6,,,,,5.89,0.0,0.0,0.0,6.14
3,13,6,,,,,7.145,0.0,0.0,0.0,6.145
3,14,6,,,,,6.1325,0.0,0.0,0.0,6.1325
3,14,6,,,,,5.005,0.0,0.0,0.0,5.755
3,14,6,,,,,5.905,0.0,0.0,0.0,5.655
3,14,6,,,,,5.285,0.0,0.0,0.0,4.535
3,15,6,,,,,3.7174999999999994,0.0,0.0,0.0,2.2175
3,15,6,,,,,3.995,0.0,0.0,0.0,3.495
3,15,6,,,,,4.6,0.0,0.0,0.0,2.6
3,15,6,,,,,4.57,0.0,0.0,0.0,1.57
3,16,6,,,,,5.26,0.0,0.0,0.0,3.01
3,16,6,,,,,4.425,0.0,0.0,0.0,4.675
3,16,6,,,,,4.3025,0.0,0.0,0.0,2.5525
3,16,6,,,,,3.9299999999999997,0.0,0.0,0.0,3.43
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.3975
3,17,6,,,,,4.795,0.0,0.0,0.0,3.295
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.6425
3,17,6,,,,,4.95,0.0,0.0,0.0,2.45
3,18,6,,,,,8.5225,0.0,0.0,0.0,2.0225
3,18,6,,,,,7.6575,0.0,0.0,0.0,1.4075
3,18,6,,,,,5.8774999999999995,0.0,0.0,0.0,0.8775
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.4925
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.2275
3,19,6,,,,,5.33,0.0,0.0,0.0,0.08
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.0225
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.005
3,8,7,,,,,5.575,0.0,0.0,0.0,0.075
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.2325
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6525
3,9,7,,,,,6.84,0.0,0.0,0.0,1.34
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.0675
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.6675
3,10,7,,,,,4.6825,0.0,0.0,0.0,3.1825
3,10,7,,,,,4.17,0.0,0.0,0.0,3.67
3,10,7,,,,,3.865,0.0,0.0,0.0,4.115
3,10,7,,,,,4.2675,0.0,0.0,0.0,4.5175
3,11,7,,,,,5.845,0.0,0.0,0.0,4.845
3,11,7,,,,,5.67,0.0,0.0,0.0,5.17
3,11,7,,,,,4.925,0.0,0.0,0.0,5.425
3,11,7,,,,,4.96,0.0,0.0,0.0,5.71
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.8975
3,12,7,,,,,4.56,0.0,0.0,0.0,6.06
3,12,7,,,,,4.1425,0.0,0.0,0.0,6.1425
3,12,7,,,,,3.9074999999999998,0.0,0.0,0.0,6.1575
3,13,7,,,,,5.92,0.0,0.0,0.0,6.17
3,13,7,,,,,4.665,0.0,0.0,0.0,6.165
