month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,10,1,,,,,4.9125,0.0,0.0,0.0,2.6625
3,10,1,,,,,7.0649999999999995,0.0,0.0,0.0,2.815
3,11,1,,,,,6.495,0.0,0.0,0.0,2.495
3,11,1,,,,,7.085,0.0,0.0,0.0,2.335
3,11,1,,,,,7.495,0.0,0.0,0.0,3.245
3,11,1,,,,,7.7325,0.0,0.0,0.0,2.7325
3,12,1,,,,,6.08,0.0,0.0,0.0,1.83
3,12,1,,,,,6.16,0.0,0.0,0.0,1.66
3,12,1,,,,,5.7425,0.0,0.0,0.0,3.2425
3,12,1,,,,,8.045,0.0,0.0,0.0,6.795
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,7.3525
3,13,1,,,,,6.2675,0.0,0.0,0.0,7.2675
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,7.255
3,13,1,,,,,8.615,0.0,0.0,0.0,3.865
3,14,1,,,,,6.855,0.0,0.0,0.0,4.855
3,14,1,,,,,7.1525,0.0,0.0,0.0,4.9025
3,14,1,,,,,6.83,0.0,0.0,0.0,6.33
3,14,1,,,,,6.48,0.0,0.0,0.0,7.48
3,15,1,,,,,5.8525,0.0,0.0,0.0,4.8525
3,15,1,,,,,5.67,0.0,0.0,0.0,4.92
3,15,1,,,,,5.8375,0.0,0.0,0.0,4.8375
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.7575
3,16,1,,,,,10.14,0.0,0.0,0.0,0.39
3,16,1,,,,,9.295,0.0,0.0,0.0,0.795
3,16,1,,,,,9.55,0.0,0.0,0.0,0.8
3,16,1,,,,,10.26,0.0,0.0,0.0,1.76
3,17,1,,,,,10.51,0.0,0.0,0.0,1.01
3,17,1,,,,,10.4125,0.0,0.0,0.0,1.1625
3,17,1,,,,,8.89,0.0,0.0,0.0,1.64
3,17,1,,,,,6.41,0.0,0.0,0.0,0.91
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.1125
3,18,1,,,,,8.365,0.0,0.0,0.0,0.115
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.0925
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.1075
3,19,1,,,,,7.975,0.0,0.0,0.0,0.225
3,19,1,,,,,6.475,0.0,0.0,0.0,0.225
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.0825
3,19,1,,,,,6.76,0.0,0.0,0.0,0.01
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.0225
3,8,2,,,,,6.655,0.0,0.0,0.0,0.155
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.3325
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.5975
3,9,2,,,,,6.09,0.0,0.0,0.0,0.84
3,9,2,,,,,6.165,0.0,0.0,0.0,0.915
3,9,2,,,,,6.235,0.0,0.0,0.0,1.235
3,9,2,,,,,7.05,0.0,0.0,0.0,3.3
3,10,2,,,,,5.805,0.0,0.0,0.0,2.055
3,10,2,,,,,7.16,0.0,0.0,0.0,1.66
3,10,2,,,,,6.5175,0.0,0.0,0.0,1.2675
3,10,2,,,,,5.4825,0.0,0.0,0.0,1.2325
3,11,2,,,,,5.6725,0.0,0.0,0.0,1.9225
3,11,2,,,,,5.875,0.0,0.0,0.0,3.125
3,11,2,,,,,8.42,0.0,0.0,0.0,3.67
3,11,2,,,,,7.7425,0.0,0.0,0.0,3.9925
3,12,2,,,,,6.565,0.0,0.0,0.0,4.065
3,12,2,,,,,5.41,0.0,0.0,0.0,6.41
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,7.8975
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,7.2725
3,13,2,,,,,5.555,0.0,0.0,0.0,8.055
3,13,2,,,,,6.6875,0.0,0.0,0.0,5.9375
3,13,2,,,,,6.2,0.0,0.0,0.0,7.2
3,13,2,,,,,7.3100000000000005,0.0,0.0,0.0,2.31
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,3.4525
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.6425
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.9125
3,14,2,,,,,5.8975,0.0,0.0,0.0,6.8975
3,15,2,,,,,5.87,0.0,0.0,0.0,6.37
3,15,2,,,,,5.6775,0.0,0.0,0.0,5.1775
3,15,2,,,,,5.0925,0.0,0.0,0.0,7.3425
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.8125
3,16,2,,,,,6.0475,0.0,0.0,0.0,5.7975
3,16,2,,,,,5.415,0.0,0.0,0.0,3.165
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.935
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.2975
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.8725
3,17,2,,,,,5.2425,0.0,0.0,0.0,0.9925
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.0725
3,17,2,,,,,6.505,0.0,0.0,0.0,1.255
3,18,2,,,,,7.32,0.0,0.0,0.0,1.32
3,18,2,,,,,7.41,0.0,0.0,0.0,1.91
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.2825
3,18,2,,,,,6.45,0.0,0.0,0.0,0.95
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,0.81
3,19,2,,,,,6.4075,0.0,0.0,0.0,0.6575
3,19,2,,,,,6.145,0.0,0.0,0.0,0.395
3,19,2,,,,,6.4,0.0,0.0,0.0,0.15
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.01
3,8,3,,,,,5.59,0.0,0.0,0.0,0.09
3,8,3,,,,,6.42,0.0,0.0,0.0,0.17
3,8,3,,,,,5.54,0.0,0.0,0.0,0.29
3,9,3,,,,,5.725,0.0,0.0,0.0,0.475
3,9,3,,,,,5.835,0.0,0.0,0.0,0.585
3,9,3,,,,,5.645,0.0,0.0,0.0,0.645
3,9,3,,,,,6.665,0.0,0.0,0.0,0.915
3,10,3,,,,,6.72,0.0,0.0,0.0,0.97
3,10,3,,,,,6.15,0.0,0.0,0.0,1.15
3,10,3,,,,,5.3149999999999995,0.0,0.0,0.0,1.565
3,10,3,,,,,6.3125,0.0,0.0,0.0,1.8125
3,11,3,,,,,7.255,0.0,0.0,0.0,2.755
3,11,3,,,,,7.7325,0.0,0.0,0.0,1.9825
3,11,3,,,,,6.9425,0.0,0.0,0.0,1.9425
3,11,3,,,,,7.66,0.0,0.0,0.0,2.16
3,12,3,,,,,5.6125,0.0,0.0,0.0,3.3625
3,12,3,,,,,7.0175,0.0,0.0,0.0,2.5175
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,2.7975
3,12,3,,,,,7.5275,0.0,0.0,0.0,2.5275
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.4025
3,13,3,,,,,5.6075,0.0,0.0,0.0,1.1075
3,13,3,,,,,5.43,0.0,0.0,0.0,1.43
3,13,3,,,,,6.545,0.0,0.0,0.0,1.795
3,14,3,,,,,6.32,0.0,0.0,0.0,1.57
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.2775
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.7175
3,14,3,,,,,4.95,0.0,0.0,0.0,1.7
3,15,3,,,,,4.42,0.0,0.0,0.0,1.42
3,15,3,,,,,5.3149999999999995,0.0,0.0,0.0,1.565
3,15,3,,,,,6.145,0.0,0.0,0.0,1.395
3,15,3,,,,,5.43,0.0,0.0,0.0,1.43
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.8425
3,16,3,,,,,5.74,0.0,0.0,0.0,0.74
3,16,3,,,,,5.165,0.0,0.0,0.0,0.665
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,2.81
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.3525
3,17,3,,,,,5.99,0.0,0.0,0.0,0.74
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.56
3,17,3,,,,,6.64,0.0,0.0,0.0,0.39
3,18,3,,,,,8.51,0.0,0.0,0.0,0.26
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.2225
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.1375
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.0925
3,19,3,,,,,5.79,0.0,0.0,0.0,0.04
3,19,3,,,,,6.255,0.0,0.0,0.0,0.005
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.015
3,8,4,,,,,6.895,0.0,0.0,0.0,0.145
3,8,4,,,,,5.505,0.0,0.0,0.0,0.255
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.1775
3,9,4,,,,,7.0,0.0,0.0,0.0,0.75
3,9,4,,,,,6.2,0.0,0.0,0.0,0.95
3,9,4,,,,,5.7025,0.0,0.0,0.0,0.9525
3,10,4,,,,,5.83,0.0,0.0,0.0,2.58
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.6625
3,10,4,,,,,5.3975,0.0,0.0,0.0,3.8975
3,10,4,,,,,4.985,0.0,0.0,0.0,4.985
3,11,4,,,,,6.855,0.0,0.0,0.0,6.355
3,11,4,,,,,7.015,0.0,0.0,0.0,4.265
3,11,4,,,,,7.93,0.0,0.0,0.0,1.93
3,11,4,,,,,8.235,0.0,0.0,0.0,2.985
3,12,4,,,,,5.72,0.0,0.0,0.0,5.72
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,2.6725
3,12,4,,,,,5.1075,0.0,0.0,0.0,5.6075
3,12,4,,,,,6.135,0.0,0.0,0.0,6.885
3,13,4,,,,,5.3425,0.0,0.0,0.0,7.3425
3,13,4,,,,,5.325,0.0,0.0,0.0,6.575
3,13,4,,,,,5.4425,0.0,0.0,0.0,7.4425
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,8.085
3,14,4,,,,,5.865,0.0,0.0,0.0,8.115
3,14,4,,,,,6.3375,0.0,0.0,0.0,7.0875
3,14,4,,,,,6.6275,0.0,0.0,0.0,5.8775
3,14,4,,,,,6.105,0.0,0.0,0.0,5.105
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,3.0775
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.6325
3,15,4,,,,,5.0175,0.0,0.0,0.0,2.0175
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.6325
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.2425
3,16,4,,,,,5.005,0.0,0.0,0.0,1.255
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.2775
3,16,4,,,,,6.41,0.0,0.0,0.0,1.91
3,17,4,,,,,6.18,0.0,0.0,0.0,2.18
3,17,4,,,,,9.225,0.0,0.0,0.0,2.475
3,17,4,,,,,7.24,0.0,0.0,0.0,1.49
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.8725
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.8125
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.7875
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.4475
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.3075
3,19,4,,,,,6.65,0.0,0.0,0.0,0.15
3,19,4,,,,,7.055,0.0,0.0,0.0,0.055
3,19,4,,,,,6.765,0.0,0.0,0.0,0.015
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.0925
3,8,5,,,,,5.665,0.0,0.0,0.0,0.165
3,9,5,,,,,5.625,0.0,0.0,0.0,0.125
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.3875
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.1375
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.3525
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6475
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.2375
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.3625
3,10,5,,,,,6.73,0.0,0.0,0.0,1.23
3,11,5,,,,,7.5649999999999995,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.55
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.9399999999999995,0.0,0.0,0.0,2.44
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.425
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.4025
3,14,5,,,,,7.04,0.0,0.0,0.0,2.79
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.5625
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.1725
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.5649999999999995,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0024999999999995,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.3525
3,17,5,,,,,6.935,0.0,0.0,0.0,0.185
3,17,5,,,,,7.815,0.0,0.0,0.0,0.315
3,17,5,,,,,6.9,0.0,0.0,0.0,0.15
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2775
3,18,5,,,,,6.925,0.0,0.0,0.0,0.175
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.1025
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5925
3,19,5,,,,,5.935,0.0,0.0,0.0,0.185
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.2025
3,19,5,,,,,5.81,0.0,0.0,0.0,0.06
3,19,5,,,,,6.005,0.0,0.0,0.0,0.005
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.015
3,8,6,,,,,4.82,0.0,0.0,0.0,0.07
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1375
3,9,6,,,,,5.195,0.0,0.0,0.0,0.195
3,9,6,,,,,5.77,0.0,0.0,0.0,0.27
3,9,6,,,,,5.58,0.0,0.0,0.0,0.33
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.3575
3,10,6,,,,,4.225,0.0,0.0,0.0,0.475
3,10,6,,,,,3.6574999999999998,0.0,0.0,0.0,0.6575
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.5075
3,10,6,,,,,3.26,0.0,0.0,0.0,0.51
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.6175
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.31
3,12,6,,,,,3.68,0.0,0.0,0.0,2.18
3,12,6,,,,,3.265,0.0,0.0,0.0,2.765
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.0625
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.2625
3,13,6,,,,,3.5375,0.0,0.0,0.0,2.0375
3,13,6,,,,,3.7125000000000004,0.0,0.0,0.0,6.7125
3,14,6,,,,,5.605,0.0,0.0,0.0,4.105
3,14,6,,,,,5.9775,0.0,0.0,0.0,3.7275
3,14,6,,,,,3.715,0.0,0.0,0.0,4.715
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.9775
3,15,6,,,,,3.5925000000000002,0.0,0.0,0.0,5.8425
3,15,6,,,,,3.545,0.0,0.0,0.0,4.545
3,15,6,,,,,3.51,0.0,0.0,0.0,3.01
3,15,6,,,,,3.7175000000000002,0.0,0.0,0.0,4.4675
3,16,6,,,,,3.8,0.0,0.0,0.0,4.3
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,2.925
3,17,6,,,,,5.45,0.0,0.0,0.0,2.7
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.4275
3,17,6,,,,,6.12,0.0,0.0,0.0,2.12
3,18,6,,,,,7.2575,0.0,0.0,0.0,3.0075
3,18,6,,,,,8.955,0.0,0.0,0.0,1.455
3,18,6,,,,,7.9350000000000005,0.0,0.0,0.0,0.685
3,18,6,,,,,7.675,0.0,0.0,0.0,0.425
3,19,6,,,,,7.045,0.0,0.0,0.0,0.295
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.3325
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.2575
3,19,6,,,,,5.6,0.0,0.0,0.0,0.1
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.0025
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.0225
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.1425
3,8,7,,,,,5.38,0.0,0.0,0.0,0.38
3,8,7,,,,,5.385,0.0,0.0,0.0,0.885
3,8,7,,,,,4.95,0.0,0.0,0.0,1.45
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.155
3,9,7,,,,,3.635,0.0,0.0,0.0,2.885
3,9,7,,,,,5.59,0.0,0.0,0.0,3.34
3,9,7,,,,,5.25,0.0,0.0,0.0,4.0
3,10,7,,,,,4.555,0.0,0.0,0.0,4.805
3,10,7,,,,,3.5,0.0,0.0,0.0,2.5
3,10,7,,,,,4.8225,0.0,0.0,0.0,4.0725
3,10,7,,,,,4.5125,0.0,0.0,0.0,3.2625
3,11,7,,,,,4.12,0.0,0.0,0.0,5.12
3,11,7,,,,,4.13,0.0,0.0,0.0,5.13
3,11,7,,,,,4.6925,0.0,0.0,0.0,4.9425
3,11,7,,,,,5.0475,0.0,0.0,0.0,6.7975
3,12,7,,,,,3.7375,0.0,0.0,0.0,7.4875
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,7.87
3,12,7,,,,,3.9450000000000003,0.0,0.0,0.0,7.945
3,12,7,,,,,4.5,0.0,0.0,0.0,4.75
3,13,7,,,,,3.9400000000000004,0.0,0.0,0.0,7.19
3,13,7,,,,,4.08,0.0,0.0,0.0,3.58
3,13,7,,,,,3.7024999999999997,0.0,0.0,0.0,4.7025
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,7.655
3,14,7,,,,,4.68,0.0,0.0,0.0,8.18
3,14,7,,,,,4.385,0.0,0.0,0.0,6.135
3,14,7,,,,,3.965,0.0,0.0,0.0,7.715
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,7.95
3,15,7,,,,,4.1525,0.0,0.0,0.0,7.9025
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,7.845
3,15,7,,,,,3.2199999999999998,0.0,0.0,0.0,7.72
3,15,7,,,,,3.6675000000000004,0.0,0.0,0.0,7.1675
3,16,7,,,,,3.8975,0.0,0.0,0.0,7.1475
3,16,7,,,,,4.4875,0.0,0.0,0.0,6.7375
3,16,7,,,,,4.0925,0.0,0.0,0.0,6.3425
3,16,7,,,,,3.3075,0.0,0.0,0.0,5.8075
3,17,7,,,,,4.31,0.0,0.0,0.0,5.31
3,17,7,,,,,4.7075,0.0,0.0,0.0,4.9575
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,2.86
3,17,7,,,,,4.1875,0.0,0.0,0.0,2.9375
3,18,7,,,,,4.8375,0.0,0.0,0.0,3.0875
3,18,7,,,,,5.66,0.0,0.0,0.0,2.41
3,18,7,,,,,5.385,0.0,0.0,0.0,1.885
3,18,7,,,,,5.665,0.0,0.0,0.0,1.165
3,19,7,,,,,5.28,0.0,0.0,0.0,0.53
3,19,7,,,,,5.04,0.0,0.0,0.0,0.29
3,19,7,,,,,5.19,0.0,0.0,0.0,0.19
3,19,7,,,,,5.6,0.0,0.0,0.0,0.1
3,20,7,,,,,5.255,0.0,0.0,0.0,0.005
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.0175
3,8,1,,,,,4.63,0.0,0.0,0.0,0.13
3,8,1,,,,,6.2075,0.0,0.0,0.0,0.4575
3,8,1,,,,,5.505,0.0,0.0,0.0,1.005
3,8,1,,,,,5.605,0.0,0.0,0.0,1.605
3,9,1,,,,,5.2575,0.0,0.0,0.0,2.2575
3,9,1,,,,,4.925,0.0,0.0,0.0,2.925
3,9,1,,,,,4.795,0.0,0.0,0.0,3.545
3,9,1,,,,,4.8675,0.0,0.0,0.0,4.1175
3,10,1,,,,,5.5475,0.0,0.0,0.0,4.7975
3,10,1,,,,,4.925,0.0,0.0,0.0,2.675
3,10,1,,,,,4.3725,0.0,0.0,0.0,5.6225
3,10,1,,,,,5.955,0.0,0.0,0.0,6.205
3,11,1,,,,,8.55,0.0,0.0,0.0,6.55
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,6.94
3,11,1,,,,,6.8225,0.0,0.0,0.0,7.3225
3,11,1,,,,,5.8825,0.0,0.0,0.0,7.6325
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,7.79
3,12,1,,,,,5.3825,0.0,0.0,0.0,7.8825
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,8.0325
3,12,1,,,,,5.035,0.0,0.0,0.0,5.785
3,13,1,,,,,6.5875,0.0,0.0,0.0,4.0875
3,13,1,,,,,6.02,0.0,0.0,0.0,3.02
3,13,1,,,,,5.205,0.0,0.0,0.0,2.455
3,13,1,,,,,5.2125,0.0,0.0,0.0,4.9625
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,7.7025
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,8.45
3,14,1,,,,,5.84,0.0,0.0,0.0,7.84
3,14,1,,,,,7.2925,0.0,0.0,0.0,5.0425
3,15,1,,,,,3.7699999999999996,0.0,0.0,0.0,3.52
3,15,1,,,,,6.14,0.0,0.0,0.0,6.39
3,15,1,,,,,6.8875,0.0,0.0,0.0,3.6375
3,15,1,,,,,6.02,0.0,0.0,0.0,7.02
3,16,1,,,,,5.57,0.0,0.0,0.0,5.32
3,16,1,,,,,5.615,0.0,0.0,0.0,5.365
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,2.435
3,16,1,,,,,5.325,0.0,0.0,0.0,5.075
3,17,1,,,,,5.78,0.0,0.0,0.0,5.28
3,17,1,,,,,5.715,0.0,0.0,0.0,4.715
3,17,1,,,,,5.9975,0.0,0.0,0.0,4.2475
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,3.595
3,18,1,,,,,7.0024999999999995,0.0,0.0,0.0,3.0025
3,18,1,,,,,6.6675,0.0,0.0,0.0,2.4175
3,18,1,,,,,6.5475,0.0,0.0,0.0,1.7975
3,18,1,,,,,6.92,0.0,0.0,0.0,1.17
3,19,1,,,,,6.9325,0.0,0.0,0.0,0.6825
3,19,1,,,,,5.88,0.0,0.0,0.0,0.38
3,19,1,,,,,6.205,0.0,0.0,0.0,0.205
3,19,1,,,,,6.095,0.0,0.0,0.0,0.095
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.0125
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.03
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.1875
3,8,2,,,,,4.3075,0.0,0.0,0.0,0.5575
3,8,2,,,,,4.0625,0.0,0.0,0.0,1.0625
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,1.685
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,2.36
3,9,2,,,,,5.7875,0.0,0.0,0.0,3.0375
3,9,2,,,,,4.42,0.0,0.0,0.0,3.67
3,9,2,,,,,6.74,0.0,0.0,0.0,4.24
3,10,2,,,,,6.755,0.0,0.0,0.0,4.755
3,10,2,,,,,6.28,0.0,0.0,0.0,5.28
3,10,2,,,,,7.0025,0.0,0.0,0.0,5.7525
3,10,2,,,,,10.405000000000001,0.0,0.0,0.0,6.155
3,11,2,,,,,8.9775,0.0,0.0,0.0,6.4775
3,11,2,,,,,7.0275,0.0,0.0,0.0,6.7775
3,11,2,,,,,7.2825,0.0,0.0,0.0,7.0325
3,11,2,,,,,9.735,0.0,0.0,0.0,7.235
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,7.595
3,12,2,,,,,6.83,0.0,0.0,0.0,7.83
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,7.89
3,12,2,,,,,10.440000000000001,0.0,0.0,0.0,7.94
3,13,2,,,,,8.49,0.0,0.0,0.0,7.99
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,7.9775
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,8.015
3,13,2,,,,,5.275,0.0,0.0,0.0,8.025
3,14,2,,,,,5.02,0.0,0.0,0.0,8.02
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,8.005
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,7.9525
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,7.905
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,7.845
3,15,2,,,,,4.74,0.0,0.0,0.0,7.74
3,15,2,,,,,5.0225,0.0,0.0,0.0,7.5225
3,15,2,,,,,4.4475,0.0,0.0,0.0,7.1975
3,16,2,,,,,5.3425,0.0,0.0,0.0,6.8425
3,16,2,,,,,5.215,0.0,0.0,0.0,6.465
3,16,2,,,,,4.54,0.0,0.0,0.0,6.04
3,16,2,,,,,4.1075,0.0,0.0,0.0,5.6075
3,17,2,,,,,4.425,0.0,0.0,0.0,5.175
3,17,2,,,,,5.1625,0.0,0.0,0.0,4.6625
3,17,2,,,,,4.8775,0.0,0.0,0.0,4.1275
3,17,2,,,,,5.3525,0.0,0.0,0.0,3.6025
3,18,2,,,,,6.29,0.0,0.0,0.0,3.04
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,2.435
3,18,2,,,,,5.825,0.0,0.0,0.0,1.825
3,18,2,,,,,5.4399999999999995,0.0,0.0,0.0,1.19
3,19,2,,,,,6.6975,0.0,0.0,0.0,0.6975
3,19,2,,,,,5.89,0.0,0.0,0.0,0.39
3,19,2,,,,,5.95,0.0,0.0,0.0,0.2
3,19,2,,,,,5.35,0.0,0.0,0.0,0.1
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.0125
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.0575
3,8,3,,,,,4.245,0.0,0.0,0.0,0.245
3,8,3,,,,,6.295,0.0,0.0,0.0,0.545
3,8,3,,,,,5.24,0.0,0.0,0.0,0.99
3,8,3,,,,,4.8875,0.0,0.0,0.0,0.8875
3,9,3,,,,,5.265,0.0,0.0,0.0,0.765
3,9,3,,,,,5.495,0.0,0.0,0.0,0.745
3,9,3,,,,,4.9,0.0,0.0,0.0,0.9
3,9,3,,,,,4.695,0.0,0.0,0.0,1.195
3,10,3,,,,,6.575,0.0,0.0,0.0,1.825
3,10,3,,,,,6.8125,0.0,0.0,0.0,3.0625
3,10,3,,,,,6.45,0.0,0.0,0.0,3.2
3,10,3,,,,,5.9825,0.0,0.0,0.0,2.7325
3,11,3,,,,,6.545,0.0,0.0,0.0,4.045
3,11,3,,,,,6.8175,0.0,0.0,0.0,3.5675
3,11,3,,,,,8.835,0.0,0.0,0.0,3.335
3,11,3,,,,,6.73,0.0,0.0,0.0,6.23
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,6.9775
3,12,3,,,,,8.2725,0.0,0.0,0.0,7.7725
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,7.54
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,7.1225
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,7.905
3,13,3,,,,,6.16,0.0,0.0,0.0,7.91
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,7.8625
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,7.9225
3,14,3,,,,,6.405,0.0,0.0,0.0,5.905
3,14,3,,,,,7.0975,0.0,0.0,0.0,5.0975
3,14,3,,,,,6.1575,0.0,0.0,0.0,4.6575
3,14,3,,,,,5.9675,0.0,0.0,0.0,6.4675
3,15,3,,,,,4.2875,0.0,0.0,0.0,7.7875
3,15,3,,,,,4.8725,0.0,0.0,0.0,7.6225
3,15,3,,,,,4.6575,0.0,0.0,0.0,7.4075
3,15,3,,,,,5.595,0.0,0.0,0.0,7.095
3,16,3,,,,,6.1125,0.0,0.0,0.0,6.8625
3,16,3,,,,,6.28,0.0,0.0,0.0,6.53
3,16,3,,,,,4.8325,0.0,0.0,0.0,6.0825
3,16,3,,,,,5.635,0.0,0.0,0.0,5.635
3,17,3,,,,,4.92,0.0,0.0,0.0,5.17
3,17,3,,,,,4.915,0.0,0.0,0.0,4.665
3,17,3,,,,,5.1525,0.0,0.0,0.0,4.1525
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,3.595
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,3.015
3,18,3,,,,,6.4,0.0,0.0,0.0,2.4
3,18,3,,,,,6.6,0.0,0.0,0.0,1.85
3,18,3,,,,,6.955,0.0,0.0,0.0,1.205
3,19,3,,,,,5.96,0.0,0.0,0.0,0.71
3,19,3,,,,,5.17,0.0,0.0,0.0,0.42
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.2375
3,19,3,,,,,5.11,0.0,0.0,0.0,0.11
3,20,3,,,,,5.765,0.0,0.0,0.0,0.015
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.075
3,8,4,,,,,4.035,0.0,0.0,0.0,0.285
3,8,4,,,,,5.885,0.0,0.0,0.0,0.635
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.0175
3,8,4,,,,,4.62,0.0,0.0,0.0,1.37
3,9,4,,,,,4.4075,0.0,0.0,0.0,1.9075
3,9,4,,,,,5.115,0.0,0.0,0.0,2.865
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,3.53
3,9,4,,,,,5.62,0.0,0.0,0.0,4.12
3,10,4,,,,,5.545,0.0,0.0,0.0,4.045
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.6925
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.4925
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.8225
3,11,4,,,,,6.725,0.0,0.0,0.0,5.475
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.3925
3,11,4,,,,,5.26,0.0,0.0,0.0,6.26
3,11,4,,,,,5.045,0.0,0.0,0.0,7.295
3,12,4,,,,,6.455,0.0,0.0,0.0,7.455
3,12,4,,,,,4.695,0.0,0.0,0.0,7.695
3,12,4,,,,,5.785,0.0,0.0,0.0,7.785
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,7.8625
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,7.89
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,7.9325
3,13,4,,,,,4.975,0.0,0.0,0.0,7.975
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,7.97
3,14,4,,,,,5.965,0.0,0.0,0.0,7.965
3,14,4,,,,,5.9275,0.0,0.0,0.0,7.9275
3,14,4,,,,,5.6425,0.0,0.0,0.0,7.8925
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,7.845
3,15,4,,,,,4.5,0.0,0.0,0.0,7.75
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,7.5575
3,15,4,,,,,6.0625,0.0,0.0,0.0,7.3125
3,15,4,,,,,5.5025,0.0,0.0,0.0,7.0025
3,16,4,,,,,5.695,0.0,0.0,0.0,6.695
3,16,4,,,,,5.095,0.0,0.0,0.0,6.345
3,16,4,,,,,4.9375,0.0,0.0,0.0,5.9375
3,16,4,,,,,5.26,0.0,0.0,0.0,5.51
3,17,4,,,,,5.575,0.0,0.0,0.0,5.075
3,17,4,,,,,5.84,0.0,0.0,0.0,4.59
3,17,4,,,,,6.815,0.0,0.0,0.0,4.065
3,17,4,,,,,5.535,0.0,0.0,0.0,3.535
3,18,4,,,,,6.7325,0.0,0.0,0.0,2.9825
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,2.4225
3,18,4,,,,,6.3325,0.0,0.0,0.0,1.8325
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.2025
3,19,4,,,,,4.7275,0.0,0.0,0.0,0.7275
3,19,4,,,,,4.915,0.0,0.0,0.0,0.415
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.2225
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.1075
3,20,4,,,,,4.27,0.0,0.0,0.0,0.02
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.09
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.2775
3,8,5,,,,,6.085,0.0,0.0,0.0,0.585
3,8,5,,,,,5.25,0.0,0.0,0.0,1.0
3,8,5,,,,,4.5325,0.0,0.0,0.0,1.5325
3,9,5,,,,,4.725,0.0,0.0,0.0,2.225
3,9,5,,,,,6.13,0.0,0.0,0.0,2.88
3,9,5,,,,,5.305,0.0,0.0,0.0,3.555
3,9,5,,,,,5.15,0.0,0.0,0.0,4.15
3,10,5,,,,,6.9075,0.0,0.0,0.0,4.6575
3,10,5,,,,,7.8225,0.0,0.0,0.0,5.0725
3,10,5,,,,,6.755,0.0,0.0,0.0,5.255
3,10,5,,,,,7.29,0.0,0.0,0.0,5.79
3,11,5,,,,,5.3575,0.0,0.0,0.0,6.3575
3,11,5,,,,,5.805,0.0,0.0,0.0,6.805
3,11,5,,,,,6.9125,0.0,0.0,0.0,7.1625
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,7.54
3,12,5,,,,,7.4725,0.0,0.0,0.0,7.7225
3,12,5,,,,,7.055,0.0,0.0,0.0,7.805
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,7.89
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,7.96
3,13,5,,,,,6.01,0.0,0.0,0.0,8.01
3,13,5,,,,,5.785,0.0,0.0,0.0,8.035
3,13,5,,,,,5.08,0.0,0.0,0.0,8.08
3,13,5,,,,,5.355,0.0,0.0,0.0,8.105
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,8.075
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,7.88
3,14,5,,,,,4.9375,0.0,0.0,0.0,5.9375
3,14,5,,,,,3.9399999999999995,0.0,0.0,0.0,3.94
3,15,5,,,,,4.2825,0.0,0.0,0.0,5.7825
3,15,5,,,,,4.4275,0.0,0.0,0.0,7.9275
3,15,5,,,,,4.4425,0.0,0.0,0.0,7.6925
3,15,5,,,,,6.57,0.0,0.0,0.0,7.32
3,16,5,,,,,5.2225,0.0,0.0,0.0,6.9725
3,16,5,,,,,4.845,0.0,0.0,0.0,6.595
3,16,5,,,,,4.6725,0.0,0.0,0.0,6.1725
3,16,5,,,,,5.47,0.0,0.0,0.0,5.72
3,17,5,,,,,5.49,0.0,0.0,0.0,5.24
3,17,5,,,,,6.4625,0.0,0.0,0.0,4.7125
3,17,5,,,,,4.935,0.0,0.0,0.0,4.185
3,17,5,,,,,6.1,0.0,0.0,0.0,3.6
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,3.03
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,2.4525
3,18,5,,,,,5.595,0.0,0.0,0.0,1.845
3,18,5,,,,,5.43,0.0,0.0,0.0,1.18
3,19,5,,,,,5.21,0.0,0.0,0.0,0.71
3,19,5,,,,,4.665,0.0,0.0,0.0,0.415
3,19,5,,,,,5.475,0.0,0.0,0.0,0.225
3,19,5,,,,,5.615,0.0,0.0,0.0,0.115
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.0225
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.0025
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.0775
3,8,6,,,,,4.03,0.0,0.0,0.0,0.28
3,8,6,,,,,5.4575,0.0,0.0,0.0,0.7075
3,8,6,,,,,5.9775,0.0,0.0,0.0,1.2275
3,8,6,,,,,4.85,0.0,0.0,0.0,1.85
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,2.4525
3,9,6,,,,,4.865,0.0,0.0,0.0,3.115
3,9,6,,,,,4.46,0.0,0.0,0.0,3.71
3,9,6,,,,,3.745,0.0,0.0,0.0,4.245
3,10,6,,,,,4.0375,0.0,0.0,0.0,4.7875
3,10,6,,,,,3.8075,0.0,0.0,0.0,5.3075
3,10,6,,,,,3.2649999999999997,0.0,0.0,0.0,5.765
3,10,6,,,,,4.905,0.0,0.0,0.0,6.155
3,11,6,,,,,3.9850000000000003,0.0,0.0,0.0,6.235
3,11,6,,,,,3.925,0.0,0.0,0.0,5.925
3,11,6,,,,,3.3475,0.0,0.0,0.0,5.5975
3,11,6,,,,,4.105,0.0,0.0,0.0,5.605
3,12,6,,,,,5.1375,0.0,0.0,0.0,6.1375
3,12,6,,,,,4.3075,0.0,0.0,0.0,7.0575
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,7.815
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,7.9675
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,8.0125
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,8.03
3,13,6,,,,,3.7925000000000004,0.0,0.0,0.0,8.0425
3,13,6,,,,,3.5374999999999996,0.0,0.0,0.0,8.0375
3,14,6,,,,,4.27,0.0,0.0,0.0,8.02
3,14,6,,,,,4.0,0.0,0.0,0.0,8.0
3,14,6,,,,,3.9849999999999994,0.0,0.0,0.0,7.985
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,7.94
3,15,6,,,,,3.3475,0.0,0.0,0.0,7.8475
3,15,6,,,,,3.4524999999999997,0.0,0.0,0.0,7.7025
3,15,6,,,,,3.7275,0.0,0.0,0.0,7.4775
3,15,6,,,,,4.96,0.0,0.0,0.0,7.21
3,16,6,,,,,4.805,0.0,0.0,0.0,6.805
3,16,6,,,,,4.455,0.0,0.0,0.0,6.455
3,16,6,,,,,3.7925000000000004,0.0,0.0,0.0,6.0425
3,16,6,,,,,3.2699999999999996,0.0,0.0,0.0,5.52
3,17,6,,,,,4.3025,0.0,0.0,0.0,5.0525
3,17,6,,,,,4.6375,0.0,0.0,0.0,4.6375
3,17,6,,,,,3.5999999999999996,0.0,0.0,0.0,4.1
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,3.5475
3,18,6,,,,,5.4775,0.0,0.0,0.0,2.9775
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,2.405
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,1.81
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.1875
3,19,6,,,,,4.71,0.0,0.0,0.0,0.71
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.3925
3,19,6,,,,,4.46,0.0,0.0,0.0,0.21
3,19,6,,,,,4.365,0.0,0.0,0.0,0.115
3,20,6,,,,,4.78,0.0,0.0,0.0,0.03
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.0025
3,8,7,,,,,4.075,0.0,0.0,0.0,0.075
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.3125
3,9,7,,,,,6.465,0.0,0.0,0.0,0.715
3,9,7,,,,,5.72,0.0,0.0,0.0,1.22
3,9,7,,,,,5.33,0.0,0.0,0.0,1.83
3,10,7,,,,,4.4775,0.0,0.0,0.0,2.4775
3,10,7,,,,,4.3675,0.0,0.0,0.0,3.1175
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,3.735
3,10,7,,,,,4.065,0.0,0.0,0.0,4.315
3,11,7,,,,,4.8425,0.0,0.0,0.0,4.8425
3,11,7,,,,,4.3225,0.0,0.0,0.0,5.3225
3,11,7,,,,,3.54,0.0,0.0,0.0,5.79
3,11,7,,,,,3.4349999999999996,0.0,0.0,0.0,6.185
3,12,7,,,,,4.82,0.0,0.0,0.0,6.57
3,12,7,,,,,3.95,0.0,0.0,0.0,6.95
3,12,7,,,,,3.5,0.0,0.0,0.0,7.25
3,12,7,,,,,3.7325,0.0,0.0,0.0,7.4825
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,7.72
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.775
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,7.8
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,7.845
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,7.86
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,7.88
3,14,7,,,,,3.9025,0.0,0.0,0.0,7.9025
3,14,7,,,,,3.9025,0.0,0.0,0.0,7.9025
3,15,7,,,,,3.9000000000000004,0.0,0.0,0.0,7.9
3,15,7,,,,,4.125,0.0,0.0,0.0,7.875
3,15,7,,,,,3.5549999999999997,0.0,0.0,0.0,7.805
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,7.815
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,7.8175
3,16,7,,,,,3.7325,0.0,0.0,0.0,7.7325
3,16,7,,,,,4.97,0.0,0.0,0.0,7.47
3,16,7,,,,,4.4225,0.0,0.0,0.0,7.1725
3,17,7,,,,,4.1,0.0,0.0,0.0,6.85
3,17,7,,,,,3.9749999999999996,0.0,0.0,0.0,6.475
3,17,7,,,,,3.575,0.0,0.0,0.0,6.075
3,17,7,,,,,3.87,0.0,0.0,0.0,5.62
3,18,7,,,,,3.9050000000000002,0.0,0.0,0.0,5.155
3,18,7,,,,,3.9124999999999996,0.0,0.0,0.0,4.6625
3,18,7,,,,,3.875,0.0,0.0,0.0,4.125
3,18,7,,,,,4.335,0.0,0.0,0.0,3.585
3,19,7,,,,,5.02,0.0,0.0,0.0,3.02
3,19,7,,,,,4.415,0.0,0.0,0.0,2.415
3,19,7,,,,,4.8275,0.0,0.0,0.0,1.8275
3,19,7,,,,,4.71,0.0,0.0,0.0,1.21
3,20,7,,,,,4.255,0.0,0.0,0.0,0.755
3,20,7,,,,,4.91,0.0,0.0,0.0,0.41
3,20,7,,,,,3.72,0.0,0.0,0.0,0.22
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.1175
3,21,7,,,,,4.785,0.0,0.0,0.0,0.035
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.0075
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.0875
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.3275
3,9,1,,,,,6.0,0.0,0.0,0.0,0.75
3,9,1,,,,,5.3,0.0,0.0,0.0,1.3
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.8825
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.875
3,11,1,,,,,5.87,0.0,0.0,0.0,5.37
3,11,1,,,,,4.805,0.0,0.0,0.0,5.805
3,11,1,,,,,7.99,0.0,0.0,0.0,6.24
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.6075
3,12,1,,,,,6.945,0.0,0.0,0.0,6.945
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.2125
3,12,1,,,,,6.945,0.0,0.0,0.0,7.445
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.7975
3,13,1,,,,,7.07,0.0,0.0,0.0,7.82
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.835
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.059999999999999,0.0,0.0,0.0,7.81
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.8375
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.8
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.2
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.18
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,5.025
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.5425
3,18,1,,,,,4.7875,0.0,0.0,0.0,4.0375
3,18,1,,,,,4.75,0.0,0.0,0.0,3.5
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.9375
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.3675
3,19,1,,,,,5.055,0.0,0.0,0.0,1.805
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.2225
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.7725
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.4425
3,20,1,,,,,4.495,0.0,0.0,0.0,0.245
3,20,1,,,,,5.12,0.0,0.0,0.0,0.12
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.0275
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
