month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.02
4,9,2,,,,,4.595,0.0,0.0,0.0,0.095
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.2075
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.3625
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.56
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8475
4,10,2,,,,,7.8725000000000005,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.815
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.075
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3825
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.2225
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.36
4,13,2,,,,,5.5275,0.0,0.0,0.0,3.0275
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.7775
4,14,2,,,,,5.165,0.0,0.0,0.0,2.915
4,14,2,,,,,5.82,0.0,0.0,0.0,3.82
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.89
4,14,2,,,,,5.965,0.0,0.0,0.0,7.715
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.37
4,15,2,,,,,4.9,0.0,0.0,0.0,7.65
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.0525
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.8775
4,16,2,,,,,5.055,0.0,0.0,0.0,6.305
4,16,2,,,,,4.46,0.0,0.0,0.0,6.71
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,4.94
4,18,2,,,,,5.2175,0.0,0.0,0.0,4.4675
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.9675
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.4575
4,19,2,,,,,5.4375,0.0,0.0,0.0,2.9375
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.3675
4,19,2,,,,,4.8175,0.0,0.0,0.0,1.8175
4,19,2,,,,,5.225,0.0,0.0,0.0,1.225
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.7725
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.4325
4,20,2,,,,,4.24,0.0,0.0,0.0,0.24
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.1275
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.0375
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.0225
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.2225
4,9,3,,,,,4.455,0.0,0.0,0.0,0.455
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.4425
4,9,3,,,,,5.945,0.0,0.0,0.0,0.445
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.56
4,10,3,,,,,6.68,0.0,0.0,0.0,0.68
4,10,3,,,,,6.515,0.0,0.0,0.0,0.515
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.2675
4,10,3,,,,,7.26,0.0,0.0,0.0,1.51
4,11,3,,,,,7.165,0.0,0.0,0.0,4.665
4,11,3,,,,,7.2,0.0,0.0,0.0,5.2
4,11,3,,,,,7.715,0.0,0.0,0.0,5.465
4,11,3,,,,,6.81,0.0,0.0,0.0,5.81
4,12,3,,,,,7.075,0.0,0.0,0.0,6.075
4,12,3,,,,,6.5575,0.0,0.0,0.0,6.5575
4,12,3,,,,,5.9725,0.0,0.0,0.0,6.7225
4,12,3,,,,,6.06,0.0,0.0,0.0,6.06
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.6875
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,2.095
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,7.735
4,13,3,,,,,5.66,0.0,0.0,0.0,7.41
4,14,3,,,,,5.845,0.0,0.0,0.0,5.845
4,14,3,,,,,7.605,0.0,0.0,0.0,2.605
4,14,3,,,,,6.0025,0.0,0.0,0.0,5.2525
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.89
4,15,3,,,,,5.135,0.0,0.0,0.0,0.635
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5425
4,15,3,,,,,9.115,0.0,0.0,0.0,0.865
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.9675
4,16,3,,,,,9.785,0.0,0.0,0.0,1.035
4,16,3,,,,,9.0,0.0,0.0,0.0,1.0
4,16,3,,,,,8.805,0.0,0.0,0.0,1.805
4,16,3,,,,,8.28,0.0,0.0,0.0,1.03
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.8275
4,17,3,,,,,5.515,0.0,0.0,0.0,1.015
4,17,3,,,,,6.005,0.0,0.0,0.0,1.255
4,17,3,,,,,4.9675,0.0,0.0,0.0,0.9675
4,18,3,,,,,5.29,0.0,0.0,0.0,0.79
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.5225
4,18,3,,,,,5.16,0.0,0.0,0.0,0.66
4,18,3,,,,,4.5,0.0,0.0,0.0,0.5
4,19,3,,,,,6.2075,0.0,0.0,0.0,0.9575
4,19,3,,,,,4.71,0.0,0.0,0.0,1.96
4,19,3,,,,,4.7375,0.0,0.0,0.0,2.2375
4,19,3,,,,,5.08,0.0,0.0,0.0,1.83
4,20,3,,,,,4.5125,0.0,0.0,0.0,1.0125
4,20,3,,,,,4.96,0.0,0.0,0.0,0.71
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.5075
4,20,3,,,,,5.015,0.0,0.0,0.0,0.265
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.0725
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0025
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.05
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.2025
4,9,4,,,,,4.02,0.0,0.0,0.0,0.52
4,9,4,,,,,5.175,0.0,0.0,0.0,0.925
4,9,4,,,,,4.6899999999999995,0.0,0.0,0.0,1.44
4,9,4,,,,,5.4775,0.0,0.0,0.0,1.9775
4,10,4,,,,,6.0,0.0,0.0,0.0,2.5
4,10,4,,,,,8.1675,0.0,0.0,0.0,3.1675
4,10,4,,,,,8.035,0.0,0.0,0.0,3.785
4,10,4,,,,,6.315,0.0,0.0,0.0,4.315
4,11,4,,,,,5.86,0.0,0.0,0.0,4.86
4,11,4,,,,,5.9725,0.0,0.0,0.0,5.2225
4,11,4,,,,,7.105,0.0,0.0,0.0,5.855
4,11,4,,,,,8.96,0.0,0.0,0.0,6.21
4,12,4,,,,,5.755,0.0,0.0,0.0,6.505
4,12,4,,,,,5.025,0.0,0.0,0.0,6.525
4,12,4,,,,,5.165,0.0,0.0,0.0,5.165
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,4.53
4,13,4,,,,,5.425,0.0,0.0,0.0,2.425
4,13,4,,,,,5.125,0.0,0.0,0.0,2.375
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,3.765
4,13,4,,,,,5.11,0.0,0.0,0.0,4.61
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,3.36
4,14,4,,,,,7.8725000000000005,0.0,0.0,0.0,3.6225
4,14,4,,,,,5.165,0.0,0.0,0.0,2.415
4,14,4,,,,,4.1525,0.0,0.0,0.0,2.4025
4,15,4,,,,,4.805,0.0,0.0,0.0,4.055
4,15,4,,,,,6.775,0.0,0.0,0.0,4.775
4,15,4,,,,,5.7925,0.0,0.0,0.0,5.7925
4,15,4,,,,,5.98,0.0,0.0,0.0,4.48
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,4.37
4,16,4,,,,,7.145,0.0,0.0,0.0,3.145
4,16,4,,,,,5.7225,0.0,0.0,0.0,2.9725
4,16,4,,,,,5.8175,0.0,0.0,0.0,2.3175
4,17,4,,,,,6.9025,0.0,0.0,0.0,2.4025
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,2.5775
4,17,4,,,,,6.445,0.0,0.0,0.0,2.695
4,17,4,,,,,6.2075,0.0,0.0,0.0,1.9575
4,18,4,,,,,8.34,0.0,0.0,0.0,2.09
4,18,4,,,,,9.5425,0.0,0.0,0.0,2.0425
4,18,4,,,,,9.4775,0.0,0.0,0.0,1.7275
4,18,4,,,,,9.68,0.0,0.0,0.0,1.43
4,19,4,,,,,9.33,0.0,0.0,0.0,1.58
4,19,4,,,,,8.82,0.0,0.0,0.0,0.82
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.3125
4,19,4,,,,,8.695,0.0,0.0,0.0,0.195
4,20,4,,,,,6.075,0.0,0.0,0.0,0.075
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.0875
4,20,4,,,,,5.265,0.0,0.0,0.0,0.015
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.0125
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.02
4,9,5,,,,,5.365,0.0,0.0,0.0,0.115
4,9,5,,,,,4.79,0.0,0.0,0.0,0.29
4,9,5,,,,,5.83,0.0,0.0,0.0,0.58
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.6625
4,10,5,,,,,9.38,0.0,0.0,0.0,0.88
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.6125
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.4425
4,11,5,,,,,6.425,0.0,0.0,0.0,0.675
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.7075
4,11,5,,,,,7.9575,0.0,0.0,0.0,0.9575
4,11,5,,,,,7.37,0.0,0.0,0.0,1.37
4,12,5,,,,,8.5375,0.0,0.0,0.0,2.7875
4,12,5,,,,,7.3825,0.0,0.0,0.0,2.8825
4,12,5,,,,,6.1675,0.0,0.0,0.0,2.6675
4,12,5,,,,,6.1125,0.0,0.0,0.0,2.3625
4,13,5,,,,,7.1125,0.0,0.0,0.0,2.1125
4,13,5,,,,,5.2575,0.0,0.0,0.0,3.7575
4,13,5,,,,,4.9425,0.0,0.0,0.0,4.4425
4,13,5,,,,,6.08,0.0,0.0,0.0,4.33
4,14,5,,,,,6.92,0.0,0.0,0.0,6.92
4,14,5,,,,,4.795,0.0,0.0,0.0,8.045
4,14,5,,,,,5.67,0.0,0.0,0.0,4.42
4,14,5,,,,,5.87,0.0,0.0,0.0,2.12
4,15,5,,,,,4.48,0.0,0.0,0.0,3.23
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.405
4,15,5,,,,,6.8375,0.0,0.0,0.0,2.5875
4,15,5,,,,,7.85,0.0,0.0,0.0,6.6
4,16,5,,,,,6.325,0.0,0.0,0.0,2.825
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.6625
4,16,5,,,,,5.28,0.0,0.0,0.0,1.53
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,2.2825
4,17,5,,,,,5.715,0.0,0.0,0.0,4.465
4,17,5,,,,,7.42,0.0,0.0,0.0,5.17
4,17,5,,,,,6.2275,0.0,0.0,0.0,4.7275
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,2.935
4,18,5,,,,,5.5875,0.0,0.0,0.0,1.5875
4,18,5,,,,,4.875,0.0,0.0,0.0,1.875
4,18,5,,,,,4.865,0.0,0.0,0.0,2.365
4,18,5,,,,,5.035,0.0,0.0,0.0,2.285
4,19,5,,,,,4.9775,0.0,0.0,0.0,3.2275
4,19,5,,,,,5.0,0.0,0.0,0.0,1.75
4,19,5,,,,,4.725,0.0,0.0,0.0,1.975
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,1.7475
4,20,5,,,,,3.86,0.0,0.0,0.0,0.86
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.5225
4,20,5,,,,,4.55,0.0,0.0,0.0,0.3
4,20,5,,,,,5.415,0.0,0.0,0.0,0.165
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.0625
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.0025
4,8,6,,,,,4.33,0.0,0.0,0.0,0.08
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.1225
4,9,6,,,,,4.79,0.0,0.0,0.0,0.29
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.6375
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.8175
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.7575
4,10,6,,,,,5.0,0.0,0.0,0.0,1.0
4,10,6,,,,,5.945,0.0,0.0,0.0,0.695
4,10,6,,,,,5.105,0.0,0.0,0.0,2.105
4,11,6,,,,,6.6275,0.0,0.0,0.0,4.8775
4,11,6,,,,,5.0649999999999995,0.0,0.0,0.0,3.315
4,11,6,,,,,4.7775,0.0,0.0,0.0,4.2775
4,11,6,,,,,4.5125,0.0,0.0,0.0,5.7625
4,12,6,,,,,4.3,0.0,0.0,0.0,6.55
4,12,6,,,,,4.295,0.0,0.0,0.0,6.795
4,12,6,,,,,4.99,0.0,0.0,0.0,6.49
4,12,6,,,,,4.6125,0.0,0.0,0.0,5.1125
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.8725
4,13,6,,,,,4.99,0.0,0.0,0.0,7.74
4,13,6,,,,,4.4275,0.0,0.0,0.0,7.1775
4,13,6,,,,,3.215,0.0,0.0,0.0,7.715
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.7025
4,14,6,,,,,4.745,0.0,0.0,0.0,6.995
4,14,6,,,,,3.9400000000000004,0.0,0.0,0.0,6.44
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.9925
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,7.7525
4,15,6,,,,,3.585,0.0,0.0,0.0,7.335
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,7.8175
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,7.685
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.755
4,16,6,,,,,3.635,0.0,0.0,0.0,7.635
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.4
4,16,6,,,,,3.0575,0.0,0.0,0.0,7.0575
4,17,6,,,,,5.445,0.0,0.0,0.0,6.695
4,17,6,,,,,3.8200000000000003,0.0,0.0,0.0,6.32
4,17,6,,,,,3.3499999999999996,0.0,0.0,0.0,6.1
4,17,6,,,,,4.54,0.0,0.0,0.0,5.54
4,18,6,,,,,3.9050000000000002,0.0,0.0,0.0,5.155
4,18,6,,,,,3.6325000000000003,0.0,0.0,0.0,4.6325
4,18,6,,,,,3.375,0.0,0.0,0.0,3.625
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.9875
4,19,6,,,,,5.24,0.0,0.0,0.0,1.49
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,2.515
4,19,6,,,,,4.6925,0.0,0.0,0.0,1.6925
4,19,6,,,,,4.9399999999999995,0.0,0.0,0.0,0.69
4,20,6,,,,,4.92,0.0,0.0,0.0,0.67
4,20,6,,,,,4.97,0.0,0.0,0.0,0.47
4,20,6,,,,,4.995,0.0,0.0,0.0,0.245
4,20,6,,,,,4.65,0.0,0.0,0.0,0.15
4,21,6,,,,,5.055,0.0,0.0,0.0,0.055
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.085
4,8,7,,,,,4.475,0.0,0.0,0.0,0.225
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.4675
4,9,7,,,,,4.9399999999999995,0.0,0.0,0.0,0.69
4,9,7,,,,,5.02,0.0,0.0,0.0,1.27
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.9075
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.965
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.28
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.355
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925000000000004,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.005
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.065
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.305
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.7750000000000004,0.0,0.0,0.0,3.275
4,18,7,,,,,2.975,0.0,0.0,0.0,2.975
4,18,7,,,,,3.205,0.0,0.0,0.0,3.205
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.1975
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.7775
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,1.61
4,19,7,,,,,3.1975,0.0,0.0,0.0,1.9475
4,19,7,,,,,3.0149999999999997,0.0,0.0,0.0,1.515
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.7375
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.4175
4,20,7,,,,,4.51,0.0,0.0,0.0,0.26
4,20,7,,,,,4.72,0.0,0.0,0.0,0.22
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.1125
4,21,7,,,,,5.54,0.0,0.0,0.0,0.04
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.005
4,8,1,,,,,3.845,0.0,0.0,0.0,0.095
4,8,1,,,,,4.5,0.0,0.0,0.0,0.25
4,9,1,,,,,4.29,0.0,0.0,0.0,0.54
4,9,1,,,,,4.465,0.0,0.0,0.0,0.965
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.4525
4,9,1,,,,,5.055,0.0,0.0,0.0,2.055
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.735
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.3
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.275
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.885
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.6849999999999987,0.0,0.0,0.0,7.935
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.8975
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.8525
4,15,1,,,,,5.555,0.0,0.0,0.0,7.805
4,16,1,,,,,5.6375,0.0,0.0,0.0,7.6375
4,16,1,,,,,5.925,0.0,0.0,0.0,7.425
4,16,1,,,,,5.4425,0.0,0.0,0.0,7.1925
4,16,1,,,,,5.415,0.0,0.0,0.0,6.915
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.6025
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.2325
4,17,1,,,,,5.355,0.0,0.0,0.0,5.855
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.4375
4,18,1,,,,,5.2325,0.0,0.0,0.0,4.9825
4,18,1,,,,,5.03,0.0,0.0,0.0,4.53
4,18,1,,,,,5.265,0.0,0.0,0.0,4.015
4,18,1,,,,,5.5,0.0,0.0,0.0,3.5
4,19,1,,,,,4.945,0.0,0.0,0.0,2.945
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.4025
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.8575
4,19,1,,,,,7.32,0.0,0.0,0.0,1.32
4,20,1,,,,,6.595,0.0,0.0,0.0,0.845
4,20,1,,,,,7.205,0.0,0.0,0.0,0.455
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.2475
4,20,1,,,,,8.61,0.0,0.0,0.0,0.11
4,21,1,,,,,8.535,0.0,0.0,0.0,0.035
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.01
4,8,2,,,,,3.905,0.0,0.0,0.0,0.155
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.3275
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.4975
4,9,2,,,,,4.45,0.0,0.0,0.0,0.7
4,9,2,,,,,4.015,0.0,0.0,0.0,1.015
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.4625
4,10,2,,,,,6.61,0.0,0.0,0.0,1.86
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.4975
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,3.03
4,10,2,,,,,7.3225,0.0,0.0,0.0,3.0725
4,11,2,,,,,7.1274999999999995,0.0,0.0,0.0,2.8775
4,11,2,,,,,6.355,0.0,0.0,0.0,3.355
4,11,2,,,,,5.34,0.0,0.0,0.0,4.59
4,11,2,,,,,4.925,0.0,0.0,0.0,5.175
4,12,2,,,,,5.57,0.0,0.0,0.0,5.07
4,12,2,,,,,5.815,0.0,0.0,0.0,5.815
4,12,2,,,,,5.375,0.0,0.0,0.0,6.125
4,12,2,,,,,5.81,0.0,0.0,0.0,6.56
4,13,2,,,,,4.71,0.0,0.0,0.0,6.21
4,13,2,,,,,5.025,0.0,0.0,0.0,6.775
4,13,2,,,,,4.475,0.0,0.0,0.0,7.225
4,13,2,,,,,5.025,0.0,0.0,0.0,5.775
4,14,2,,,,,5.1825,0.0,0.0,0.0,6.1825
4,14,2,,,,,5.8625,0.0,0.0,0.0,7.1125
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,7.755
4,14,2,,,,,3.8200000000000003,0.0,0.0,0.0,7.32
4,15,2,,,,,3.4050000000000002,0.0,0.0,0.0,6.905
4,15,2,,,,,3.9675000000000002,0.0,0.0,0.0,7.4675
4,15,2,,,,,4.77,0.0,0.0,0.0,7.52
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.8575
4,16,2,,,,,4.755,0.0,0.0,0.0,6.255
4,16,2,,,,,4.405,0.0,0.0,0.0,7.155
4,16,2,,,,,3.715,0.0,0.0,0.0,6.715
4,16,2,,,,,3.7074999999999996,0.0,0.0,0.0,6.4575
4,17,2,,,,,4.75,0.0,0.0,0.0,6.25
4,17,2,,,,,4.4475,0.0,0.0,0.0,5.9475
4,17,2,,,,,5.2625,0.0,0.0,0.0,5.0125
4,17,2,,,,,5.565,0.0,0.0,0.0,4.065
4,18,2,,,,,4.385,0.0,0.0,0.0,4.135
4,18,2,,,,,3.795,0.0,0.0,0.0,4.045
4,18,2,,,,,4.68,0.0,0.0,0.0,3.68
4,18,2,,,,,3.9124999999999996,0.0,0.0,0.0,3.1625
4,19,2,,,,,3.495,0.0,0.0,0.0,2.745
4,19,2,,,,,3.2375,0.0,0.0,0.0,1.9875
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,1.57
4,19,2,,,,,3.23,0.0,0.0,0.0,1.23
4,20,2,,,,,2.87,0.0,0.0,0.0,0.87
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.6025
4,20,2,,,,,4.93,0.0,0.0,0.0,0.43
4,20,2,,,,,4.505,0.0,0.0,0.0,0.255
4,21,2,,,,,4.33,0.0,0.0,0.0,0.08
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.0025
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.005
4,8,3,,,,,3.59,0.0,0.0,0.0,0.09
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.2425
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.5525
4,9,3,,,,,3.9699999999999998,0.0,0.0,0.0,0.97
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.4825
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,2.015
4,10,3,,,,,6.3149999999999995,0.0,0.0,0.0,2.565
4,10,3,,,,,5.98,0.0,0.0,0.0,3.23
4,10,3,,,,,6.0375,0.0,0.0,0.0,3.7875
4,10,3,,,,,8.75,0.0,0.0,0.0,4.25
4,11,3,,,,,6.32,0.0,0.0,0.0,4.82
4,11,3,,,,,6.525,0.0,0.0,0.0,5.275
4,11,3,,,,,6.15,0.0,0.0,0.0,5.65
4,11,3,,,,,7.235,0.0,0.0,0.0,5.985
4,12,3,,,,,6.6125,0.0,0.0,0.0,6.3625
4,12,3,,,,,6.6625,0.0,0.0,0.0,6.6625
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,6.87
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,6.9975
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,7.0025
4,13,3,,,,,6.715,0.0,0.0,0.0,7.465
4,13,3,,,,,6.1675,0.0,0.0,0.0,7.6675
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,7.575
4,14,3,,,,,6.3025,0.0,0.0,0.0,7.8025
4,14,3,,,,,6.3225,0.0,0.0,0.0,7.8225
4,14,3,,,,,6.3025,0.0,0.0,0.0,7.8025
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,7.8075
4,15,3,,,,,6.555,0.0,0.0,0.0,7.805
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,7.745
4,15,3,,,,,7.895,0.0,0.0,0.0,7.645
4,15,3,,,,,8.2725,0.0,0.0,0.0,7.5225
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,7.44
4,16,3,,,,,9.09,0.0,0.0,0.0,6.34
4,16,3,,,,,8.4775,0.0,0.0,0.0,6.9775
4,16,3,,,,,5.045,0.0,0.0,0.0,6.795
4,17,3,,,,,5.47,0.0,0.0,0.0,6.47
4,17,3,,,,,4.86,0.0,0.0,0.0,6.11
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.7975
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,3.78
4,18,3,,,,,4.3025,0.0,0.0,0.0,4.0525
4,18,3,,,,,3.7074999999999996,0.0,0.0,0.0,3.7075
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.3975
4,19,3,,,,,4.1475,0.0,0.0,0.0,2.6475
4,19,3,,,,,3.975,0.0,0.0,0.0,1.725
4,19,3,,,,,4.105,0.0,0.0,0.0,1.355
4,19,3,,,,,3.19,0.0,0.0,0.0,1.19
4,20,3,,,,,3.365,0.0,0.0,0.0,0.865
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.7225
4,20,3,,,,,4.27,0.0,0.0,0.0,0.52
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.3475
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.1025
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0025
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.005
4,8,4,,,,,3.135,0.0,0.0,0.0,0.135
4,8,4,,,,,4.38,0.0,0.0,0.0,0.38
4,9,4,,,,,4.16,0.0,0.0,0.0,0.66
4,9,4,,,,,4.25,0.0,0.0,0.0,1.0
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.3375
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.7725
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8774999999999995,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.5925
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.32
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.6425
4,12,4,,,,,5.6,0.0,0.0,0.0,7.1
4,13,4,,,,,4.42,0.0,0.0,0.0,7.17
4,13,4,,,,,5.335,0.0,0.0,0.0,7.335
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.5325
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.69
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.8
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.835
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.61
4,15,4,,,,,3.5824999999999996,0.0,0.0,0.0,7.5825
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.5725
4,15,4,,,,,5.005,0.0,0.0,0.0,7.255
4,16,4,,,,,4.53,0.0,0.0,0.0,5.28
4,16,4,,,,,4.68,0.0,0.0,0.0,4.93
4,16,4,,,,,4.375,0.0,0.0,0.0,4.375
4,16,4,,,,,4.535,0.0,0.0,0.0,3.785
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.3575
4,17,4,,,,,5.215,0.0,0.0,0.0,4.965
4,17,4,,,,,4.55,0.0,0.0,0.0,5.05
4,17,4,,,,,5.735,0.0,0.0,0.0,4.485
4,18,4,,,,,5.535,0.0,0.0,0.0,3.535
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.2675
4,18,4,,,,,3.735,0.0,0.0,0.0,2.735
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.56
4,19,4,,,,,4.775,0.0,0.0,0.0,2.275
4,19,4,,,,,3.8475,0.0,0.0,0.0,1.8475
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.5825
4,19,4,,,,,3.21,0.0,0.0,0.0,1.21
4,20,4,,,,,3.0300000000000002,0.0,0.0,0.0,0.78
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.6075
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.4625
4,20,4,,,,,4.61,0.0,0.0,0.0,0.36
4,21,4,,,,,4.655,0.0,0.0,0.0,0.155
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.0375
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.035
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.0625
4,8,5,,,,,4.335,0.0,0.0,0.0,0.085
4,9,5,,,,,4.33,0.0,0.0,0.0,0.08
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.0975
4,9,5,,,,,4.865,0.0,0.0,0.0,0.115
4,9,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,6.7,0.0,0.0,0.0,0.2
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.3725
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.3125
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.3125
4,11,5,,,,,8.165,0.0,0.0,0.0,0.665
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.8875
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,1.06
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.6475
4,12,5,,,,,7.3,0.0,0.0,0.0,0.55
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.7225
4,12,5,,,,,6.4399999999999995,0.0,0.0,0.0,0.94
4,12,5,,,,,6.26,0.0,0.0,0.0,0.76
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.685
4,14,5,,,,,5.77,0.0,0.0,0.0,2.02
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.6375
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.4725
4,15,5,,,,,3.6799999999999997,0.0,0.0,0.0,1.43
4,15,5,,,,,3.9050000000000002,0.0,0.0,0.0,0.905
4,15,5,,,,,4.79,0.0,0.0,0.0,0.54
4,15,5,,,,,5.39,0.0,0.0,0.0,0.39
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.3625
4,16,5,,,,,5.655,0.0,0.0,0.0,0.655
4,16,5,,,,,7.4,0.0,0.0,0.0,0.65
4,16,5,,,,,6.09,0.0,0.0,0.0,0.59
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.6875
4,17,5,,,,,6.375,0.0,0.0,0.0,0.625
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.7025
4,17,5,,,,,4.91,0.0,0.0,0.0,0.91
4,18,5,,,,,4.34,0.0,0.0,0.0,0.84
4,18,5,,,,,4.18,0.0,0.0,0.0,0.68
4,18,5,,,,,3.8575,0.0,0.0,0.0,0.8575
4,18,5,,,,,3.9425,0.0,0.0,0.0,0.9425
4,19,5,,,,,3.82,0.0,0.0,0.0,0.82
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.7475
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.6725
4,19,5,,,,,3.575,0.0,0.0,0.0,0.575
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.2875
4,20,5,,,,,3.21,0.0,0.0,0.0,0.21
4,20,5,,,,,4.21,0.0,0.0,0.0,0.21
4,20,5,,,,,4.65,0.0,0.0,0.0,0.15
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.0725
4,21,5,,,,,4.755,0.0,0.0,0.0,0.005
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.035
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.1675
4,8,6,,,,,2.805,0.0,0.0,0.0,0.305
4,9,6,,,,,3.38,0.0,0.0,0.0,0.63
4,9,6,,,,,5.03,0.0,0.0,0.0,1.03
4,9,6,,,,,4.41,0.0,0.0,0.0,0.91
4,9,6,,,,,4.285,0.0,0.0,0.0,1.035
4,10,6,,,,,4.12,0.0,0.0,0.0,1.12
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.3925
4,10,6,,,,,4.22,0.0,0.0,0.0,1.97
4,10,6,,,,,4.88,0.0,0.0,0.0,4.38
4,11,6,,,,,5.735,0.0,0.0,0.0,4.735
4,11,6,,,,,3.7325,0.0,0.0,0.0,5.2325
4,11,6,,,,,3.31,0.0,0.0,0.0,2.56
4,11,6,,,,,4.22,0.0,0.0,0.0,1.22
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.5375
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.8175
4,12,6,,,,,3.13,0.0,0.0,0.0,1.88
4,12,6,,,,,3.8075,0.0,0.0,0.0,3.0575
4,13,6,,,,,4.8675,0.0,0.0,0.0,6.6175
4,13,6,,,,,4.215,0.0,0.0,0.0,7.715
4,13,6,,,,,3.6799999999999997,0.0,0.0,0.0,7.43
4,13,6,,,,,3.0549999999999997,0.0,0.0,0.0,4.555
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,5.315
4,14,6,,,,,3.9399999999999995,0.0,0.0,0.0,3.44
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,7.2575
4,14,6,,,,,3.6900000000000004,0.0,0.0,0.0,7.69
4,15,6,,,,,3.8949999999999996,0.0,0.0,0.0,7.895
4,15,6,,,,,3.63,0.0,0.0,0.0,3.13
4,15,6,,,,,3.8825000000000003,0.0,0.0,0.0,1.8825
4,15,6,,,,,3.6224999999999996,0.0,0.0,0.0,4.6225
4,16,6,,,,,4.1625,0.0,0.0,0.0,7.9125
4,16,6,,,,,3.6775,0.0,0.0,0.0,7.1775
4,16,6,,,,,4.1525,0.0,0.0,0.0,7.4025
4,16,6,,,,,4.5475,0.0,0.0,0.0,7.0475
4,17,6,,,,,3.6550000000000002,0.0,0.0,0.0,6.655
4,17,6,,,,,3.4825,0.0,0.0,0.0,5.9825
4,17,6,,,,,4.445,0.0,0.0,0.0,5.195
4,17,6,,,,,3.61625,0.0,0.0,0.0,36.975
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.2875
4,18,6,,,,,6.435,0.0,0.0,0.0,6.435
4,18,6,,,,,5.715,0.0,0.0,0.0,5.965
4,18,6,,,,,5.915,0.0,0.0,0.0,6.165
4,19,6,,,,,6.455,0.0,0.0,0.0,5.705
4,19,6,,,,,6.4925,0.0,0.0,0.0,5.2425
4,19,6,,,,,5.9625,0.0,0.0,0.0,4.7125
4,19,6,,,,,5.2525,0.0,0.0,0.0,4.0025
4,20,6,,,,,5.4475,0.0,0.0,0.0,3.4475
4,20,6,,,,,5.45,0.0,0.0,0.0,2.95
4,20,6,,,,,6.465,0.0,0.0,0.0,2.965
4,20,6,,,,,7.3975,0.0,0.0,0.0,2.6475
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,2.31
4,21,6,,,,,6.75,0.0,0.0,0.0,2.0
4,21,6,,,,,5.88,0.0,0.0,0.0,1.63
4,21,6,,,,,5.4875,0.0,0.0,0.0,1.2375
4,22,6,,,,,5.0325,0.0,0.0,0.0,1.0325
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.7075
4,22,6,,,,,3.415,0.0,0.0,0.0,0.415
4,22,6,,,,,3.215,0.0,0.0,0.0,0.215
4,23,6,,,,,2.905,0.0,0.0,0.0,0.155
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.0625
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.0175
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.025
4,9,7,,,,,4.29,0.0,0.0,0.0,0.04
4,9,7,,,,,3.32,0.0,0.0,0.0,0.07
4,9,7,,,,,4.11,0.0,0.0,0.0,0.11
4,10,7,,,,,3.85,0.0,0.0,0.0,0.1
4,10,7,,,,,3.42,0.0,0.0,0.0,0.17
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.2525
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.5175
4,11,7,,,,,0.9750000000000001,0.0,0.0,0.0,1.475
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.925
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.99
4,11,7,,,,,0.11500000000000021,0.0,0.0,0.0,2.115
4,12,7,,,,,2.17,0.0,0.0,0.0,1.92
4,12,7,,,,,1.255,0.0,0.0,0.0,2.005
4,12,7,,,,,1.375,0.0,0.0,0.0,2.625
4,12,7,,,,,0.48,0.0,0.0,0.0,2.48
4,13,7,,,,,0.0,0.0,0.0,0.0,3.2675
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,4.2075
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,5.235
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.6725
4,14,7,,,,,1.75,0.0,0.0,0.0,6.5
4,14,7,,,,,2.6449999999999996,0.0,0.0,0.0,6.395
4,14,7,,,,,1.6524999999999999,0.0,0.0,0.0,6.4025
4,14,7,,,,,2.5149999999999997,0.0,0.0,0.0,7.015
4,15,7,,,,,2.0949999999999998,0.0,0.0,0.0,6.845
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,7.2575
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.5225
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.6475
4,16,7,,,,,2.41,0.0,0.0,0.0,5.16
4,16,7,,,,,3.9850000000000003,0.0,0.0,0.0,7.485
4,16,7,,,,,5.305,0.0,0.0,0.0,7.305
4,16,7,,,,,5.415,0.0,0.0,0.0,6.665
4,17,7,,,,,6.2225,0.0,0.0,0.0,6.7225
4,17,7,,,,,4.59,0.0,0.0,0.0,7.34
4,17,7,,,,,5.98,0.0,0.0,0.0,6.73
4,17,7,,,,,5.4375,0.0,0.0,0.0,6.9375
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.9125
4,18,7,,,,,5.3225,0.0,0.0,0.0,6.0725
4,18,7,,,,,4.915,0.0,0.0,0.0,5.915
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.5825
4,19,7,,,,,4.445,0.0,0.0,0.0,4.445
4,19,7,,,,,4.7625,0.0,0.0,0.0,4.0125
4,19,7,,,,,5.23,0.0,0.0,0.0,4.48
4,19,7,,,,,5.605,0.0,0.0,0.0,3.855
4,20,7,,,,,6.51,0.0,0.0,0.0,4.01
4,20,7,,,,,6.45,0.0,0.0,0.0,3.45
4,20,7,,,,,6.7,0.0,0.0,0.0,3.2
4,20,7,,,,,6.9625,0.0,0.0,0.0,2.9625
4,21,7,,,,,7.0,0.0,0.0,0.0,2.5
4,21,7,,,,,6.8475,0.0,0.0,0.0,2.0975
4,21,7,,,,,5.65,0.0,0.0,0.0,1.65
4,21,7,,,,,5.3125,0.0,0.0,0.0,1.3125
4,22,7,,,,,4.7775,0.0,0.0,0.0,1.0275
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.7325
4,22,7,,,,,3.4074999999999998,0.0,0.0,0.0,0.4075
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.3025
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.1775
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.1025
4,23,7,,,,,2.28,0.0,0.0,0.0,0.03
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.0375
4,8,1,,,,,3.82,0.0,0.0,0.0,0.07
4,9,1,,,,,4.38,0.0,0.0,0.0,0.13
4,9,1,,,,,4.55,0.0,0.0,0.0,0.3
4,9,1,,,,,4.425,0.0,0.0,0.0,0.175
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.1525
4,10,1,,,,,6.155,0.0,0.0,0.0,0.155
4,10,1,,,,,5.565,0.0,0.0,0.0,0.315
4,10,1,,,,,5.175,0.0,0.0,0.0,0.425
4,10,1,,,,,6.025,0.0,0.0,0.0,0.525
4,11,1,,,,,5.375,0.0,0.0,0.0,0.625
4,11,1,,,,,6.115,0.0,0.0,0.0,0.865
4,11,1,,,,,6.9275,0.0,0.0,0.0,0.9275
4,11,1,,,,,6.225,0.0,0.0,0.0,0.975
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.9325
4,12,1,,,,,4.775,0.0,0.0,0.0,0.775
4,12,1,,,,,4.8774999999999995,0.0,0.0,0.0,0.8775
4,12,1,,,,,5.005,0.0,0.0,0.0,1.255
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.7075
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.4725
4,13,1,,,,,3.74,0.0,0.0,0.0,2.49
4,13,1,,,,,2.59,0.0,0.0,0.0,2.59
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.935
4,14,1,,,,,3.9450000000000003,0.0,0.0,0.0,2.195
4,14,1,,,,,3.75,0.0,0.0,0.0,2.25
4,14,1,,,,,5.09,0.0,0.0,0.0,1.84
4,15,1,,,,,3.46,0.0,0.0,0.0,1.71
4,15,1,,,,,4.0649999999999995,0.0,0.0,0.0,2.065
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.9525
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.9275
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.6225
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.6899999999999995,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,5.13
4,18,1,,,,,6.6025,0.0,0.0,0.0,3.8525
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,2.095
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,2.47
4,19,1,,,,,5.265,0.0,0.0,0.0,1.765
4,19,1,,,,,7.705,0.0,0.0,0.0,3.955
4,19,1,,,,,7.695,0.0,0.0,0.0,4.945
4,19,1,,,,,5.945,0.0,0.0,0.0,2.945
4,20,1,,,,,6.43,0.0,0.0,0.0,3.18
4,20,1,,,,,5.885,0.0,0.0,0.0,1.635
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,2.095
4,20,1,,,,,6.4625,0.0,0.0,0.0,1.2125
4,21,1,,,,,9.78,0.0,0.0,0.0,2.03
4,21,1,,,,,10.6675,0.0,0.0,0.0,1.4175
4,21,1,,,,,9.495,0.0,0.0,0.0,0.495
4,21,1,,,,,9.567499999999999,0.0,0.0,0.0,1.0675
4,22,1,,,,,8.81,0.0,0.0,0.0,0.81
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.6825
4,22,1,,,,,7.53,0.0,0.0,0.0,0.28
4,22,1,,,,,6.365,0.0,0.0,0.0,0.365
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.2625
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.1375
4,23,1,,,,,2.515,0.0,0.0,0.0,0.015
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.0675
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.1225
4,8,2,,,,,3.655,0.0,0.0,0.0,0.155
4,9,2,,,,,4.115,0.0,0.0,0.0,0.115
4,9,2,,,,,5.32,0.0,0.0,0.0,0.07
4,9,2,,,,,4.815,0.0,0.0,0.0,0.065
4,9,2,,,,,6.365,0.0,0.0,0.0,0.115
4,10,2,,,,,5.775,0.0,0.0,0.0,0.275
4,10,2,,,,,5.975,0.0,0.0,0.0,0.225
4,10,2,,,,,4.34,0.0,0.0,0.0,1.09
4,10,2,,,,,3.8975,0.0,0.0,0.0,1.8975
4,11,2,,,,,5.32,0.0,0.0,0.0,2.07
4,11,2,,,,,4.98,0.0,0.0,0.0,2.23
4,11,2,,,,,3.18,0.0,0.0,0.0,2.43
4,11,2,,,,,4.5649999999999995,0.0,0.0,0.0,1.315
4,12,2,,,,,2.5625,0.0,0.0,0.0,2.3125
4,12,2,,,,,4.42,0.0,0.0,0.0,1.17
4,12,2,,,,,6.375,0.0,0.0,0.0,0.625
4,12,2,,,,,6.895,0.0,0.0,0.0,1.645
4,13,2,,,,,3.7750000000000004,0.0,0.0,0.0,6.025
4,13,2,,,,,5.245,0.0,0.0,0.0,5.745
4,13,2,,,,,7.0375,0.0,0.0,0.0,3.7875
4,13,2,,,,,4.8275,0.0,0.0,0.0,6.0775
4,14,2,,,,,4.435,0.0,0.0,0.0,5.685
4,14,2,,,,,4.5575,0.0,0.0,0.0,5.3075
4,14,2,,,,,3.96,0.0,0.0,0.0,6.21
4,14,2,,,,,0.37749999999999995,0.0,0.0,0.0,3.1275
4,15,2,,,,,3.2,0.0,0.0,0.0,1.95
4,15,2,,,,,5.55,0.0,0.0,0.0,5.55
4,15,2,,,,,7.9575,0.0,0.0,0.0,6.7075
4,15,2,,,,,3.2024999999999997,0.0,0.0,0.0,1.9525
4,16,2,,,,,2.3125,0.0,0.0,0.0,4.5625
