month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,16,2,,,,,4.6575,0.0,0.0,0.0,7.1575
4,16,2,,,,,4.14,0.0,0.0,0.0,6.64
4,16,2,,,,,6.0475,0.0,0.0,0.0,6.5475
4,17,2,,,,,8.65,0.0,0.0,0.0,5.4
4,17,2,,,,,8.785,0.0,0.0,0.0,3.535
4,17,2,,,,,6.73,0.0,0.0,0.0,2.73
4,17,2,,,,,4.75,0.0,0.0,0.0,6.5
4,18,2,,,,,3.8,0.0,0.0,0.0,3.05
4,18,2,,,,,5.765,0.0,0.0,0.0,4.765
4,18,2,,,,,6.285,0.0,0.0,0.0,6.035
4,18,2,,,,,6.5075,0.0,0.0,0.0,6.2575
4,19,2,,,,,6.03,0.0,0.0,0.0,5.78
4,19,2,,,,,3.505,0.0,0.0,0.0,2.755
4,19,2,,,,,2.18,0.0,0.0,0.0,0.93
4,19,2,,,,,3.585,0.0,0.0,0.0,0.835
4,20,2,,,,,6.7925,0.0,0.0,0.0,4.0425
4,20,2,,,,,7.07,0.0,0.0,0.0,3.82
4,20,2,,,,,5.67,0.0,0.0,0.0,2.17
4,20,2,,,,,7.6899999999999995,0.0,0.0,0.0,3.19
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,2.53
4,21,2,,,,,8.105,0.0,0.0,0.0,2.105
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,1.755
4,21,2,,,,,5.675,0.0,0.0,0.0,1.425
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.5175
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.9525
4,22,2,,,,,4.155,0.0,0.0,0.0,0.655
4,22,2,,,,,3.365,0.0,0.0,0.0,0.365
4,23,2,,,,,3.46,0.0,0.0,0.0,0.71
4,23,2,,,,,2.895,0.0,0.0,0.0,0.145
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.0275
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.0025
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.02
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.0775
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.0925
4,9,3,,,,,6.35,0.0,0.0,0.0,0.1
4,10,3,,,,,7.54,0.0,0.0,0.0,0.04
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.0975
4,10,3,,,,,5.27,0.0,0.0,0.0,0.27
4,10,3,,,,,5.24,0.0,0.0,0.0,0.49
4,11,3,,,,,5.08,0.0,0.0,0.0,0.33
4,11,3,,,,,6.225,0.0,0.0,0.0,0.225
4,11,3,,,,,3.9675000000000002,0.0,0.0,0.0,1.2175
4,11,3,,,,,3.7175000000000002,0.0,0.0,0.0,1.7175
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.3475
4,12,3,,,,,2.8375,0.0,0.0,0.0,2.0875
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,2.8025
4,12,3,,,,,2.0375,0.0,0.0,0.0,3.0375
4,13,3,,,,,4.325,0.0,0.0,0.0,3.075
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.1875
4,13,3,,,,,3.2075,0.0,0.0,0.0,1.9575
4,13,3,,,,,4.13,0.0,0.0,0.0,2.88
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,3.7475
4,14,3,,,,,5.205,0.0,0.0,0.0,3.705
4,14,3,,,,,4.035,0.0,0.0,0.0,4.535
4,14,3,,,,,6.245,0.0,0.0,0.0,6.495
4,15,3,,,,,4.215,0.0,0.0,0.0,5.965
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.2725
4,15,3,,,,,3.95,0.0,0.0,0.0,4.95
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,3.655
4,16,3,,,,,5.9725,0.0,0.0,0.0,3.2225
4,16,3,,,,,5.13,0.0,0.0,0.0,4.13
4,16,3,,,,,6.85,0.0,0.0,0.0,3.85
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.2
4,18,3,,,,,5.4,0.0,0.0,0.0,4.65
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,3.735
4,18,3,,,,,2.4325,0.0,0.0,0.0,2.6825
4,18,3,,,,,4.0525,0.0,0.0,0.0,4.0525
4,19,3,,,,,4.1,0.0,0.0,0.0,3.6
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,2.845
4,19,3,,,,,4.535,0.0,0.0,0.0,3.035
4,19,3,,,,,6.1225,0.0,0.0,0.0,4.3725
4,20,3,,,,,5.515,0.0,0.0,0.0,4.015
4,20,3,,,,,6.2575,0.0,0.0,0.0,3.0075
4,20,3,,,,,7.075,0.0,0.0,0.0,2.825
4,20,3,,,,,7.71,0.0,0.0,0.0,2.96
4,21,3,,,,,7.55,0.0,0.0,0.0,2.55
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,2.0925
4,21,3,,,,,7.115,0.0,0.0,0.0,1.615
4,21,3,,,,,6.1525,0.0,0.0,0.0,1.4025
4,22,3,,,,,5.305,0.0,0.0,0.0,1.055
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.6875
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.4125
4,22,3,,,,,3.27,0.0,0.0,0.0,0.27
4,23,3,,,,,3.2,0.0,0.0,0.0,0.2
4,23,3,,,,,2.91,0.0,0.0,0.0,0.16
4,23,3,,,,,2.295,0.0,0.0,0.0,0.045
4,23,3,,,,,2.255,0.0,0.0,0.0,0.005
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.04
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.0475
4,9,4,,,,,4.075,0.0,0.0,0.0,0.075
4,9,4,,,,,5.14,0.0,0.0,0.0,0.14
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.1375
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.1275
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4875
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.6725
4,11,4,,,,,5.09,0.0,0.0,0.0,0.59
4,11,4,,,,,4.07,0.0,0.0,0.0,1.07
4,11,4,,,,,6.095,0.0,0.0,0.0,1.095
4,12,4,,,,,5.2775,0.0,0.0,0.0,1.0275
4,12,4,,,,,4.075,0.0,0.0,0.0,1.075
4,12,4,,,,,4.5625,0.0,0.0,0.0,1.0625
4,12,4,,,,,4.43,0.0,0.0,0.0,1.18
4,13,4,,,,,5.0,0.0,0.0,0.0,1.25
4,13,4,,,,,4.0375,0.0,0.0,0.0,2.0375
4,13,4,,,,,4.415,0.0,0.0,0.0,2.165
4,13,4,,,,,4.5024999999999995,0.0,0.0,0.0,2.7525
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.3625
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.855
4,14,4,,,,,4.325,0.0,0.0,0.0,2.825
4,14,4,,,,,2.83,0.0,0.0,0.0,2.58
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.6575
4,16,4,,,,,4.77,0.0,0.0,0.0,4.77
4,16,4,,,,,4.94,0.0,0.0,0.0,4.94
4,16,4,,,,,7.0475,0.0,0.0,0.0,5.5475
4,16,4,,,,,7.73,0.0,0.0,0.0,4.23
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.3425
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.4225
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.5125
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.1975
4,18,4,,,,,5.76,0.0,0.0,0.0,4.51
4,18,4,,,,,7.8425,0.0,0.0,0.0,5.0925
4,18,4,,,,,7.21,0.0,0.0,0.0,4.96
4,18,4,,,,,5.6899999999999995,0.0,0.0,0.0,3.69
4,19,4,,,,,5.215,0.0,0.0,0.0,2.965
4,19,4,,,,,4.1425,0.0,0.0,0.0,1.8925
4,19,4,,,,,4.555,0.0,0.0,0.0,1.805
4,19,4,,,,,4.05,0.0,0.0,0.0,1.8
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,2.31
4,20,4,,,,,6.18,0.0,0.0,0.0,1.93
4,20,4,,,,,6.61,0.0,0.0,0.0,1.86
4,20,4,,,,,6.2675,0.0,0.0,0.0,1.7675
4,21,4,,,,,6.6775,0.0,0.0,0.0,1.4275
4,21,4,,,,,6.635,0.0,0.0,0.0,1.135
4,21,4,,,,,6.58,0.0,0.0,0.0,0.83
4,21,4,,,,,5.93,0.0,0.0,0.0,0.68
4,22,4,,,,,4.71,0.0,0.0,0.0,0.46
4,22,4,,,,,4.165,0.0,0.0,0.0,0.415
4,22,4,,,,,3.535,0.0,0.0,0.0,0.285
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.1925
4,23,4,,,,,2.835,0.0,0.0,0.0,0.085
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.0275
4,23,4,,,,,2.255,0.0,0.0,0.0,0.005
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.005
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.0225
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.0225
4,10,5,,,,,6.345,0.0,0.0,0.0,0.095
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.3125
4,11,5,,,,,3.6574999999999998,0.0,0.0,0.0,0.6575
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.3475
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.6375
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.5575
4,12,5,,,,,3.835,0.0,0.0,0.0,1.085
4,12,5,,,,,2.6550000000000002,0.0,0.0,0.0,1.905
4,12,5,,,,,0.0,0.0,0.0,0.0,2.98
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.885
4,13,5,,,,,2.0199999999999996,0.0,0.0,0.0,3.02
4,13,5,,,,,3.37,0.0,0.0,0.0,3.37
4,13,5,,,,,0.7275,0.0,0.0,0.0,3.7275
4,14,5,,,,,2.6225,0.0,0.0,0.0,2.1225
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.4775
4,14,5,,,,,1.96,0.0,0.0,0.0,3.21
4,14,5,,,,,6.22,0.0,0.0,0.0,4.22
4,15,5,,,,,5.875,0.0,0.0,0.0,5.625
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,7.88
4,15,5,,,,,5.26,0.0,0.0,0.0,7.01
4,15,5,,,,,5.18,0.0,0.0,0.0,6.43
4,16,5,,,,,5.555,0.0,0.0,0.0,7.055
4,16,5,,,,,4.8225,0.0,0.0,0.0,5.3225
4,16,5,,,,,5.705,0.0,0.0,0.0,3.955
4,16,5,,,,,5.6525,0.0,0.0,0.0,4.6525
4,17,5,,,,,3.1399999999999997,0.0,0.0,0.0,5.14
4,17,5,,,,,4.2275,0.0,0.0,0.0,4.7275
4,17,5,,,,,5.485,0.0,0.0,0.0,6.235
4,17,5,,,,,5.435,0.0,0.0,0.0,6.435
4,18,5,,,,,5.58,0.0,0.0,0.0,5.33
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,6.155
4,18,5,,,,,6.3375,0.0,0.0,0.0,5.5875
4,18,5,,,,,5.8875,0.0,0.0,0.0,4.6375
4,19,5,,,,,4.7,0.0,0.0,0.0,2.2
4,19,5,,,,,7.275,0.0,0.0,0.0,5.025
4,19,5,,,,,8.2925,0.0,0.0,0.0,4.7925
4,19,5,,,,,8.3925,0.0,0.0,0.0,4.1425
4,20,5,,,,,7.45,0.0,0.0,0.0,3.45
4,20,5,,,,,9.1125,0.0,0.0,0.0,3.6125
4,20,5,,,,,8.8325,0.0,0.0,0.0,2.8325
4,20,5,,,,,8.66,0.0,0.0,0.0,2.91
4,21,5,,,,,9.135,0.0,0.0,0.0,2.135
4,21,5,,,,,8.11,0.0,0.0,0.0,1.61
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.8875
4,21,5,,,,,7.68,0.0,0.0,0.0,1.18
4,22,5,,,,,6.49,0.0,0.0,0.0,0.49
4,22,5,,,,,6.135,0.0,0.0,0.0,0.135
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.2425
4,22,5,,,,,5.035,0.0,0.0,0.0,0.035
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.0875
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.0775
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.0325
4,23,5,,,,,2.755,0.0,0.0,0.0,0.005
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.05
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.03
4,9,6,,,,,3.95,0.0,0.0,0.0,0.2
4,9,6,,,,,3.335,0.0,0.0,0.0,0.335
4,9,6,,,,,3.675,0.0,0.0,0.0,0.175
4,10,6,,,,,4.645,0.0,0.0,0.0,0.145
4,10,6,,,,,3.075,0.0,0.0,0.0,0.825
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,1.5775
4,10,6,,,,,3.5425,0.0,0.0,0.0,1.0425
4,11,6,,,,,4.55,0.0,0.0,0.0,0.3
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.7325
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.4375
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.6825
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.2975
4,12,6,,,,,0.4375,0.0,0.0,0.0,2.6875
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,3.4225
4,12,6,,,,,5.6325,0.0,0.0,0.0,4.1325
4,13,6,,,,,5.0375,0.0,0.0,0.0,3.2875
4,13,6,,,,,0.0,0.0,0.0,0.0,3.6275
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,3.505
4,13,6,,,,,0.0,0.0,0.0,0.0,3.4625
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,4.7925
4,14,6,,,,,1.4649999999999999,0.0,0.0,0.0,4.965
4,14,6,,,,,2.3099999999999996,0.0,0.0,0.0,6.06
4,14,6,,,,,6.1675,0.0,0.0,0.0,7.1675
4,15,6,,,,,3.76,0.0,0.0,0.0,6.26
4,15,6,,,,,0.0,0.0,0.0,0.0,3.25
4,15,6,,,,,4.375,0.0,0.0,0.0,6.125
4,15,6,,,,,5.73,0.0,0.0,0.0,5.73
4,16,6,,,,,7.305,0.0,0.0,0.0,4.555
4,16,6,,,,,7.2375,0.0,0.0,0.0,5.4875
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,5.69
4,16,6,,,,,8.375,0.0,0.0,0.0,5.875
4,17,6,,,,,7.7675,0.0,0.0,0.0,4.7675
4,17,6,,,,,7.9475,0.0,0.0,0.0,4.4475
4,17,6,,,,,7.5325,0.0,0.0,0.0,4.2825
4,17,6,,,,,8.57,0.0,0.0,0.0,4.07
4,18,6,,,,,6.4275,0.0,0.0,0.0,2.6775
4,18,6,,,,,5.345,0.0,0.0,0.0,1.345
4,18,6,,,,,6.1375,0.0,0.0,0.0,1.3875
4,18,6,,,,,6.1125,0.0,0.0,0.0,1.8625
4,19,6,,,,,6.5625,0.0,0.0,0.0,2.3125
4,19,6,,,,,4.3975,0.0,0.0,0.0,1.6475
4,19,6,,,,,3.83,0.0,0.0,0.0,0.58
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.56
4,20,6,,,,,3.74,0.0,0.0,0.0,0.49
4,20,6,,,,,4.605,0.0,0.0,0.0,0.355
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.6325
4,20,6,,,,,5.91,0.0,0.0,0.0,0.66
4,21,6,,,,,5.73,0.0,0.0,0.0,0.48
4,21,6,,,,,5.85,0.0,0.0,0.0,0.6
4,21,6,,,,,5.96,0.0,0.0,0.0,0.46
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.2925
4,22,6,,,,,4.36,0.0,0.0,0.0,0.11
4,22,6,,,,,4.105,0.0,0.0,0.0,0.105
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.0625
4,22,6,,,,,3.3,0.0,0.0,0.0,0.05
4,23,6,,,,,2.79,0.0,0.0,0.0,0.04
4,23,6,,,,,3.015,0.0,0.0,0.0,0.015
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.005
4,8,7,,,,,4.05,0.0,0.0,0.0,0.05
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.1375
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.1575
4,9,7,,,,,3.905,0.0,0.0,0.0,0.155
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.1225
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.2025
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.2375
4,10,7,,,,,4.645,0.0,0.0,0.0,0.395
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.3575
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.5575
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.5475
4,11,7,,,,,4.67,0.0,0.0,0.0,0.67
4,11,7,,,,,5.8,0.0,0.0,0.0,0.55
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.4425
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.7375
4,12,7,,,,,1.755,0.0,0.0,0.0,1.755
4,12,7,,,,,1.895,0.0,0.0,0.0,2.395
4,13,7,,,,,4.8525,0.0,0.0,0.0,1.1025
4,13,7,,,,,3.6174999999999997,0.0,0.0,0.0,1.1175
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.4225
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.945
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.95
4,14,7,,,,,0.0,0.0,0.0,0.0,3.2025
4,14,7,,,,,0.0024999999999999467,0.0,0.0,0.0,2.7525
4,14,7,,,,,1.6799999999999997,0.0,0.0,0.0,3.68
4,15,7,,,,,5.44,0.0,0.0,0.0,4.69
4,15,7,,,,,4.0,0.0,0.0,0.0,2.0
4,15,7,,,,,3.24,0.0,0.0,0.0,1.49
4,15,7,,,,,2.46,0.0,0.0,0.0,2.46
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,3.56
4,16,7,,,,,4.9,0.0,0.0,0.0,5.15
4,16,7,,,,,6.46,0.0,0.0,0.0,6.46
4,16,7,,,,,5.8975,0.0,0.0,0.0,5.6475
4,17,7,,,,,6.4475,0.0,0.0,0.0,5.6975
4,17,7,,,,,3.3375,0.0,0.0,0.0,3.3375
4,17,7,,,,,2.93,0.0,0.0,0.0,2.93
4,17,7,,,,,2.9125,0.0,0.0,0.0,2.4125
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,3.14
4,18,7,,,,,6.4375,0.0,0.0,0.0,3.9375
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,3.685
4,18,7,,,,,5.415,0.0,0.0,0.0,3.665
4,19,7,,,,,4.6875,0.0,0.0,0.0,3.6875
4,19,7,,,,,5.385,0.0,0.0,0.0,3.385
4,19,7,,,,,5.32,0.0,0.0,0.0,3.07
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,2.78
4,20,7,,,,,4.5649999999999995,0.0,0.0,0.0,2.565
4,20,7,,,,,5.045,0.0,0.0,0.0,1.795
4,20,7,,,,,5.505,0.0,0.0,0.0,1.505
4,20,7,,,,,5.245,0.0,0.0,0.0,1.245
4,21,7,,,,,5.8774999999999995,0.0,0.0,0.0,1.1275
4,21,7,,,,,6.105,0.0,0.0,0.0,1.605
4,21,7,,,,,6.26,0.0,0.0,0.0,1.51
4,21,7,,,,,6.0024999999999995,0.0,0.0,0.0,1.0025
4,22,7,,,,,4.955,0.0,0.0,0.0,0.705
4,22,7,,,,,4.495,0.0,0.0,0.0,0.495
4,22,7,,,,,3.85,0.0,0.0,0.0,0.35
4,22,7,,,,,3.275,0.0,0.0,0.0,0.275
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.2225
4,23,7,,,,,2.91,0.0,0.0,0.0,0.16
4,23,7,,,,,2.565,0.0,0.0,0.0,0.065
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.0075
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0025
4,8,1,,,,,3.78,0.0,0.0,0.0,0.03
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.0325
4,9,1,,,,,4.555,0.0,0.0,0.0,0.055
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.0375
4,9,1,,,,,7.045,0.0,0.0,0.0,0.045
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.0375
4,10,1,,,,,5.8,0.0,0.0,0.0,0.05
4,10,1,,,,,5.605,0.0,0.0,0.0,0.105
4,10,1,,,,,6.14,0.0,0.0,0.0,0.14
4,11,1,,,,,7.925,0.0,0.0,0.0,0.175
4,11,1,,,,,6.945,0.0,0.0,0.0,0.195
4,11,1,,,,,8.975,0.0,0.0,0.0,0.225
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.3275
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.32
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.4225
4,13,1,,,,,7.09,0.0,0.0,0.0,0.59
4,13,1,,,,,6.13,0.0,0.0,0.0,0.63
4,13,1,,,,,5.4399999999999995,0.0,0.0,0.0,0.94
4,14,1,,,,,4.095,0.0,0.0,0.0,1.595
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.4049999999999994,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.7300000000000004,0.0,0.0,0.0,3.48
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.7975
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.2025
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.875
4,18,1,,,,,6.2,0.0,0.0,0.0,6.7
4,18,1,,,,,6.725,0.0,0.0,0.0,6.475
4,18,1,,,,,6.1225,0.0,0.0,0.0,6.1225
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.7775
4,19,1,,,,,6.5825,0.0,0.0,0.0,5.3325
4,19,1,,,,,5.2,0.0,0.0,0.0,4.7
4,19,1,,,,,5.955,0.0,0.0,0.0,4.205
4,20,1,,,,,5.835,0.0,0.0,0.0,4.085
4,20,1,,,,,7.0725,0.0,0.0,0.0,3.5725
4,20,1,,,,,7.9425,0.0,0.0,0.0,3.1925
4,20,1,,,,,8.0625,0.0,0.0,0.0,2.8125
4,21,1,,,,,7.46,0.0,0.0,0.0,2.46
4,21,1,,,,,7.365,0.0,0.0,0.0,2.115
4,21,1,,,,,6.445,0.0,0.0,0.0,1.695
4,21,1,,,,,6.145,0.0,0.0,0.0,1.395
4,22,1,,,,,5.3325,0.0,0.0,0.0,1.0825
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.7225
4,22,1,,,,,3.835,0.0,0.0,0.0,0.335
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.2425
4,23,1,,,,,3.13,0.0,0.0,0.0,0.13
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.1275
4,23,1,,,,,2.315,0.0,0.0,0.0,0.065
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.0075
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.015
4,8,2,,,,,4.06,0.0,0.0,0.0,0.06
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.1675
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.3225
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.5575
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.3675
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.7475
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.6875
4,10,2,,,,,2.715,0.0,0.0,0.0,1.215
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.4825
4,10,2,,,,,3.7024999999999997,0.0,0.0,0.0,1.7025
4,11,2,,,,,2.765,0.0,0.0,0.0,2.015
4,11,2,,,,,3.41,0.0,0.0,0.0,2.41
4,11,2,,,,,4.5625,0.0,0.0,0.0,3.0625
4,11,2,,,,,3.4825,0.0,0.0,0.0,2.9825
4,12,2,,,,,2.5675,0.0,0.0,0.0,3.5675
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,3.69
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,4.44
4,12,2,,,,,3.3449999999999998,0.0,0.0,0.0,5.345
4,13,2,,,,,3.9050000000000002,0.0,0.0,0.0,5.655
4,13,2,,,,,3.545,0.0,0.0,0.0,6.045
4,13,2,,,,,4.425,0.0,0.0,0.0,6.425
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.6875
4,14,2,,,,,3.34,0.0,0.0,0.0,7.09
4,14,2,,,,,4.3125,0.0,0.0,0.0,7.3125
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,7.55
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,7.73
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,7.905
4,15,2,,,,,4.99,0.0,0.0,0.0,7.99
4,15,2,,,,,5.455,0.0,0.0,0.0,7.955
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,7.9225
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,7.845
4,16,2,,,,,5.7775,0.0,0.0,0.0,7.7775
4,16,2,,,,,5.43,0.0,0.0,0.0,7.68
4,16,2,,,,,5.825,0.0,0.0,0.0,7.575
4,17,2,,,,,5.6975,0.0,0.0,0.0,7.4475
4,17,2,,,,,5.835,0.0,0.0,0.0,7.335
4,17,2,,,,,6.1875,0.0,0.0,0.0,7.1875
4,17,2,,,,,7.3025,0.0,0.0,0.0,7.0525
4,18,2,,,,,7.1325,0.0,0.0,0.0,6.8825
4,18,2,,,,,6.71,0.0,0.0,0.0,6.71
4,18,2,,,,,7.025,0.0,0.0,0.0,6.525
4,18,2,,,,,6.2,0.0,0.0,0.0,6.2
4,19,2,,,,,5.56,0.0,0.0,0.0,5.81
4,19,2,,,,,5.635,0.0,0.0,0.0,5.385
4,19,2,,,,,6.7175,0.0,0.0,0.0,4.9675
4,19,2,,,,,6.51,0.0,0.0,0.0,4.51
4,20,2,,,,,6.32,0.0,0.0,0.0,4.07
4,20,2,,,,,6.38,0.0,0.0,0.0,3.63
4,20,2,,,,,7.2275,0.0,0.0,0.0,3.2275
4,20,2,,,,,7.6125,0.0,0.0,0.0,2.8625
4,21,2,,,,,6.995,0.0,0.0,0.0,2.495
4,21,2,,,,,6.8575,0.0,0.0,0.0,2.1075
4,21,2,,,,,7.225,0.0,0.0,0.0,1.725
4,21,2,,,,,6.36,0.0,0.0,0.0,1.36
4,22,2,,,,,5.76,0.0,0.0,0.0,1.01
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.685
4,22,2,,,,,4.17,0.0,0.0,0.0,0.42
4,22,2,,,,,3.5,0.0,0.0,0.0,0.25
4,23,2,,,,,3.42,0.0,0.0,0.0,0.17
4,23,2,,,,,2.87,0.0,0.0,0.0,0.12
4,23,2,,,,,2.315,0.0,0.0,0.0,0.065
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.0125
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.045
4,8,3,,,,,3.09,0.0,0.0,0.0,0.09
4,8,3,,,,,3.675,0.0,0.0,0.0,0.175
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.3075
4,9,3,,,,,4.475,0.0,0.0,0.0,0.475
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.6625
4,9,3,,,,,4.1125,0.0,0.0,0.0,0.8625
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2625
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.05
4,11,3,,,,,3.2074999999999996,0.0,0.0,0.0,2.4575
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.86
4,11,3,,,,,2.0549999999999997,0.0,0.0,0.0,3.305
4,12,3,,,,,2.0775000000000006,0.0,0.0,0.0,3.8275
4,12,3,,,,,2.5975,0.0,0.0,0.0,4.3475
4,12,3,,,,,3.5774999999999997,0.0,0.0,0.0,4.8275
4,12,3,,,,,3.5175,0.0,0.0,0.0,5.2675
4,13,3,,,,,2.6975,0.0,0.0,0.0,5.6975
4,13,3,,,,,3.535,0.0,0.0,0.0,6.035
4,13,3,,,,,3.9025,0.0,0.0,0.0,6.4025
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,6.7575
4,14,3,,,,,4.025,0.0,0.0,0.0,7.025
4,14,3,,,,,4.5575,0.0,0.0,0.0,7.3075
4,14,3,,,,,5.27,0.0,0.0,0.0,7.52
4,14,3,,,,,3.4825,0.0,0.0,0.0,7.7325
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,7.935
4,15,3,,,,,4.23,0.0,0.0,0.0,7.98
4,15,3,,,,,4.18,0.0,0.0,0.0,7.93
4,15,3,,,,,4.375,0.0,0.0,0.0,7.875
4,16,3,,,,,6.305,0.0,0.0,0.0,7.805
4,16,3,,,,,4.73,0.0,0.0,0.0,7.73
4,16,3,,,,,5.655,0.0,0.0,0.0,7.655
4,16,3,,,,,5.805,0.0,0.0,0.0,7.555
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,7.4425
4,17,3,,,,,6.825,0.0,0.0,0.0,7.325
4,17,3,,,,,6.185,0.0,0.0,0.0,7.185
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,7.04
4,18,3,,,,,5.87,0.0,0.0,0.0,6.87
4,18,3,,,,,6.215,0.0,0.0,0.0,6.715
4,18,3,,,,,5.99,0.0,0.0,0.0,6.49
4,18,3,,,,,6.1725,0.0,0.0,0.0,6.1725
4,19,3,,,,,5.7875,0.0,0.0,0.0,5.7875
4,19,3,,,,,6.3775,0.0,0.0,0.0,5.3775
4,19,3,,,,,6.7125,0.0,0.0,0.0,4.9625
4,19,3,,,,,6.255,0.0,0.0,0.0,4.505
4,20,3,,,,,6.315,0.0,0.0,0.0,4.065
4,20,3,,,,,6.625,0.0,0.0,0.0,3.625
4,20,3,,,,,7.2425,0.0,0.0,0.0,3.2425
4,20,3,,,,,7.125,0.0,0.0,0.0,2.875
4,21,3,,,,,7.75,0.0,0.0,0.0,2.5
4,21,3,,,,,7.115,0.0,0.0,0.0,2.115
4,21,3,,,,,6.23,0.0,0.0,0.0,1.73
4,21,3,,,,,6.62,0.0,0.0,0.0,1.37
4,22,3,,,,,5.7675,0.0,0.0,0.0,1.0175
4,22,3,,,,,4.695,0.0,0.0,0.0,0.695
4,22,3,,,,,4.185,0.0,0.0,0.0,0.435
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.2725
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.1925
4,23,3,,,,,2.89,0.0,0.0,0.0,0.14
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.0825
4,23,3,,,,,2.275,0.0,0.0,0.0,0.025
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.04
4,8,4,,,,,2.84,0.0,0.0,0.0,0.09
4,8,4,,,,,3.645,0.0,0.0,0.0,0.145
4,9,4,,,,,4.2,0.0,0.0,0.0,0.2
4,9,4,,,,,4.765,0.0,0.0,0.0,0.265
4,9,4,,,,,4.31,0.0,0.0,0.0,0.31
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.4025
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.4175
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.5425
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.6725
4,10,4,,,,,7.3100000000000005,0.0,0.0,0.0,0.81
4,11,4,,,,,5.0775,0.0,0.0,0.0,1.0775
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.4275
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.5425
4,11,4,,,,,6.575,0.0,0.0,0.0,1.825
4,12,4,,,,,4.365,0.0,0.0,0.0,1.865
4,12,4,,,,,4.59,0.0,0.0,0.0,2.09
4,12,4,,,,,4.635,0.0,0.0,0.0,2.135
4,12,4,,,,,4.0125,0.0,0.0,0.0,2.2625
4,13,4,,,,,3.6425,0.0,0.0,0.0,2.3925
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.7825
4,13,4,,,,,5.5725,0.0,0.0,0.0,3.3225
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,4.23
4,14,4,,,,,3.675,0.0,0.0,0.0,3.925
4,14,4,,,,,4.0225,0.0,0.0,0.0,4.0225
4,14,4,,,,,3.8125,0.0,0.0,0.0,4.0625
4,14,4,,,,,3.115,0.0,0.0,0.0,4.115
4,15,4,,,,,2.5625,0.0,0.0,0.0,4.5625
4,15,4,,,,,1.9725000000000001,0.0,0.0,0.0,4.9725
4,15,4,,,,,2.875,0.0,0.0,0.0,5.125
4,15,4,,,,,4.9075,0.0,0.0,0.0,5.4075
4,16,4,,,,,4.36,0.0,0.0,0.0,6.36
4,16,4,,,,,4.425,0.0,0.0,0.0,6.175
4,16,4,,,,,3.7575000000000003,0.0,0.0,0.0,5.7575
4,16,4,,,,,4.135,0.0,0.0,0.0,5.635
4,17,4,,,,,5.29,0.0,0.0,0.0,5.54
4,17,4,,,,,7.1275,0.0,0.0,0.0,6.1275
4,17,4,,,,,6.055,0.0,0.0,0.0,6.555
4,17,4,,,,,6.62,0.0,0.0,0.0,6.87
4,18,4,,,,,6.855,0.0,0.0,0.0,6.855
4,18,4,,,,,6.1825,0.0,0.0,0.0,6.6825
4,18,4,,,,,6.6575,0.0,0.0,0.0,6.4075
4,18,4,,,,,7.0825,0.0,0.0,0.0,6.0825
4,19,4,,,,,7.2325,0.0,0.0,0.0,5.7325
4,19,4,,,,,7.3225,0.0,0.0,0.0,5.3225
4,19,4,,,,,7.1275,0.0,0.0,0.0,4.8775
4,19,4,,,,,6.9375,0.0,0.0,0.0,4.4375
4,20,4,,,,,7.2475000000000005,0.0,0.0,0.0,3.9975
4,20,4,,,,,7.085,0.0,0.0,0.0,3.585
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,3.2025
4,20,4,,,,,8.8375,0.0,0.0,0.0,2.8375
4,21,4,,,,,7.7125,0.0,0.0,0.0,2.4625
4,21,4,,,,,8.58,0.0,0.0,0.0,2.08
4,21,4,,,,,8.4575,0.0,0.0,0.0,1.7075
4,21,4,,,,,8.3475,0.0,0.0,0.0,1.3475
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.9825
4,22,4,,,,,7.7,0.0,0.0,0.0,0.7
4,22,4,,,,,7.445,0.0,0.0,0.0,0.445
4,22,4,,,,,7.535,0.0,0.0,0.0,0.285
4,23,4,,,,,7.2,0.0,0.0,0.0,0.2
4,23,4,,,,,6.395,0.0,0.0,0.0,0.145
4,23,4,,,,,4.585,0.0,0.0,0.0,0.085
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.0275
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.0325
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.0975
4,9,5,,,,,2.6,0.0,0.0,0.0,0.1
4,9,5,,,,,3.905,0.0,0.0,0.0,0.155
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.1925
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.3275
4,10,5,,,,,3.515,0.0,0.0,0.0,0.265
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.2075
4,10,5,,,,,4.05,0.0,0.0,0.0,0.3
4,10,5,,,,,6.315,0.0,0.0,0.0,0.315
4,11,5,,,,,4.26,0.0,0.0,0.0,0.51
4,11,5,,,,,4.3,0.0,0.0,0.0,0.55
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.7075
4,11,5,,,,,4.885,0.0,0.0,0.0,0.885
4,12,5,,,,,4.825,0.0,0.0,0.0,1.075
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.3025
4,12,5,,,,,2.5774999999999997,0.0,0.0,0.0,1.3275
4,12,5,,,,,2.715,0.0,0.0,0.0,1.215
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.3925
4,13,5,,,,,1.725,0.0,0.0,0.0,1.725
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.8775
4,13,5,,,,,1.0825,0.0,0.0,0.0,2.3325
4,14,5,,,,,0.94,0.0,0.0,0.0,3.19
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,3.39
4,14,5,,,,,2.0975,0.0,0.0,0.0,3.3475
4,14,5,,,,,2.1224999999999996,0.0,0.0,0.0,4.6225
4,15,5,,,,,1.12,0.0,0.0,0.0,3.87
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,3.675
4,15,5,,,,,0.915,0.0,0.0,0.0,4.415
4,15,5,,,,,0.23500000000000032,0.0,0.0,0.0,4.985
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,4.82
4,16,5,,,,,1.4725000000000001,0.0,0.0,0.0,6.4725
4,16,5,,,,,3.9400000000000004,0.0,0.0,0.0,6.94
4,16,5,,,,,3.7,0.0,0.0,0.0,6.45
4,17,5,,,,,4.255,0.0,0.0,0.0,7.005
4,17,5,,,,,3.99,0.0,0.0,0.0,6.49
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.1675
4,17,5,,,,,4.67,0.0,0.0,0.0,6.17
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.8575
4,18,5,,,,,6.585,0.0,0.0,0.0,5.085
4,18,5,,,,,7.5975,0.0,0.0,0.0,6.0975
4,18,5,,,,,7.655,0.0,0.0,0.0,5.655
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.4325
4,19,5,,,,,6.505,0.0,0.0,0.0,5.005
4,19,5,,,,,7.42,0.0,0.0,0.0,4.67
4,19,5,,,,,6.675,0.0,0.0,0.0,4.175
4,20,5,,,,,6.1925,0.0,0.0,0.0,3.6925
4,20,5,,,,,7.17,0.0,0.0,0.0,3.67
4,20,5,,,,,6.2125,0.0,0.0,0.0,2.4625
4,20,5,,,,,6.73,0.0,0.0,0.0,2.48
4,21,5,,,,,6.195,0.0,0.0,0.0,1.445
4,21,5,,,,,6.65,0.0,0.0,0.0,1.4
4,21,5,,,,,6.025,0.0,0.0,0.0,1.025
4,21,5,,,,,5.635,0.0,0.0,0.0,0.885
4,22,5,,,,,4.89,0.0,0.0,0.0,0.64
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.7475
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.5275
4,22,5,,,,,3.38,0.0,0.0,0.0,0.38
4,23,5,,,,,3.18,0.0,0.0,0.0,0.18
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.1475
4,23,5,,,,,2.28,0.0,0.0,0.0,0.03
4,23,5,,,,,2.26,0.0,0.0,0.0,0.01
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.015
4,8,6,,,,,1.815,0.0,0.0,0.0,0.065
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.1125
4,8,6,,,,,2.705,0.0,0.0,0.0,0.205
4,9,6,,,,,3.34,0.0,0.0,0.0,0.34
4,9,6,,,,,4.015,0.0,0.0,0.0,0.515
4,9,6,,,,,3.965,0.0,0.0,0.0,0.715
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.9275
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.63
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775000000000001,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.5350000000000001,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.6799999999999997,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.32
4,13,6,,,,,3.1550000000000002,0.0,0.0,0.0,6.655
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,7.255
4,14,6,,,,,3.0625,0.0,0.0,0.0,7.5625
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,7.8
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.9875
4,15,6,,,,,3.8275000000000006,0.0,0.0,0.0,8.0775
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,8.05
4,15,6,,,,,5.26,0.0,0.0,0.0,8.01
4,15,6,,,,,3.9450000000000003,0.0,0.0,0.0,7.945
4,16,6,,,,,4.8825,0.0,0.0,0.0,7.8825
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,7.81
4,16,6,,,,,3.965,0.0,0.0,0.0,7.715
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,7.62
4,17,6,,,,,5.005,0.0,0.0,0.0,7.505
4,17,6,,,,,5.8775,0.0,0.0,0.0,7.3775
4,17,6,,,,,5.985,0.0,0.0,0.0,7.235
4,17,6,,,,,5.575,0.0,0.0,0.0,7.075
4,18,6,,,,,7.0075,0.0,0.0,0.0,7.5075
4,18,6,,,,,6.1725,0.0,0.0,0.0,6.6725
4,18,6,,,,,6.49,0.0,0.0,0.0,6.49
4,18,6,,,,,5.4825,0.0,0.0,0.0,6.2325
4,19,6,,,,,5.5925,0.0,0.0,0.0,5.8425
4,19,6,,,,,6.68,0.0,0.0,0.0,5.43
4,19,6,,,,,6.2525,0.0,0.0,0.0,5.0025
4,19,6,,,,,6.0425,0.0,0.0,0.0,4.5425
4,20,6,,,,,6.34,0.0,0.0,0.0,4.09
4,20,6,,,,,6.15,0.0,0.0,0.0,3.65
4,20,6,,,,,7.2725,0.0,0.0,0.0,3.2725
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,2.905
4,21,6,,,,,8.525,0.0,0.0,0.0,2.525
4,21,6,,,,,7.38,0.0,0.0,0.0,2.13
4,21,6,,,,,6.5075,0.0,0.0,0.0,1.7575
4,21,6,,,,,5.135,0.0,0.0,0.0,1.385
4,22,6,,,,,5.2925,0.0,0.0,0.0,1.0425
4,22,6,,,,,4.72,0.0,0.0,0.0,0.72
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.4625
4,22,6,,,,,3.535,0.0,0.0,0.0,0.285
4,23,6,,,,,3.2,0.0,0.0,0.0,0.2
4,23,6,,,,,2.9,0.0,0.0,0.0,0.15
4,23,6,,,,,2.335,0.0,0.0,0.0,0.085
4,23,6,,,,,2.275,0.0,0.0,0.0,0.025
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.035
4,8,7,,,,,1.83,0.0,0.0,0.0,0.08
4,8,7,,,,,2.39,0.0,0.0,0.0,0.14
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.2425
4,9,7,,,,,3.385,0.0,0.0,0.0,0.385
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.5775
4,9,7,,,,,3.035,0.0,0.0,0.0,0.785
4,9,7,,,,,2.2199999999999998,0.0,0.0,0.0,0.97
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.1825
4,10,7,,,,,1.685,0.0,0.0,0.0,1.435
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.6775
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,1.925
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.22
4,11,7,,,,,1.5775000000000001,0.0,0.0,0.0,2.5775
4,11,7,,,,,2.465,0.0,0.0,0.0,2.965
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.4475
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.9625
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,4.4475
4,12,7,,,,,1.9524999999999997,0.0,0.0,0.0,4.9525
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,5.3725
4,13,7,,,,,2.5300000000000002,0.0,0.0,0.0,5.78
4,13,7,,,,,1.8849999999999998,0.0,0.0,0.0,6.135
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.4425
4,13,7,,,,,2.7199999999999998,0.0,0.0,0.0,6.72
4,14,7,,,,,2.7199999999999998,0.0,0.0,0.0,6.97
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.1925
4,14,7,,,,,5.425,0.0,0.0,0.0,7.425
4,14,7,,,,,4.555,0.0,0.0,0.0,7.555
4,15,7,,,,,4.4375,0.0,0.0,0.0,7.6875
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.755
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.81
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.7925
4,16,7,,,,,4.2175,0.0,0.0,0.0,7.7175
4,16,7,,,,,4.895,0.0,0.0,0.0,7.645
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,7.5325
4,16,7,,,,,5.74,0.0,0.0,0.0,7.49
4,17,7,,,,,5.115,0.0,0.0,0.0,7.365
4,17,7,,,,,5.2175,0.0,0.0,0.0,7.2175
4,17,7,,,,,5.7375,0.0,0.0,0.0,6.9875
4,17,7,,,,,6.165,0.0,0.0,0.0,6.915
4,18,7,,,,,4.945,0.0,0.0,0.0,6.695
4,18,7,,,,,5.175,0.0,0.0,0.0,6.425
4,18,7,,,,,5.8,0.0,0.0,0.0,6.05
4,18,7,,,,,6.11,0.0,0.0,0.0,5.61
4,19,7,,,,,6.2225,0.0,0.0,0.0,5.4725
4,19,7,,,,,5.52,0.0,0.0,0.0,5.27
4,19,7,,,,,5.7175,0.0,0.0,0.0,4.9675
4,19,7,,,,,5.4325,0.0,0.0,0.0,4.4325
4,20,7,,,,,5.63,0.0,0.0,0.0,3.88
4,20,7,,,,,5.995,0.0,0.0,0.0,3.495
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,2.9975
4,20,7,,,,,6.76,0.0,0.0,0.0,2.51
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,2.015
4,21,7,,,,,6.8975,0.0,0.0,0.0,1.6475
4,21,7,,,,,6.5925,0.0,0.0,0.0,1.5925
4,21,7,,,,,5.2125,0.0,0.0,0.0,1.4625
4,22,7,,,,,5.2725,0.0,0.0,0.0,1.2725
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.9425
4,22,7,,,,,3.805,0.0,0.0,0.0,0.555
4,22,7,,,,,3.59,0.0,0.0,0.0,0.34
4,23,7,,,,,3.23,0.0,0.0,0.0,0.23
4,23,7,,,,,2.65,0.0,0.0,0.0,0.15
4,23,7,,,,,2.59,0.0,0.0,0.0,0.09
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.0375
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.0025
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.02
4,8,1,,,,,2.065,0.0,0.0,0.0,0.065
4,8,1,,,,,2.38,0.0,0.0,0.0,0.13
4,8,1,,,,,3.24,0.0,0.0,0.0,0.24
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.3925
4,9,1,,,,,3.575,0.0,0.0,0.0,0.575
4,9,1,,,,,2.52,0.0,0.0,0.0,0.77
4,9,1,,,,,4.9575,0.0,0.0,0.0,0.9575
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.1675
4,10,1,,,,,4.13,0.0,0.0,0.0,1.38
4,10,1,,,,,3.37,0.0,0.0,0.0,1.62
4,10,1,,,,,3.1174999999999997,0.0,0.0,0.0,1.8675
4,11,1,,,,,2.925,0.0,0.0,0.0,2.175
4,11,1,,,,,3.56,0.0,0.0,0.0,2.56
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,2.94
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,3.4075
4,12,1,,,,,3.385,0.0,0.0,0.0,3.885
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,4.36
4,12,1,,,,,3.1025,0.0,0.0,0.0,4.6025
4,12,1,,,,,2.37,0.0,0.0,0.0,2.62
4,13,1,,,,,2.94,0.0,0.0,0.0,2.94
4,13,1,,,,,3.245,0.0,0.0,0.0,3.245
4,13,1,,,,,3.535,0.0,0.0,0.0,3.535
4,13,1,,,,,3.795,0.0,0.0,0.0,3.795
4,14,1,,,,,4.025,0.0,0.0,0.0,4.025
4,14,1,,,,,4.2525,0.0,0.0,0.0,4.2525
4,14,1,,,,,4.445,0.0,0.0,0.0,4.445
4,14,1,,,,,4.5975,0.0,0.0,0.0,4.5975
4,15,1,,,,,2.685,0.0,0.0,0.0,2.685
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.0075
4,8,2,,,,,3.385,0.0,0.0,0.0,0.135
4,8,2,,,,,3.295,0.0,0.0,0.0,0.295
4,8,2,,,,,3.54,0.0,0.0,0.0,0.54
4,8,2,,,,,3.3475,0.0,0.0,0.0,0.8475
4,9,2,,,,,4.145,0.0,0.0,0.0,1.145
4,9,2,,,,,4.91,0.0,0.0,0.0,0.91
4,9,2,,,,,5.325,0.0,0.0,0.0,1.325
4,9,2,,,,,8.195,0.0,0.0,0.0,1.445
4,10,2,,,,,6.05,0.0,0.0,0.0,1.55
4,10,2,,,,,5.01,0.0,0.0,0.0,2.01
4,10,2,,,,,5.0525,0.0,0.0,0.0,2.8025
4,10,2,,,,,5.12,0.0,0.0,0.0,3.37
4,11,2,,,,,4.76,0.0,0.0,0.0,5.26
4,11,2,,,,,5.205,0.0,0.0,0.0,5.205
4,11,2,,,,,6.82,0.0,0.0,0.0,5.32
4,11,2,,,,,6.1225,0.0,0.0,0.0,4.8725
4,12,2,,,,,5.335,0.0,0.0,0.0,6.585
4,12,2,,,,,5.4925,0.0,0.0,0.0,4.4925
4,12,2,,,,,6.3,0.0,0.0,0.0,2.8
4,12,2,,,,,4.99,0.0,0.0,0.0,2.99
4,13,2,,,,,5.0925,0.0,0.0,0.0,7.5925
4,13,2,,,,,5.4475,0.0,0.0,0.0,7.4475
4,13,2,,,,,5.47,0.0,0.0,0.0,7.72
4,13,2,,,,,5.5375,0.0,0.0,0.0,7.7875
4,14,2,,,,,5.9,0.0,0.0,0.0,7.9
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,7.9975
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,7.7525
4,14,2,,,,,4.305,0.0,0.0,0.0,7.805
4,15,2,,,,,4.1,0.0,0.0,0.0,7.85
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,7.825
4,15,2,,,,,4.23,0.0,0.0,0.0,7.73
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,7.755
4,16,2,,,,,4.305,0.0,0.0,0.0,7.555
4,16,2,,,,,5.1,0.0,0.0,0.0,7.1
4,16,2,,,,,4.39,0.0,0.0,0.0,6.89
4,16,2,,,,,4.48,0.0,0.0,0.0,5.48
4,17,2,,,,,4.9275,0.0,0.0,0.0,5.4275
4,17,2,,,,,3.6525,0.0,0.0,0.0,6.1525
4,17,2,,,,,4.05,0.0,0.0,0.0,5.55
4,17,2,,,,,3.4749999999999996,0.0,0.0,0.0,5.225
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.7375
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.3675
4,18,2,,,,,4.545,0.0,0.0,0.0,2.545
4,18,2,,,,,4.605,0.0,0.0,0.0,1.855
4,19,2,,,,,4.79,0.0,0.0,0.0,2.04
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.0675
4,19,2,,,,,4.135,0.0,0.0,0.0,1.135
4,19,2,,,,,3.705,0.0,0.0,0.0,0.955
4,20,2,,,,,3.9675000000000002,0.0,0.0,0.0,0.4675
4,20,2,,,,,4.41,0.0,0.0,0.0,0.16
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.1075
4,20,2,,,,,4.785,0.0,0.0,0.0,0.035
4,21,2,,,,,5.265,0.0,0.0,0.0,0.015
4,21,2,,,,,5.26,0.0,0.0,0.0,0.01
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
