month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.015
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.0925
4,8,3,,,,,2.675,0.0,0.0,0.0,0.175
4,8,3,,,,,3.9699999999999998,0.0,0.0,0.0,0.47
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.9175
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1725
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.7825
4,9,3,,,,,5.175,0.0,0.0,0.0,1.425
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.875
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.33
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.6175
4,12,3,,,,,7.05,0.0,0.0,0.0,0.55
4,12,3,,,,,7.545,0.0,0.0,0.0,0.795
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.2625
4,13,3,,,,,6.5,0.0,0.0,0.0,0.5
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.4825
4,13,3,,,,,6.095,0.0,0.0,0.0,0.595
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.7775
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.7775
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.81
4,14,3,,,,,4.8149999999999995,0.0,0.0,0.0,0.815
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.0525
4,15,3,,,,,4.15,0.0,0.0,0.0,1.4
4,15,3,,,,,6.12,0.0,0.0,0.0,1.12
4,15,3,,,,,5.285,0.0,0.0,0.0,1.285
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.1875
4,16,3,,,,,5.105,0.0,0.0,0.0,0.855
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.81
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.1125
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.7225
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.56
4,17,3,,,,,5.105,0.0,0.0,0.0,0.605
4,17,3,,,,,4.8149999999999995,0.0,0.0,0.0,0.565
4,18,3,,,,,6.36,0.0,0.0,0.0,0.36
4,18,3,,,,,6.625,0.0,0.0,0.0,0.375
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.3875
4,18,3,,,,,5.975,0.0,0.0,0.0,0.475
4,19,3,,,,,4.53,0.0,0.0,0.0,0.53
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.56
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.5125
4,19,3,,,,,4.505,0.0,0.0,0.0,0.505
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.2875
4,20,3,,,,,4.175,0.0,0.0,0.0,0.175
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.1325
4,20,3,,,,,5.405,0.0,0.0,0.0,0.155
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.1525
4,21,3,,,,,5.79,0.0,0.0,0.0,0.04
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.01
5,8,4,,,,,2.335,0.0,0.0,0.0,0.085
5,8,4,,,,,2.68,0.0,0.0,0.0,0.18
5,8,4,,,,,3.36,0.0,0.0,0.0,0.36
5,8,4,,,,,4.375,0.0,0.0,0.0,0.625
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.0375
5,9,4,,,,,4.235,0.0,0.0,0.0,1.485
5,9,4,,,,,3.5525,0.0,0.0,0.0,2.0525
5,9,4,,,,,3.885,0.0,0.0,0.0,2.635
5,10,4,,,,,3.485,0.0,0.0,0.0,3.235
5,10,4,,,,,3.2775,0.0,0.0,0.0,3.7775
5,10,4,,,,,5.3,0.0,0.0,0.0,4.3
5,10,4,,,,,4.4875,0.0,0.0,0.0,4.7375
5,11,4,,,,,3.34,0.0,0.0,0.0,5.09
5,11,4,,,,,4.19,0.0,0.0,0.0,5.69
5,11,4,,,,,6.3725,0.0,0.0,0.0,5.8725
5,11,4,,,,,5.615,0.0,0.0,0.0,6.365
5,12,4,,,,,5.3425,0.0,0.0,0.0,6.5925
5,12,4,,,,,6.545,0.0,0.0,0.0,7.045
5,12,4,,,,,5.69,0.0,0.0,0.0,6.94
5,12,4,,,,,5.235,0.0,0.0,0.0,6.235
5,13,4,,,,,4.79,0.0,0.0,0.0,7.29
5,13,4,,,,,5.845,0.0,0.0,0.0,7.095
5,13,4,,,,,3.25,0.0,0.0,0.0,6.75
5,13,4,,,,,3.96,0.0,0.0,0.0,5.71
5,14,4,,,,,3.385,0.0,0.0,0.0,6.885
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.905
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.9025
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.8825
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.8375
5,15,4,,,,,3.615,0.0,0.0,0.0,7.865
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.835
5,15,4,,,,,3.7750000000000004,0.0,0.0,0.0,7.775
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.1525
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.6550000000000002,0.0,0.0,0.0,4.405
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.755
5,18,4,,,,,4.765,0.0,0.0,0.0,5.015
5,18,4,,,,,4.3,0.0,0.0,0.0,3.3
5,18,4,,,,,3.9450000000000003,0.0,0.0,0.0,1.945
5,19,4,,,,,4.075,0.0,0.0,0.0,2.325
5,19,4,,,,,3.9800000000000004,0.0,0.0,0.0,2.73
5,19,4,,,,,3.81,0.0,0.0,0.0,2.06
5,19,4,,,,,3.81,0.0,0.0,0.0,1.81
5,20,4,,,,,4.0575,0.0,0.0,0.0,1.0575
5,20,4,,,,,3.365,0.0,0.0,0.0,0.615
5,20,4,,,,,3.96,0.0,0.0,0.0,0.46
5,20,4,,,,,4.48,0.0,0.0,0.0,0.23
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.1025
5,21,4,,,,,4.54,0.0,0.0,0.0,0.04
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.0075
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.0275
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.0875
5,8,5,,,,,3.67,0.0,0.0,0.0,0.42
5,8,5,,,,,3.51,0.0,0.0,0.0,0.51
5,9,5,,,,,5.49,0.0,0.0,0.0,0.74
5,9,5,,,,,5.3,0.0,0.0,0.0,1.05
5,9,5,,,,,5.125,0.0,0.0,0.0,2.125
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.8625
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.8149999999999995,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.2025
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.5225
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.9375
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.9675
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.9375
5,13,5,,,,,4.96,0.0,0.0,0.0,3.71
5,14,5,,,,,4.8,0.0,0.0,0.0,4.3
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.525
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.9375
5,16,5,,,,,5.2,0.0,0.0,0.0,0.45
5,16,5,,,,,4.89,0.0,0.0,0.0,1.89
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.6575
5,17,5,,,,,4.675,0.0,0.0,0.0,2.425
5,17,5,,,,,4.58,0.0,0.0,0.0,2.83
5,17,5,,,,,6.145,0.0,0.0,0.0,3.395
5,18,5,,,,,6.12,0.0,0.0,0.0,3.87
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.6325
5,18,5,,,,,4.37,0.0,0.0,0.0,3.62
5,18,5,,,,,3.81,0.0,0.0,0.0,1.06
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.4475
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.3325
5,19,5,,,,,3.545,0.0,0.0,0.0,0.545
5,19,5,,,,,4.01,0.0,0.0,0.0,0.26
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.3175
5,20,5,,,,,3.785,0.0,0.0,0.0,0.285
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.1725
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.1125
5,21,5,,,,,5.315,0.0,0.0,0.0,0.065
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.0025
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.0025
5,8,6,,,,,2.54,0.0,0.0,0.0,0.04
5,8,6,,,,,2.605,0.0,0.0,0.0,0.105
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.2675
5,8,6,,,,,3.825,0.0,0.0,0.0,0.825
5,9,6,,,,,4.195,0.0,0.0,0.0,1.195
5,9,6,,,,,4.395,0.0,0.0,0.0,1.395
5,9,6,,,,,4.3,0.0,0.0,0.0,1.05
5,9,6,,,,,4.26,0.0,0.0,0.0,1.26
5,10,6,,,,,3.705,0.0,0.0,0.0,1.455
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.6375
5,10,6,,,,,5.805,0.0,0.0,0.0,1.805
5,10,6,,,,,3.51,0.0,0.0,0.0,4.51
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.3025
5,11,6,,,,,3.74,0.0,0.0,0.0,4.49
5,11,6,,,,,7.225,0.0,0.0,0.0,3.225
5,11,6,,,,,4.1899999999999995,0.0,0.0,0.0,3.44
5,12,6,,,,,3.745,0.0,0.0,0.0,6.245
5,12,6,,,,,4.49,0.0,0.0,0.0,6.49
5,12,6,,,,,6.01,0.0,0.0,0.0,6.01
5,12,6,,,,,6.415,0.0,0.0,0.0,4.165
5,13,6,,,,,4.27,0.0,0.0,0.0,4.77
5,13,6,,,,,3.675,0.0,0.0,0.0,2.675
5,13,6,,,,,5.4725,0.0,0.0,0.0,3.7225
5,13,6,,,,,4.745,0.0,0.0,0.0,6.495
5,14,6,,,,,3.945,0.0,0.0,0.0,0.695
5,14,6,,,,,3.9350000000000005,0.0,0.0,0.0,2.685
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.5425
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.7625
5,15,6,,,,,3.0875,0.0,0.0,0.0,1.0875
5,15,6,,,,,3.45,0.0,0.0,0.0,0.7
5,15,6,,,,,3.7175000000000002,0.0,0.0,0.0,1.4675
5,15,6,,,,,3.715,0.0,0.0,0.0,0.965
5,16,6,,,,,6.79,0.0,0.0,0.0,0.79
5,16,6,,,,,4.2675,0.0,0.0,0.0,1.0175
5,16,6,,,,,4.6899999999999995,0.0,0.0,0.0,1.94
5,16,6,,,,,3.7874999999999996,0.0,0.0,0.0,4.7875
5,17,6,,,,,6.39,0.0,0.0,0.0,4.64
5,17,6,,,,,4.605,0.0,0.0,0.0,4.605
5,17,6,,,,,4.24,0.0,0.0,0.0,5.24
5,17,6,,,,,4.1975,0.0,0.0,0.0,3.1975
5,18,6,,,,,4.44,0.0,0.0,0.0,4.44
5,18,6,,,,,3.67,0.0,0.0,0.0,3.67
5,18,6,,,,,3.1550000000000002,0.0,0.0,0.0,4.155
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,3.57
5,19,6,,,,,3.225,0.0,0.0,0.0,3.225
5,19,6,,,,,3.155,0.0,0.0,0.0,2.655
5,19,6,,,,,3.595,0.0,0.0,0.0,2.345
5,19,6,,,,,3.0,0.0,0.0,0.0,1.5
5,20,6,,,,,3.35,0.0,0.0,0.0,1.1
5,20,6,,,,,2.79,0.0,0.0,0.0,1.29
5,20,6,,,,,3.3375,0.0,0.0,0.0,1.0875
5,20,6,,,,,4.39,0.0,0.0,0.0,0.64
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.3275
5,21,6,,,,,4.26,0.0,0.0,0.0,0.26
5,21,6,,,,,4.39,0.0,0.0,0.0,0.14
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.01
5,8,7,,,,,2.305,0.0,0.0,0.0,0.055
5,8,7,,,,,2.91,0.0,0.0,0.0,0.16
5,8,7,,,,,3.9050000000000002,0.0,0.0,0.0,0.405
5,8,7,,,,,3.295,0.0,0.0,0.0,0.545
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.6275
5,9,7,,,,,2.955,0.0,0.0,0.0,0.705
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.7675
5,9,7,,,,,3.465,0.0,0.0,0.0,0.715
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.4125
5,10,7,,,,,4.0649999999999995,0.0,0.0,0.0,0.565
5,10,7,,,,,3.415,0.0,0.0,0.0,0.915
5,10,7,,,,,3.6275,0.0,0.0,0.0,1.1275
5,11,7,,,,,3.2575,0.0,0.0,0.0,2.0075
5,11,7,,,,,3.305,0.0,0.0,0.0,3.055
5,11,7,,,,,3.285,0.0,0.0,0.0,2.785
5,11,7,,,,,4.7675,0.0,0.0,0.0,3.7675
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,3.28
5,12,7,,,,,3.91,0.0,0.0,0.0,4.91
5,12,7,,,,,4.23,0.0,0.0,0.0,3.23
5,12,7,,,,,4.86,0.0,0.0,0.0,4.86
5,13,7,,,,,4.2875,0.0,0.0,0.0,8.0375
5,13,7,,,,,3.5549999999999997,0.0,0.0,0.0,8.055
5,13,7,,,,,4.48,0.0,0.0,0.0,8.23
5,13,7,,,,,3.7650000000000006,0.0,0.0,0.0,8.015
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,8.1725
5,14,7,,,,,4.3125,0.0,0.0,0.0,7.3125
5,14,7,,,,,3.5999999999999996,0.0,0.0,0.0,5.35
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,5.19
5,15,7,,,,,2.9574999999999996,0.0,0.0,0.0,7.9575
5,15,7,,,,,3.705,0.0,0.0,0.0,5.705
5,15,7,,,,,3.575,0.0,0.0,0.0,7.575
5,15,7,,,,,3.1799999999999997,0.0,0.0,0.0,7.43
5,16,7,,,,,4.495,0.0,0.0,0.0,7.245
5,16,7,,,,,4.025,0.0,0.0,0.0,7.525
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,6.23
5,16,7,,,,,3.3025,0.0,0.0,0.0,7.0525
5,17,7,,,,,3.675,0.0,0.0,0.0,6.675
5,17,7,,,,,4.315,0.0,0.0,0.0,6.315
5,17,7,,,,,4.2,0.0,0.0,0.0,5.95
5,17,7,,,,,3.8200000000000003,0.0,0.0,0.0,5.57
5,18,7,,,,,3.4025,0.0,0.0,0.0,5.1525
5,18,7,,,,,3.4675000000000002,0.0,0.0,0.0,4.7175
5,18,7,,,,,3.295,0.0,0.0,0.0,4.295
5,18,7,,,,,3.075,0.0,0.0,0.0,3.825
5,19,7,,,,,2.615,0.0,0.0,0.0,3.365
5,19,7,,,,,2.42,0.0,0.0,0.0,2.92
5,19,7,,,,,3.2325,0.0,0.0,0.0,2.4825
5,19,7,,,,,3.36,0.0,0.0,0.0,2.11
5,20,7,,,,,2.52,0.0,0.0,0.0,1.77
5,20,7,,,,,2.66,0.0,0.0,0.0,1.41
5,20,7,,,,,3.06,0.0,0.0,0.0,1.06
5,20,7,,,,,3.23,0.0,0.0,0.0,0.73
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.4125
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.2025
5,21,7,,,,,3.87,0.0,0.0,0.0,0.12
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.0175
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.025
5,8,1,,,,,2.39,0.0,0.0,0.0,0.14
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.2575
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.4325
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.6875
5,9,1,,,,,3.565,0.0,0.0,0.0,1.065
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.4875
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.0725
5,9,1,,,,,5.285,0.0,0.0,0.0,2.535
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.355
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0225
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.585
5,11,1,,,,,5.425,0.0,0.0,0.0,2.925
5,11,1,,,,,5.39,0.0,0.0,0.0,6.14
5,11,1,,,,,6.09,0.0,0.0,0.0,6.34
5,12,1,,,,,6.005,0.0,0.0,0.0,6.755
5,12,1,,,,,6.585,0.0,0.0,0.0,7.085
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.3675
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.6125
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.6675
5,14,1,,,,,6.135,0.0,0.0,0.0,7.385
5,14,1,,,,,4.85,0.0,0.0,0.0,8.1
5,14,1,,,,,3.9849999999999994,0.0,0.0,0.0,7.985
5,14,1,,,,,3.7325,0.0,0.0,0.0,7.9825
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,7.9875
5,15,1,,,,,4.43,0.0,0.0,0.0,7.93
5,15,1,,,,,4.895,0.0,0.0,0.0,7.895
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,7.8525
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,7.7725
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,7.5575
5,16,1,,,,,6.275,0.0,0.0,0.0,7.275
5,16,1,,,,,5.5225,0.0,0.0,0.0,7.0225
5,17,1,,,,,6.205,0.0,0.0,0.0,6.705
5,17,1,,,,,6.0975,0.0,0.0,0.0,6.3475
5,17,1,,,,,7.2175,0.0,0.0,0.0,5.9675
5,17,1,,,,,6.9825,0.0,0.0,0.0,5.4825
5,18,1,,,,,7.4175,0.0,0.0,0.0,5.1675
5,18,1,,,,,5.9575,0.0,0.0,0.0,4.7075
5,18,1,,,,,5.2225,0.0,0.0,0.0,4.2225
5,18,1,,,,,6.5075,0.0,0.0,0.0,3.7575
5,19,1,,,,,5.4325,0.0,0.0,0.0,3.1825
5,19,1,,,,,7.115,0.0,0.0,0.0,2.615
5,19,1,,,,,7.58,0.0,0.0,0.0,2.08
5,19,1,,,,,6.7825,0.0,0.0,0.0,1.5325
5,20,1,,,,,6.55,0.0,0.0,0.0,1.05
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.6625
5,20,1,,,,,6.675,0.0,0.0,0.0,0.425
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.3025
5,21,1,,,,,7.48,0.0,0.0,0.0,0.23
5,21,1,,,,,8.155,0.0,0.0,0.0,0.155
5,21,1,,,,,7.32,0.0,0.0,0.0,0.07
5,21,1,,,,,5.255,0.0,0.0,0.0,0.005
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.0425
5,8,2,,,,,2.66,0.0,0.0,0.0,0.16
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.2775
5,8,2,,,,,3.455,0.0,0.0,0.0,0.455
5,8,2,,,,,3.9875,0.0,0.0,0.0,0.7375
5,9,2,,,,,3.7199999999999998,0.0,0.0,0.0,1.22
5,9,2,,,,,4.6875,0.0,0.0,0.0,1.6875
5,9,2,,,,,4.47,0.0,0.0,0.0,1.97
5,9,2,,,,,5.8225,0.0,0.0,0.0,2.0725
5,10,2,,,,,5.0649999999999995,0.0,0.0,0.0,3.565
5,10,2,,,,,5.0024999999999995,0.0,0.0,0.0,3.7525
5,10,2,,,,,4.7625,0.0,0.0,0.0,4.0125
5,10,2,,,,,5.7675,0.0,0.0,0.0,4.7675
5,11,2,,,,,6.575,0.0,0.0,0.0,4.575
5,11,2,,,,,6.4125,0.0,0.0,0.0,4.4125
5,11,2,,,,,6.4725,0.0,0.0,0.0,4.9725
5,11,2,,,,,7.5075,0.0,0.0,0.0,5.0075
5,12,2,,,,,8.15,0.0,0.0,0.0,4.65
5,12,2,,,,,6.0175,0.0,0.0,0.0,7.0175
5,12,2,,,,,5.72,0.0,0.0,0.0,7.47
5,12,2,,,,,5.76,0.0,0.0,0.0,7.76
5,13,2,,,,,5.405,0.0,0.0,0.0,6.905
5,13,2,,,,,4.8275,0.0,0.0,0.0,6.0775
5,13,2,,,,,5.835,0.0,0.0,0.0,5.335
5,13,2,,,,,5.305,0.0,0.0,0.0,2.555
5,14,2,,,,,4.885,0.0,0.0,0.0,4.135
5,14,2,,,,,4.075,0.0,0.0,0.0,3.825
5,14,2,,,,,3.0824999999999996,0.0,0.0,0.0,4.5825
5,14,2,,,,,4.19,0.0,0.0,0.0,4.94
5,15,2,,,,,2.9825,0.0,0.0,0.0,4.2325
5,15,2,,,,,3.9375,0.0,0.0,0.0,6.6875
5,15,2,,,,,6.5024999999999995,0.0,0.0,0.0,8.2525
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,7.89
5,16,2,,,,,5.425,0.0,0.0,0.0,6.175
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,7.7
5,16,2,,,,,5.4075,0.0,0.0,0.0,7.4075
5,16,2,,,,,5.12,0.0,0.0,0.0,7.12
5,17,2,,,,,4.82,0.0,0.0,0.0,6.82
5,17,2,,,,,5.235,0.0,0.0,0.0,6.485
5,17,2,,,,,5.055,0.0,0.0,0.0,6.055
5,17,2,,,,,4.65,0.0,0.0,0.0,5.65
5,18,2,,,,,5.2025,0.0,0.0,0.0,5.2025
5,18,2,,,,,3.4675000000000002,0.0,0.0,0.0,4.7175
5,18,2,,,,,3.4574999999999996,0.0,0.0,0.0,4.2075
5,18,2,,,,,3.4375,0.0,0.0,0.0,3.6875
5,19,2,,,,,3.1475,0.0,0.0,0.0,3.1475
5,19,2,,,,,3.0975,0.0,0.0,0.0,2.5975
5,19,2,,,,,2.795,0.0,0.0,0.0,2.045
5,19,2,,,,,3.5225,0.0,0.0,0.0,1.5225
5,20,2,,,,,2.795,0.0,0.0,0.0,1.045
5,20,2,,,,,2.9125,0.0,0.0,0.0,0.6625
5,20,2,,,,,2.685,0.0,0.0,0.0,0.435
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.3175
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.2375
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.1575
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.0725
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.0075
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.02
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.1425
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.3225
5,8,3,,,,,2.695,0.0,0.0,0.0,0.445
5,8,3,,,,,2.7975,0.0,0.0,0.0,0.7975
5,9,3,,,,,4.1274999999999995,0.0,0.0,0.0,0.8775
5,9,3,,,,,5.1375,0.0,0.0,0.0,1.3875
5,9,3,,,,,4.6899999999999995,0.0,0.0,0.0,1.19
5,9,3,,,,,6.4275,0.0,0.0,0.0,2.6775
5,10,3,,,,,5.3125,0.0,0.0,0.0,3.0625
5,10,3,,,,,4.8875,0.0,0.0,0.0,3.3875
5,10,3,,,,,5.575,0.0,0.0,0.0,4.575
5,10,3,,,,,6.1975,0.0,0.0,0.0,2.9475
5,11,3,,,,,6.4325,0.0,0.0,0.0,2.9325
5,11,3,,,,,5.6,0.0,0.0,0.0,3.1
5,11,3,,,,,7.12,0.0,0.0,0.0,3.12
5,11,3,,,,,5.65,0.0,0.0,0.0,4.4
5,12,3,,,,,6.2375,0.0,0.0,0.0,6.7375
5,12,3,,,,,5.645,0.0,0.0,0.0,6.645
5,12,3,,,,,6.0175,0.0,0.0,0.0,7.7675
5,12,3,,,,,6.4175,0.0,0.0,0.0,5.6675
5,13,3,,,,,6.685,0.0,0.0,0.0,5.935
5,13,3,,,,,5.6275,0.0,0.0,0.0,6.6275
5,13,3,,,,,5.075,0.0,0.0,0.0,3.575
5,13,3,,,,,5.4175,0.0,0.0,0.0,6.6675
5,14,3,,,,,6.4025,0.0,0.0,0.0,3.4025
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.2925
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.6725
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,3.155
5,15,3,,,,,5.8875,0.0,0.0,0.0,4.8875
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,7.79
5,15,3,,,,,6.34,0.0,0.0,0.0,7.84
5,15,3,,,,,7.07,0.0,0.0,0.0,5.07
5,16,3,,,,,8.285,0.0,0.0,0.0,2.785
5,16,3,,,,,9.81,0.0,0.0,0.0,3.31
5,16,3,,,,,8.235,0.0,0.0,0.0,3.985
5,16,3,,,,,9.2225,0.0,0.0,0.0,4.4725
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,5.845
5,17,3,,,,,8.875,0.0,0.0,0.0,6.125
5,17,3,,,,,9.905000000000001,0.0,0.0,0.0,5.905
5,17,3,,,,,9.2725,0.0,0.0,0.0,5.5225
5,18,3,,,,,7.33,0.0,0.0,0.0,5.08
5,18,3,,,,,4.8725,0.0,0.0,0.0,4.6225
5,18,3,,,,,3.88,0.0,0.0,0.0,4.13
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,3.64
5,19,3,,,,,3.855,0.0,0.0,0.0,3.105
5,19,3,,,,,3.32,0.0,0.0,0.0,2.57
5,19,3,,,,,3.5425,0.0,0.0,0.0,2.0425
5,19,3,,,,,2.95,0.0,0.0,0.0,1.7
5,20,3,,,,,2.7199999999999998,0.0,0.0,0.0,1.22
5,20,3,,,,,2.925,0.0,0.0,0.0,1.175
5,20,3,,,,,3.0,0.0,0.0,0.0,0.75
5,20,3,,,,,3.46,0.0,0.0,0.0,0.46
5,21,3,,,,,3.61,0.0,0.0,0.0,0.36
5,21,3,,,,,5.2,0.0,0.0,0.0,0.2
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.0675
5,21,3,,,,,3.505,0.0,0.0,0.0,0.005
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.0525
5,8,4,,,,,2.92,0.0,0.0,0.0,0.17
5,8,4,,,,,3.075,0.0,0.0,0.0,0.325
5,8,4,,,,,3.265,0.0,0.0,0.0,0.515
5,8,4,,,,,3.82,0.0,0.0,0.0,0.82
5,9,4,,,,,3.615,0.0,0.0,0.0,1.115
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.5425
5,9,4,,,,,3.4924999999999997,0.0,0.0,0.0,1.4925
5,9,4,,,,,3.9375,0.0,0.0,0.0,1.9375
5,10,4,,,,,4.7575,0.0,0.0,0.0,2.2575
5,10,4,,,,,4.255,0.0,0.0,0.0,3.755
5,10,4,,,,,4.8425,0.0,0.0,0.0,1.8425
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.5625
5,11,4,,,,,6.1125,0.0,0.0,0.0,4.3625
5,11,4,,,,,5.8475,0.0,0.0,0.0,1.8475
5,11,4,,,,,7.9625,0.0,0.0,0.0,2.9625
5,11,4,,,,,6.4175,0.0,0.0,0.0,4.6675
5,12,4,,,,,6.14,0.0,0.0,0.0,6.14
5,12,4,,,,,5.145,0.0,0.0,0.0,6.895
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,6.63
5,12,4,,,,,5.555,0.0,0.0,0.0,6.555
5,13,4,,,,,5.195,0.0,0.0,0.0,6.195
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,3.735
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
5,13,4,,,,,5.165,0.0,0.0,0.0,3.165
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,3.03
5,14,4,,,,,5.645,0.0,0.0,0.0,4.145
5,14,4,,,,,3.995,0.0,0.0,0.0,6.495
5,14,4,,,,,4.565,0.0,0.0,0.0,6.815
5,15,4,,,,,4.3025,0.0,0.0,0.0,7.5525
5,15,4,,,,,3.8200000000000003,0.0,0.0,0.0,7.82
5,15,4,,,,,5.5375,0.0,0.0,0.0,7.7875
5,15,4,,,,,4.7575,0.0,0.0,0.0,7.7575
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,7.61
5,16,4,,,,,5.16,0.0,0.0,0.0,7.41
5,16,4,,,,,4.3525,0.0,0.0,0.0,7.1025
5,16,4,,,,,4.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,5.7825,0.0,0.0,0.0,6.2825
5,17,4,,,,,5.6125,0.0,0.0,0.0,5.6125
5,17,4,,,,,5.39,0.0,0.0,0.0,5.89
5,17,4,,,,,4.7375,0.0,0.0,0.0,5.4875
5,18,4,,,,,4.9825,0.0,0.0,0.0,4.9825
5,18,4,,,,,4.77,0.0,0.0,0.0,4.77
5,18,4,,,,,4.015,0.0,0.0,0.0,4.015
5,18,4,,,,,3.2,0.0,0.0,0.0,3.7
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,2.4675
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,2.06
5,19,4,,,,,3.195,0.0,0.0,0.0,2.445
5,19,4,,,,,3.4699999999999998,0.0,0.0,0.0,1.22
5,20,4,,,,,3.48,0.0,0.0,0.0,0.98
5,20,4,,,,,4.165,0.0,0.0,0.0,0.915
5,20,4,,,,,4.005,0.0,0.0,0.0,0.755
5,20,4,,,,,3.7875,0.0,0.0,0.0,0.5375
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.3575
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.1925
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.0725
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.0025
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.06
5,8,5,,,,,2.16,0.0,0.0,0.0,0.16
5,8,5,,,,,2.215,0.0,0.0,0.0,0.215
5,8,5,,,,,2.985,0.0,0.0,0.0,0.235
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.4325
5,9,5,,,,,3.7649999999999997,0.0,0.0,0.0,1.015
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.9175
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.6125
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.8225
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7975
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.505
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.5775
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,6.575
5,13,5,,,,,6.1,0.0,0.0,0.0,7.35
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.9925
5,13,5,,,,,5.41,0.0,0.0,0.0,1.41
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.0925
5,14,5,,,,,6.65,0.0,0.0,0.0,3.15
5,14,5,,,,,6.8675,0.0,0.0,0.0,7.3675
5,14,5,,,,,6.215,0.0,0.0,0.0,5.715
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.2175
5,15,5,,,,,6.125,0.0,0.0,0.0,7.875
5,15,5,,,,,6.9025,0.0,0.0,0.0,7.1525
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.69
5,16,5,,,,,8.9525,0.0,0.0,0.0,7.4525
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,7.2525
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,7.0575
5,16,5,,,,,8.5425,0.0,0.0,0.0,6.7925
5,17,5,,,,,9.765,0.0,0.0,0.0,6.515
5,17,5,,,,,10.432500000000001,0.0,0.0,0.0,6.1825
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.88
5,18,5,,,,,5.55,0.0,0.0,0.0,3.3
5,18,5,,,,,3.7125000000000004,0.0,0.0,0.0,4.2125
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.3675
5,19,5,,,,,3.9275,0.0,0.0,0.0,2.4275
5,19,5,,,,,3.515,0.0,0.0,0.0,2.015
5,19,5,,,,,2.94,0.0,0.0,0.0,2.19
5,19,5,,,,,2.7824999999999998,0.0,0.0,0.0,1.5325
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.1325
5,20,5,,,,,3.0324999999999998,0.0,0.0,0.0,0.7825
5,20,5,,,,,3.31,0.0,0.0,0.0,0.56
5,20,5,,,,,3.485,0.0,0.0,0.0,0.485
5,21,5,,,,,3.645,0.0,0.0,0.0,0.395
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.2425
5,21,5,,,,,4.085,0.0,0.0,0.0,0.085
5,21,5,,,,,3.26,0.0,0.0,0.0,0.01
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.0175
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.1375
5,8,6,,,,,1.91,0.0,0.0,0.0,0.16
5,8,6,,,,,2.195,0.0,0.0,0.0,0.195
5,8,6,,,,,3.235,0.0,0.0,0.0,0.235
5,9,6,,,,,3.505,0.0,0.0,0.0,0.255
5,9,6,,,,,3.2175000000000002,0.0,0.0,0.0,0.7175
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.4425
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.56
5,10,6,,,,,3.585,0.0,0.0,0.0,2.835
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.6625
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.5025
5,10,6,,,,,3.54,0.0,0.0,0.0,2.29
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.525
5,12,6,,,,,4.64,0.0,0.0,0.0,6.14
5,12,6,,,,,4.25,0.0,0.0,0.0,7.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.8
5,13,6,,,,,3.8550000000000004,0.0,0.0,0.0,7.855
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.8499999999999996,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
5,14,6,,,,,4.55,0.0,0.0,0.0,7.05
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.5199999999999996,0.0,0.0,0.0,7.27
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.2625
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.8625
5,16,6,,,,,3.9000000000000004,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.735
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.575
5,18,6,,,,,3.575,0.0,0.0,0.0,4.325
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,3.945
5,18,6,,,,,3.5,0.0,0.0,0.0,4.0
5,19,6,,,,,2.92,0.0,0.0,0.0,3.17
5,19,6,,,,,3.2525,0.0,0.0,0.0,2.7525
5,19,6,,,,,2.605,0.0,0.0,0.0,2.105
5,19,6,,,,,2.9924999999999997,0.0,0.0,0.0,1.4925
5,20,6,,,,,2.8375,0.0,0.0,0.0,1.0875
5,20,6,,,,,2.7199999999999998,0.0,0.0,0.0,0.97
5,20,6,,,,,3.08,0.0,0.0,0.0,0.33
5,20,6,,,,,4.42,0.0,0.0,0.0,0.67
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.2575
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.1625
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.1275
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.0175
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.0025
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.0925
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.2525
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.3125
5,8,7,,,,,2.06,0.0,0.0,0.0,0.56
5,8,7,,,,,3.535,0.0,0.0,0.0,0.535
5,9,7,,,,,4.17,0.0,0.0,0.0,1.17
5,9,7,,,,,5.13,0.0,0.0,0.0,1.63
5,9,7,,,,,4.365,0.0,0.0,0.0,2.115
5,9,7,,,,,3.65,0.0,0.0,0.0,2.65
5,10,7,,,,,3.2425,0.0,0.0,0.0,3.2425
5,10,7,,,,,3.7650000000000006,0.0,0.0,0.0,3.765
5,10,7,,,,,5.2325,0.0,0.0,0.0,4.2325
5,10,7,,,,,4.5525,0.0,0.0,0.0,3.5525
5,11,7,,,,,3.745,0.0,0.0,0.0,5.245
5,11,7,,,,,3.455,0.0,0.0,0.0,5.705
5,11,7,,,,,4.8825,0.0,0.0,0.0,6.1325
5,11,7,,,,,4.2625,0.0,0.0,0.0,6.5125
5,12,7,,,,,4.005,0.0,0.0,0.0,6.255
5,12,7,,,,,4.695,0.0,0.0,0.0,7.195
5,12,7,,,,,4.32,0.0,0.0,0.0,7.32
5,12,7,,,,,4.7775,0.0,0.0,0.0,6.0275
5,13,7,,,,,4.895,0.0,0.0,0.0,7.895
5,13,7,,,,,3.3475,0.0,0.0,0.0,4.0975
5,13,7,,,,,3.8775000000000004,0.0,0.0,0.0,6.3775
5,13,7,,,,,3.5124999999999993,0.0,0.0,0.0,8.0125
5,14,7,,,,,3.7325,0.0,0.0,0.0,7.9825
5,14,7,,,,,3.9749999999999996,0.0,0.0,0.0,7.975
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,7.98
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,7.985
5,15,7,,,,,3.1999999999999993,0.0,0.0,0.0,7.95
5,15,7,,,,,3.92,0.0,0.0,0.0,7.92
5,15,7,,,,,3.865,0.0,0.0,0.0,7.865
5,15,7,,,,,3.7575000000000003,0.0,0.0,0.0,7.7575
5,16,7,,,,,4.025,0.0,0.0,0.0,7.775
5,16,7,,,,,5.52,0.0,0.0,0.0,7.52
5,16,7,,,,,3.8475,0.0,0.0,0.0,7.3475
5,16,7,,,,,3.6475,0.0,0.0,0.0,7.6475
5,17,7,,,,,3.6125,0.0,0.0,0.0,7.1125
5,17,7,,,,,4.0925,0.0,0.0,0.0,6.0925
5,17,7,,,,,3.3475,0.0,0.0,0.0,5.5975
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,5.9175
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,5.235
5,18,7,,,,,3.0324999999999998,0.0,0.0,0.0,4.7825
5,18,7,,,,,3.6224999999999996,0.0,0.0,0.0,4.3725
5,18,7,,,,,3.1425,0.0,0.0,0.0,3.3925
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.1475
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.3025
5,19,7,,,,,2.865,0.0,0.0,0.0,1.365
5,19,7,,,,,2.355,0.0,0.0,0.0,1.355
5,20,7,,,,,2.4825,0.0,0.0,0.0,1.2325
5,20,7,,,,,2.31,0.0,0.0,0.0,0.81
5,20,7,,,,,2.665,0.0,0.0,0.0,0.665
5,20,7,,,,,3.02,0.0,0.0,0.0,0.52
5,21,7,,,,,3.32,0.0,0.0,0.0,0.32
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.1825
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.0775
5,21,7,,,,,3.015,0.0,0.0,0.0,0.015
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.06
5,8,1,,,,,2.73,0.0,0.0,0.0,0.23
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.4225
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.4375
5,9,1,,,,,5.13,0.0,0.0,0.0,0.63
5,9,1,,,,,4.645,0.0,0.0,0.0,0.645
5,9,1,,,,,4.415,0.0,0.0,0.0,0.915
5,10,1,,,,,4.955,0.0,0.0,0.0,1.205
5,10,1,,,,,5.8,0.0,0.0,0.0,0.8
5,10,1,,,,,4.34,0.0,0.0,0.0,1.84
5,10,1,,,,,4.6125,0.0,0.0,0.0,2.6125
5,11,1,,,,,5.08,0.0,0.0,0.0,1.83
5,11,1,,,,,6.915,0.0,0.0,0.0,2.165
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,2.39
5,11,1,,,,,6.855,0.0,0.0,0.0,2.105
5,12,1,,,,,6.275,0.0,0.0,0.0,2.525
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2925
5,13,1,,,,,4.6,0.0,0.0,0.0,3.85
5,13,1,,,,,5.0775,0.0,0.0,0.0,4.3275
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.8375
5,13,1,,,,,4.73,0.0,0.0,0.0,3.73
5,14,1,,,,,4.825,0.0,0.0,0.0,5.825
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.1825
5,14,1,,,,,4.255,0.0,0.0,0.0,5.005
5,14,1,,,,,4.19,0.0,0.0,0.0,5.19
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.53
5,15,1,,,,,3.3424999999999994,0.0,0.0,0.0,3.5925
5,15,1,,,,,4.56,0.0,0.0,0.0,4.31
5,15,1,,,,,4.77,0.0,0.0,0.0,5.52
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.235
5,16,1,,,,,6.42,0.0,0.0,0.0,4.92
5,16,1,,,,,4.9425,0.0,0.0,0.0,3.9425
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.4275
5,17,1,,,,,4.22,0.0,0.0,0.0,1.97
5,17,1,,,,,5.995,0.0,0.0,0.0,0.745
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.0875
5,17,1,,,,,5.215,0.0,0.0,0.0,2.465
5,18,1,,,,,5.49,0.0,0.0,0.0,2.49
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.3625
5,18,1,,,,,3.8900000000000006,0.0,0.0,0.0,3.14
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.5175
5,19,1,,,,,3.79,0.0,0.0,0.0,1.29
5,19,1,,,,,3.76,0.0,0.0,0.0,1.51
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3225
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3225
5,20,1,,,,,3.1675,0.0,0.0,0.0,0.9175
5,20,1,,,,,3.3475,0.0,0.0,0.0,0.8475
5,20,1,,,,,2.9025,0.0,0.0,0.0,0.9025
5,20,1,,,,,3.295,0.0,0.0,0.0,0.545
5,21,1,,,,,4.03,0.0,0.0,0.0,0.53
5,21,1,,,,,4.06,0.0,0.0,0.0,0.31
5,21,1,,,,,3.865,0.0,0.0,0.0,0.115
5,21,1,,,,,3.01,0.0,0.0,0.0,0.01
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.0575
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.1775
5,8,2,,,,,3.63,0.0,0.0,0.0,0.38
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.4575
5,9,2,,,,,3.855,0.0,0.0,0.0,0.855
5,9,2,,,,,4.29,0.0,0.0,0.0,1.04
5,9,2,,,,,3.995,0.0,0.0,0.0,1.245
5,9,2,,,,,5.075,0.0,0.0,0.0,1.575
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,2.03
5,10,2,,,,,4.8225,0.0,0.0,0.0,2.5725
5,10,2,,,,,4.785,0.0,0.0,0.0,3.035
5,10,2,,,,,4.5125,0.0,0.0,0.0,4.5125
5,11,2,,,,,6.085,0.0,0.0,0.0,5.335
5,11,2,,,,,4.535,0.0,0.0,0.0,5.035
5,11,2,,,,,4.6125,0.0,0.0,0.0,5.8625
5,11,2,,,,,4.55,0.0,0.0,0.0,3.8
5,12,2,,,,,5.86,0.0,0.0,0.0,1.11
5,12,2,,,,,4.3075,0.0,0.0,0.0,3.3075
5,12,2,,,,,5.37,0.0,0.0,0.0,4.62
5,12,2,,,,,6.13,0.0,0.0,0.0,6.38
5,13,2,,,,,5.52,0.0,0.0,0.0,5.52
5,13,2,,,,,4.79,0.0,0.0,0.0,7.54
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,7.7525
5,13,2,,,,,5.35,0.0,0.0,0.0,7.85
5,14,2,,,,,4.7575,0.0,0.0,0.0,6.5075
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,3.765
5,14,2,,,,,4.0975,0.0,0.0,0.0,4.8475
5,14,2,,,,,3.455,0.0,0.0,0.0,7.455
5,15,2,,,,,4.0675,0.0,0.0,0.0,5.3175
5,15,2,,,,,3.67,0.0,0.0,0.0,5.42
5,15,2,,,,,4.045,0.0,0.0,0.0,8.045
5,15,2,,,,,5.12,0.0,0.0,0.0,6.87
5,16,2,,,,,5.24,0.0,0.0,0.0,7.24
5,16,2,,,,,5.75,0.0,0.0,0.0,5.75
5,16,2,,,,,5.22,0.0,0.0,0.0,5.72
5,16,2,,,,,5.2,0.0,0.0,0.0,6.7
5,17,2,,,,,5.5925,0.0,0.0,0.0,5.5925
5,17,2,,,,,5.59,0.0,0.0,0.0,4.59
5,17,2,,,,,6.345,0.0,0.0,0.0,4.595
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,3.8425
5,18,2,,,,,6.33,0.0,0.0,0.0,3.33
5,18,2,,,,,6.1875,0.0,0.0,0.0,2.9375
5,18,2,,,,,4.9625,0.0,0.0,0.0,2.4625
5,18,2,,,,,6.965,0.0,0.0,0.0,2.465
5,19,2,,,,,7.2475000000000005,0.0,0.0,0.0,2.9975
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,3.22
5,19,2,,,,,7.8325,0.0,0.0,0.0,2.0825
5,19,2,,,,,6.41,0.0,0.0,0.0,1.66
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.2775
5,20,2,,,,,8.455,0.0,0.0,0.0,0.455
5,20,2,,,,,7.175,0.0,0.0,0.0,0.425
5,20,2,,,,,6.285,0.0,0.0,0.0,0.535
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.4775
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.3225
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.1475
5,21,2,,,,,3.79,0.0,0.0,0.0,0.04
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.015
5,7,3,,,,,2.355,0.0,0.0,0.0,0.105
5,8,3,,,,,3.2,0.0,0.0,0.0,0.2
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.3375
5,8,3,,,,,3.545,0.0,0.0,0.0,0.545
5,8,3,,,,,3.58,0.0,0.0,0.0,0.83
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.3075
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.8675
5,9,3,,,,,4.025,0.0,0.0,0.0,2.525
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.22
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.5775
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.6675
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.5075
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,2.9075
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,5.4825
5,12,3,,,,,6.92,0.0,0.0,0.0,6.92
5,12,3,,,,,6.03,0.0,0.0,0.0,7.03
5,12,3,,,,,6.6575,0.0,0.0,0.0,6.9075
5,13,3,,,,,6.1325,0.0,0.0,0.0,6.1325
5,13,3,,,,,6.25,0.0,0.0,0.0,7.5
5,13,3,,,,,4.525,0.0,0.0,0.0,7.525
5,13,3,,,,,5.7875,0.0,0.0,0.0,7.2875
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.8725
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.03
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.0275
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.0275
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,8.0125
5,15,3,,,,,4.73,0.0,0.0,0.0,7.98
