month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.95
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.905
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,7.825
5,16,3,,,,,3.9450000000000003,0.0,0.0,0.0,7.695
5,16,3,,,,,4.16,0.0,0.0,0.0,7.41
5,16,3,,,,,4.3725,0.0,0.0,0.0,7.1225
5,17,3,,,,,4.825,0.0,0.0,0.0,6.825
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.5325
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675000000000002,0.0,0.0,0.0,5.7175
5,18,3,,,,,5.955,0.0,0.0,0.0,5.205
5,18,3,,,,,4.8425,0.0,0.0,0.0,4.3425
5,18,3,,,,,3.795,0.0,0.0,0.0,4.295
5,18,3,,,,,4.01,0.0,0.0,0.0,3.76
5,19,3,,,,,3.9749999999999996,0.0,0.0,0.0,3.225
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.5225
5,19,3,,,,,3.465,0.0,0.0,0.0,1.965
5,19,3,,,,,3.24,0.0,0.0,0.0,1.49
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.0425
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.7625
5,20,3,,,,,3.465,0.0,0.0,0.0,0.465
5,20,3,,,,,3.585,0.0,0.0,0.0,0.335
5,21,3,,,,,4.01,0.0,0.0,0.0,0.26
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.1925
5,21,3,,,,,4.115,0.0,0.0,0.0,0.115
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.0325
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.015
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.1025
5,8,4,,,,,3.7,0.0,0.0,0.0,0.2
5,8,4,,,,,3.81,0.0,0.0,0.0,0.31
5,8,4,,,,,3.75,0.0,0.0,0.0,0.5
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7975
5,9,4,,,,,3.4524999999999997,0.0,0.0,0.0,1.2025
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.695
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.1975
5,9,4,,,,,5.775,0.0,0.0,0.0,2.775
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.3375
5,10,4,,,,,5.605,0.0,0.0,0.0,3.855
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.3225
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.8075
5,11,4,,,,,5.8,0.0,0.0,0.0,5.3
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.6475
5,11,4,,,,,5.33,0.0,0.0,0.0,6.08
5,11,4,,,,,4.475,0.0,0.0,0.0,6.475
5,12,4,,,,,4.535,0.0,0.0,0.0,6.785
5,12,4,,,,,5.61,0.0,0.0,0.0,7.11
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.3825
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.6325
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.7975
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.8575
5,13,4,,,,,3.6624999999999996,0.0,0.0,0.0,7.9125
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.95
5,14,4,,,,,3.9749999999999996,0.0,0.0,0.0,7.975
5,14,4,,,,,5.5,0.0,0.0,0.0,8.0
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,8.015
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,8.005
5,15,4,,,,,3.75,0.0,0.0,0.0,8.0
5,15,4,,,,,5.475,0.0,0.0,0.0,7.975
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,7.9225
5,15,4,,,,,4.865,0.0,0.0,0.0,7.865
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,7.81
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.8725,0.0,0.0,0.0,7.3725
5,16,4,,,,,4.095,0.0,0.0,0.0,7.095
5,17,4,,,,,4.515,0.0,0.0,0.0,6.765
5,17,4,,,,,5.8925,0.0,0.0,0.0,6.3925
5,17,4,,,,,4.7825,0.0,0.0,0.0,6.0325
5,17,4,,,,,5.845,0.0,0.0,0.0,5.595
5,18,4,,,,,5.1475,0.0,0.0,0.0,5.1475
5,18,4,,,,,3.6900000000000004,0.0,0.0,0.0,4.69
5,18,4,,,,,3.9349999999999996,0.0,0.0,0.0,4.185
5,18,4,,,,,3.6675000000000004,0.0,0.0,0.0,3.6675
5,19,4,,,,,3.15,0.0,0.0,0.0,3.15
5,19,4,,,,,3.625,0.0,0.0,0.0,2.625
5,19,4,,,,,3.595,0.0,0.0,0.0,2.095
5,19,4,,,,,3.08,0.0,0.0,0.0,1.58
5,20,4,,,,,2.605,0.0,0.0,0.0,1.105
5,20,4,,,,,2.7199999999999998,0.0,0.0,0.0,0.72
5,20,4,,,,,3.225,0.0,0.0,0.0,0.475
5,20,4,,,,,3.8449999999999998,0.0,0.0,0.0,0.345
5,21,4,,,,,3.77,0.0,0.0,0.0,0.27
5,21,4,,,,,3.95,0.0,0.0,0.0,0.2
5,21,4,,,,,3.87,0.0,0.0,0.0,0.12
5,21,4,,,,,3.54,0.0,0.0,0.0,0.04
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.0875
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.1725
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.2725
5,8,5,,,,,3.205,0.0,0.0,0.0,0.455
5,8,5,,,,,2.75,0.0,0.0,0.0,0.75
5,9,5,,,,,2.92,0.0,0.0,0.0,1.17
5,9,5,,,,,3.91,0.0,0.0,0.0,1.66
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.1325
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.685
5,10,5,,,,,5.7125,0.0,0.0,0.0,3.2125
5,10,5,,,,,4.465,0.0,0.0,0.0,3.715
5,10,5,,,,,5.435,0.0,0.0,0.0,4.185
5,10,5,,,,,6.14,0.0,0.0,0.0,4.64
5,11,5,,,,,6.2925,0.0,0.0,0.0,5.0425
5,11,5,,,,,6.9325,0.0,0.0,0.0,5.4325
5,11,5,,,,,5.03,0.0,0.0,0.0,5.78
5,11,5,,,,,4.91,0.0,0.0,0.0,6.16
5,12,5,,,,,4.6875,0.0,0.0,0.0,6.4375
5,12,5,,,,,5.775,0.0,0.0,0.0,6.775
5,12,5,,,,,4.35,0.0,0.0,0.0,7.1
5,12,5,,,,,7.0725,0.0,0.0,0.0,7.3225
5,13,5,,,,,5.345,0.0,0.0,0.0,7.595
5,13,5,,,,,4.495,0.0,0.0,0.0,7.745
5,13,5,,,,,4.73,0.0,0.0,0.0,7.73
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.87
5,14,5,,,,,4.42,0.0,0.0,0.0,7.92
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.7775
5,14,5,,,,,4.215,0.0,0.0,0.0,7.965
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.925
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,7.905
5,15,5,,,,,4.1525,0.0,0.0,0.0,7.9025
5,15,5,,,,,5.3475,0.0,0.0,0.0,7.8475
5,15,5,,,,,4.5725,0.0,0.0,0.0,7.8225
5,16,5,,,,,4.6825,0.0,0.0,0.0,7.6825
5,16,5,,,,,4.2225,0.0,0.0,0.0,7.4725
5,16,5,,,,,3.9749999999999996,0.0,0.0,0.0,7.225
5,16,5,,,,,3.6825,0.0,0.0,0.0,6.9325
5,17,5,,,,,4.145,0.0,0.0,0.0,6.645
5,17,5,,,,,4.8075,0.0,0.0,0.0,6.3075
5,17,5,,,,,5.405,0.0,0.0,0.0,5.905
5,17,5,,,,,6.005,0.0,0.0,0.0,5.505
5,18,5,,,,,5.83,0.0,0.0,0.0,5.08
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.6225
5,18,5,,,,,4.13,0.0,0.0,0.0,4.13
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.6375
5,19,5,,,,,3.3775,0.0,0.0,0.0,3.1275
5,19,5,,,,,2.8575,0.0,0.0,0.0,2.6075
5,19,5,,,,,2.8275,0.0,0.0,0.0,2.0775
5,19,5,,,,,3.035,0.0,0.0,0.0,1.535
5,20,5,,,,,2.59,0.0,0.0,0.0,1.09
5,20,5,,,,,2.665,0.0,0.0,0.0,0.665
5,20,5,,,,,2.48,0.0,0.0,0.0,0.48
5,20,5,,,,,4.32,0.0,0.0,0.0,0.32
5,21,5,,,,,3.975,0.0,0.0,0.0,0.225
5,21,5,,,,,4.665,0.0,0.0,0.0,0.165
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.0875
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.0225
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.0225
5,7,6,,,,,1.905,0.0,0.0,0.0,0.155
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.3175
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.4625
5,8,6,,,,,4.1325,0.0,0.0,0.0,0.6325
5,8,6,,,,,3.1525,0.0,0.0,0.0,0.9025
5,9,6,,,,,2.715,0.0,0.0,0.0,1.215
5,9,6,,,,,3.12,0.0,0.0,0.0,1.37
5,9,6,,,,,3.205,0.0,0.0,0.0,1.705
5,9,6,,,,,3.415,0.0,0.0,0.0,1.665
5,10,6,,,,,2.93,0.0,0.0,0.0,2.68
5,10,6,,,,,3.9625000000000004,0.0,0.0,0.0,2.4625
5,10,6,,,,,3.21,0.0,0.0,0.0,4.21
5,10,6,,,,,2.6725,0.0,0.0,0.0,3.6725
5,11,6,,,,,4.4675,0.0,0.0,0.0,4.4675
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,3.97
5,11,6,,,,,4.04,0.0,0.0,0.0,5.54
5,11,6,,,,,3.88,0.0,0.0,0.0,6.13
5,12,6,,,,,4.02,0.0,0.0,0.0,6.52
5,12,6,,,,,5.21,0.0,0.0,0.0,6.71
5,12,6,,,,,3.6525,0.0,0.0,0.0,7.1525
5,12,6,,,,,4.8475,0.0,0.0,0.0,6.3475
5,13,6,,,,,3.795,0.0,0.0,0.0,6.295
5,13,6,,,,,3.6399999999999997,0.0,0.0,0.0,7.39
5,13,6,,,,,3.5150000000000006,0.0,0.0,0.0,7.765
5,13,6,,,,,3.2874999999999996,0.0,0.0,0.0,7.7875
5,14,6,,,,,3.415,0.0,0.0,0.0,6.915
5,14,6,,,,,3.4299999999999997,0.0,0.0,0.0,7.93
5,14,6,,,,,3.9775,0.0,0.0,0.0,7.4775
5,14,6,,,,,3.335,0.0,0.0,0.0,7.085
5,15,6,,,,,3.5149999999999997,0.0,0.0,0.0,7.015
5,15,6,,,,,3.8075,0.0,0.0,0.0,7.5575
5,15,6,,,,,3.6375,0.0,0.0,0.0,7.3875
5,15,6,,,,,3.5824999999999996,0.0,0.0,0.0,7.5825
5,16,6,,,,,3.6825,0.0,0.0,0.0,7.6825
5,16,6,,,,,3.715,0.0,0.0,0.0,7.215
5,16,6,,,,,3.925,0.0,0.0,0.0,7.175
5,16,6,,,,,3.7649999999999997,0.0,0.0,0.0,6.015
5,17,6,,,,,4.3075,0.0,0.0,0.0,6.3075
5,17,6,,,,,3.88,0.0,0.0,0.0,6.13
5,17,6,,,,,3.505,0.0,0.0,0.0,5.755
5,17,6,,,,,3.71,0.0,0.0,0.0,5.46
5,18,6,,,,,3.7975000000000003,0.0,0.0,0.0,4.7975
5,18,6,,,,,3.0175,0.0,0.0,0.0,4.5175
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.0725
5,18,6,,,,,2.5725,0.0,0.0,0.0,3.5725
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,3.06
5,19,6,,,,,3.105,0.0,0.0,0.0,2.355
5,19,6,,,,,2.885,0.0,0.0,0.0,2.135
5,19,6,,,,,2.9175,0.0,0.0,0.0,1.4175
5,20,6,,,,,2.6125,0.0,0.0,0.0,1.1125
5,20,6,,,,,2.5075,0.0,0.0,0.0,0.7575
5,20,6,,,,,2.765,0.0,0.0,0.0,0.515
5,20,6,,,,,3.6325,0.0,0.0,0.0,0.3825
5,21,6,,,,,3.8,0.0,0.0,0.0,0.3
5,21,6,,,,,4.22,0.0,0.0,0.0,0.22
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.1325
5,21,6,,,,,3.545,0.0,0.0,0.0,0.045
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.005
5,7,7,,,,,2.045,0.0,0.0,0.0,0.045
5,8,7,,,,,1.655,0.0,0.0,0.0,0.155
5,8,7,,,,,2.185,0.0,0.0,0.0,0.185
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.2875
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.2475
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.4275
5,9,7,,,,,2.755,0.0,0.0,0.0,0.505
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.5125
5,9,7,,,,,3.3925,0.0,0.0,0.0,0.8925
5,10,7,,,,,3.175,0.0,0.0,0.0,1.425
5,10,7,,,,,4.5425,0.0,0.0,0.0,1.0425
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.4475
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.5125
5,11,7,,,,,4.625,0.0,0.0,0.0,2.125
5,11,7,,,,,4.66,0.0,0.0,0.0,2.66
5,11,7,,,,,4.05,0.0,0.0,0.0,2.8
5,11,7,,,,,5.71,0.0,0.0,0.0,2.96
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.9325
5,12,7,,,,,4.31,0.0,0.0,0.0,4.06
5,12,7,,,,,3.6549999999999994,0.0,0.0,0.0,3.405
5,12,7,,,,,5.275,0.0,0.0,0.0,3.025
5,13,7,,,,,3.76,0.0,0.0,0.0,3.51
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.8025
5,13,7,,,,,3.145,0.0,0.0,0.0,2.395
5,13,7,,,,,3.07,0.0,0.0,0.0,3.07
5,14,7,,,,,3.4299999999999997,0.0,0.0,0.0,4.68
5,14,7,,,,,3.01,0.0,0.0,0.0,4.76
5,14,7,,,,,2.5324999999999998,0.0,0.0,0.0,4.2825
5,14,7,,,,,2.6174999999999997,0.0,0.0,0.0,4.3675
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,5.2975
5,15,7,,,,,3.02,0.0,0.0,0.0,2.77
5,15,7,,,,,2.915,0.0,0.0,0.0,2.665
5,15,7,,,,,3.7575000000000003,0.0,0.0,0.0,4.0075
5,16,7,,,,,3.0825,0.0,0.0,0.0,3.0825
5,16,7,,,,,3.4575,0.0,0.0,0.0,2.9575
5,16,7,,,,,4.225,0.0,0.0,0.0,1.725
5,16,7,,,,,3.545,0.0,0.0,0.0,1.545
5,17,7,,,,,4.285,0.0,0.0,0.0,6.285
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,4.3775
5,17,7,,,,,3.365,0.0,0.0,0.0,6.115
5,17,7,,,,,2.84,0.0,0.0,0.0,5.59
5,18,7,,,,,4.1925,0.0,0.0,0.0,5.1925
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,4.985
5,18,7,,,,,2.8125,0.0,0.0,0.0,5.0625
5,18,7,,,,,2.92,0.0,0.0,0.0,3.42
5,19,7,,,,,2.925,0.0,0.0,0.0,2.925
5,19,7,,,,,3.0675,0.0,0.0,0.0,1.8175
5,19,7,,,,,3.21,0.0,0.0,0.0,1.71
5,19,7,,,,,2.9924999999999997,0.0,0.0,0.0,1.4925
5,20,7,,,,,3.7424999999999997,0.0,0.0,0.0,1.2425
5,20,7,,,,,2.8325,0.0,0.0,0.0,1.0825
5,20,7,,,,,3.05,0.0,0.0,0.0,0.8
5,20,7,,,,,4.235,0.0,0.0,0.0,0.485
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.3875
5,21,7,,,,,4.41,0.0,0.0,0.0,0.41
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.2975
5,21,7,,,,,2.84,0.0,0.0,0.0,0.09
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.0025
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.015
5,7,1,,,,,1.855,0.0,0.0,0.0,0.105
5,8,1,,,,,2.08,0.0,0.0,0.0,0.08
5,8,1,,,,,2.985,0.0,0.0,0.0,0.235
5,8,1,,,,,3.14,0.0,0.0,0.0,0.39
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.5525
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,1.195
5,9,1,,,,,3.15,0.0,0.0,0.0,1.9
5,9,1,,,,,3.5549999999999997,0.0,0.0,0.0,1.805
5,9,1,,,,,4.9475,0.0,0.0,0.0,2.4475
5,10,1,,,,,4.83,0.0,0.0,0.0,3.33
5,10,1,,,,,3.675,0.0,0.0,0.0,3.925
5,10,1,,,,,3.995,0.0,0.0,0.0,4.495
5,10,1,,,,,4.455,0.0,0.0,0.0,5.205
5,11,1,,,,,5.9925,0.0,0.0,0.0,4.4925
5,11,1,,,,,6.1075,0.0,0.0,0.0,5.6075
5,11,1,,,,,6.645,0.0,0.0,0.0,5.895
5,11,1,,,,,8.27,0.0,0.0,0.0,6.27
5,12,1,,,,,6.285,0.0,0.0,0.0,6.535
5,12,1,,,,,5.52,0.0,0.0,0.0,6.77
5,12,1,,,,,4.5925,0.0,0.0,0.0,7.0925
5,12,1,,,,,5.3775,0.0,0.0,0.0,7.3775
5,13,1,,,,,4.59,0.0,0.0,0.0,6.34
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,7.815
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,7.8
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,7.835
5,14,1,,,,,4.1175,0.0,0.0,0.0,7.8675
5,14,1,,,,,5.125,0.0,0.0,0.0,7.875
5,14,1,,,,,4.135,0.0,0.0,0.0,7.885
5,14,1,,,,,5.6175,0.0,0.0,0.0,7.8675
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,7.8625
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,7.8275
5,15,1,,,,,4.0375,0.0,0.0,0.0,7.7875
5,15,1,,,,,4.455,0.0,0.0,0.0,7.705
5,16,1,,,,,4.795,0.0,0.0,0.0,7.545
5,16,1,,,,,5.6,0.0,0.0,0.0,7.35
5,16,1,,,,,5.095,0.0,0.0,0.0,7.095
5,16,1,,,,,5.305,0.0,0.0,0.0,6.805
5,17,1,,,,,5.5175,0.0,0.0,0.0,6.5175
5,17,1,,,,,5.4675,0.0,0.0,0.0,6.2175
5,17,1,,,,,7.3425,0.0,0.0,0.0,5.8425
5,17,1,,,,,6.6925,0.0,0.0,0.0,5.4425
5,18,1,,,,,6.7725,0.0,0.0,0.0,5.0225
5,18,1,,,,,6.0875,0.0,0.0,0.0,4.5875
5,18,1,,,,,7.64,0.0,0.0,0.0,4.14
5,18,1,,,,,7.615,0.0,0.0,0.0,3.615
5,19,1,,,,,7.91,0.0,0.0,0.0,3.16
5,19,1,,,,,7.58,0.0,0.0,0.0,2.58
5,19,1,,,,,4.705,0.0,0.0,0.0,2.205
5,19,1,,,,,3.1625,0.0,0.0,0.0,1.6625
5,20,1,,,,,3.04,0.0,0.0,0.0,1.29
5,20,1,,,,,3.18,0.0,0.0,0.0,0.93
5,20,1,,,,,3.34,0.0,0.0,0.0,0.59
5,20,1,,,,,4.2025,0.0,0.0,0.0,0.4525
5,21,1,,,,,4.385,0.0,0.0,0.0,0.385
5,21,1,,,,,5.245,0.0,0.0,0.0,0.245
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.1375
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.0425
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.005
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.1025
5,7,2,,,,,2.285,0.0,0.0,0.0,0.285
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.4375
5,8,2,,,,,3.1525,0.0,0.0,0.0,0.6525
5,8,2,,,,,3.365,0.0,0.0,0.0,0.865
5,8,2,,,,,2.9975,0.0,0.0,0.0,0.9975
5,9,2,,,,,3.7525,0.0,0.0,0.0,1.2525
5,9,2,,,,,3.775,0.0,0.0,0.0,1.275
5,9,2,,,,,3.54,0.0,0.0,0.0,1.79
5,9,2,,,,,4.77,0.0,0.0,0.0,2.02
5,10,2,,,,,5.24,0.0,0.0,0.0,3.24
5,10,2,,,,,4.4175,0.0,0.0,0.0,2.4175
5,10,2,,,,,5.3325,0.0,0.0,0.0,2.0825
5,10,2,,,,,6.8975,0.0,0.0,0.0,4.3975
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,5.1825
5,11,2,,,,,8.515,0.0,0.0,0.0,5.515
5,11,2,,,,,7.8875,0.0,0.0,0.0,5.8875
5,11,2,,,,,9.4525,0.0,0.0,0.0,6.2025
5,12,2,,,,,9.105,0.0,0.0,0.0,6.605
5,12,2,,,,,8.64,0.0,0.0,0.0,6.89
5,12,2,,,,,9.135,0.0,0.0,0.0,7.135
5,12,2,,,,,8.335,0.0,0.0,0.0,7.335
5,13,2,,,,,8.3325,0.0,0.0,0.0,7.5825
5,13,2,,,,,9.280000000000001,0.0,0.0,0.0,6.78
5,13,2,,,,,6.8375,0.0,0.0,0.0,7.8375
5,13,2,,,,,3.8875,0.0,0.0,0.0,6.8875
5,14,2,,,,,3.7799999999999994,0.0,0.0,0.0,8.03
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,7.925
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,7.9775
5,14,2,,,,,4.0175,0.0,0.0,0.0,8.0175
5,15,2,,,,,4.4625,0.0,0.0,0.0,7.9625
5,15,2,,,,,4.7225,0.0,0.0,0.0,7.7225
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,7.315
5,15,2,,,,,4.1325,0.0,0.0,0.0,7.6325
5,16,2,,,,,5.0175,0.0,0.0,0.0,7.5175
5,16,2,,,,,4.06,0.0,0.0,0.0,7.56
5,16,2,,,,,4.265,0.0,0.0,0.0,7.265
5,16,2,,,,,3.8550000000000004,0.0,0.0,0.0,6.855
5,17,2,,,,,4.6025,0.0,0.0,0.0,6.6025
5,17,2,,,,,6.375,0.0,0.0,0.0,6.375
5,17,2,,,,,5.8125,0.0,0.0,0.0,6.0625
5,17,2,,,,,5.78,0.0,0.0,0.0,5.53
5,18,2,,,,,4.9675,0.0,0.0,0.0,4.7175
5,18,2,,,,,3.8775000000000004,0.0,0.0,0.0,4.3775
5,18,2,,,,,3.7750000000000004,0.0,0.0,0.0,3.275
5,18,2,,,,,3.8525,0.0,0.0,0.0,3.3525
5,19,2,,,,,4.34,0.0,0.0,0.0,3.09
5,19,2,,,,,4.0575,0.0,0.0,0.0,2.5575
5,19,2,,,,,3.465,0.0,0.0,0.0,1.465
5,19,2,,,,,3.5949999999999998,0.0,0.0,0.0,1.345
5,20,2,,,,,3.225,0.0,0.0,0.0,1.225
5,20,2,,,,,3.385,0.0,0.0,0.0,0.635
5,20,2,,,,,3.7225,0.0,0.0,0.0,0.7225
5,20,2,,,,,3.57,0.0,0.0,0.0,0.57
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.3375
5,21,2,,,,,4.47,0.0,0.0,0.0,0.22
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.1375
5,21,2,,,,,3.065,0.0,0.0,0.0,0.065
5,22,2,,,,,2.755,0.0,0.0,0.0,0.005
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.03
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.1325
5,8,3,,,,,2.72,0.0,0.0,0.0,0.22
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.3275
5,8,3,,,,,2.52,0.0,0.0,0.0,0.52
5,8,3,,,,,3.56,0.0,0.0,0.0,0.81
5,9,3,,,,,4.46,0.0,0.0,0.0,1.21
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.6875
5,9,3,,,,,4.275,0.0,0.0,0.0,2.025
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.61
5,10,3,,,,,4.21,0.0,0.0,0.0,3.21
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,3.7025
5,10,3,,,,,4.52,0.0,0.0,0.0,4.02
5,10,3,,,,,4.15,0.0,0.0,0.0,4.65
5,11,3,,,,,5.785,0.0,0.0,0.0,5.035
5,11,3,,,,,5.735,0.0,0.0,0.0,5.485
5,11,3,,,,,5.155,0.0,0.0,0.0,5.905
5,11,3,,,,,4.995,0.0,0.0,0.0,6.245
5,12,3,,,,,6.04,0.0,0.0,0.0,6.54
5,12,3,,,,,6.52,0.0,0.0,0.0,6.52
5,12,3,,,,,6.2225,0.0,0.0,0.0,6.9725
5,12,3,,,,,5.9275,0.0,0.0,0.0,7.4275
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,7.6225
5,13,3,,,,,6.0,0.0,0.0,0.0,7.75
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,7.7525
5,13,3,,,,,4.3925,0.0,0.0,0.0,7.8925
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,7.815
5,14,3,,,,,5.6525,0.0,0.0,0.0,7.9025
5,14,3,,,,,4.73,0.0,0.0,0.0,7.98
5,14,3,,,,,3.6799999999999997,0.0,0.0,0.0,6.93
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,7.8775
5,15,3,,,,,3.4299999999999997,0.0,0.0,0.0,7.93
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,7.87
5,15,3,,,,,3.795,0.0,0.0,0.0,7.795
5,16,3,,,,,4.1,0.0,0.0,0.0,7.6
5,16,3,,,,,5.555,0.0,0.0,0.0,7.555
5,16,3,,,,,3.5300000000000002,0.0,0.0,0.0,7.28
5,16,3,,,,,4.2125,0.0,0.0,0.0,6.9625
5,17,3,,,,,4.1275,0.0,0.0,0.0,6.6275
5,17,3,,,,,4.59,0.0,0.0,0.0,6.34
5,17,3,,,,,5.1725,0.0,0.0,0.0,5.9225
5,17,3,,,,,5.5375,0.0,0.0,0.0,5.5375
5,18,3,,,,,4.5725,0.0,0.0,0.0,5.0725
5,18,3,,,,,3.3724999999999996,0.0,0.0,0.0,4.6225
5,18,3,,,,,3.385,0.0,0.0,0.0,4.135
5,18,3,,,,,3.5975,0.0,0.0,0.0,3.5975
5,19,3,,,,,3.8725,0.0,0.0,0.0,3.1225
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.6125
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.1125
5,19,3,,,,,3.105,0.0,0.0,0.0,1.605
5,20,3,,,,,2.5975,0.0,0.0,0.0,1.0975
5,20,3,,,,,3.12,0.0,0.0,0.0,0.87
5,20,3,,,,,3.315,0.0,0.0,0.0,0.565
5,20,3,,,,,3.1550000000000002,0.0,0.0,0.0,0.405
5,21,3,,,,,3.81,0.0,0.0,0.0,0.31
5,21,3,,,,,3.985,0.0,0.0,0.0,0.235
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.1625
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.0675
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.0025
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.025
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.1175
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.2125
5,8,4,,,,,2.065,0.0,0.0,0.0,0.315
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.4725
5,8,4,,,,,3.715,0.0,0.0,0.0,0.715
5,9,4,,,,,4.63,0.0,0.0,0.0,1.13
5,9,4,,,,,5.125,0.0,0.0,0.0,1.625
5,9,4,,,,,4.77,0.0,0.0,0.0,2.02
5,9,4,,,,,3.625,0.0,0.0,0.0,2.375
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,2.985
5,10,4,,,,,5.205,0.0,0.0,0.0,3.455
5,10,4,,,,,5.0375,0.0,0.0,0.0,4.0375
5,10,4,,,,,5.04,0.0,0.0,0.0,4.79
5,11,4,,,,,4.8725,0.0,0.0,0.0,5.1225
5,11,4,,,,,4.6175,0.0,0.0,0.0,5.6175
5,11,4,,,,,5.17,0.0,0.0,0.0,5.92
5,11,4,,,,,5.49,0.0,0.0,0.0,5.99
5,12,4,,,,,5.29,0.0,0.0,0.0,6.79
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,7.095
5,12,4,,,,,5.435,0.0,0.0,0.0,7.435
5,12,4,,,,,4.665,0.0,0.0,0.0,7.665
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,7.8275
5,13,4,,,,,5.8325,0.0,0.0,0.0,7.8325
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,7.9425
5,13,4,,,,,3.91,0.0,0.0,0.0,7.66
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,7.95
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,7.985
5,14,4,,,,,5.57,0.0,0.0,0.0,7.57
5,14,4,,,,,5.805,0.0,0.0,0.0,7.805
5,15,4,,,,,3.9025,0.0,0.0,0.0,7.6525
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,7.7975
5,15,4,,,,,5.0675,0.0,0.0,0.0,6.3175
5,15,4,,,,,5.7425,0.0,0.0,0.0,6.9925
5,16,4,,,,,3.66,0.0,0.0,0.0,6.91
5,16,4,,,,,5.5,0.0,0.0,0.0,7.5
5,16,4,,,,,4.885,0.0,0.0,0.0,7.385
5,16,4,,,,,3.9749999999999996,0.0,0.0,0.0,7.225
5,17,4,,,,,4.3625,0.0,0.0,0.0,6.6125
5,17,4,,,,,4.64,0.0,0.0,0.0,6.64
5,17,4,,,,,5.57,0.0,0.0,0.0,5.32
5,17,4,,,,,4.52,0.0,0.0,0.0,6.02
5,18,4,,,,,4.28,0.0,0.0,0.0,5.78
5,18,4,,,,,3.4825,0.0,0.0,0.0,4.7325
5,18,4,,,,,5.32,0.0,0.0,0.0,4.32
5,18,4,,,,,4.25,0.0,0.0,0.0,3.75
5,19,4,,,,,4.77,0.0,0.0,0.0,3.27
5,19,4,,,,,4.575,0.0,0.0,0.0,2.575
5,19,4,,,,,3.87,0.0,0.0,0.0,2.12
5,19,4,,,,,3.7,0.0,0.0,0.0,1.45
5,20,4,,,,,3.2475,0.0,0.0,0.0,0.9975
5,20,4,,,,,3.4775,0.0,0.0,0.0,0.7275
5,20,4,,,,,4.21,0.0,0.0,0.0,0.46
5,20,4,,,,,4.0925,0.0,0.0,0.0,0.3425
5,21,4,,,,,4.715,0.0,0.0,0.0,0.215
5,21,4,,,,,4.395,0.0,0.0,0.0,0.145
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.0825
5,21,4,,,,,2.78,0.0,0.0,0.0,0.03
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.03
5,7,5,,,,,2.125,0.0,0.0,0.0,0.125
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.1975
5,8,5,,,,,2.05,0.0,0.0,0.0,0.3
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.4825
5,8,5,,,,,3.525,0.0,0.0,0.0,0.775
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.1875
5,9,5,,,,,4.43,0.0,0.0,0.0,1.68
5,9,5,,,,,3.425,0.0,0.0,0.0,2.175
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,2.735
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.265
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.7575
5,10,5,,,,,4.515,0.0,0.0,0.0,4.265
5,10,5,,,,,4.765,0.0,0.0,0.0,4.765
5,11,5,,,,,6.455,0.0,0.0,0.0,5.205
5,11,5,,,,,5.1,0.0,0.0,0.0,5.6
5,11,5,,,,,5.5475,0.0,0.0,0.0,6.0475
5,11,5,,,,,8.175,0.0,0.0,0.0,6.425
5,12,5,,,,,5.975,0.0,0.0,0.0,6.725
5,12,5,,,,,6.5675,0.0,0.0,0.0,7.0675
5,12,5,,,,,5.1325,0.0,0.0,0.0,7.3825
5,12,5,,,,,5.1025,0.0,0.0,0.0,7.6025
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,7.765
5,13,5,,,,,5.035,0.0,0.0,0.0,7.785
5,13,5,,,,,5.09,0.0,0.0,0.0,7.84
5,13,5,,,,,4.4125,0.0,0.0,0.0,7.9125
5,14,5,,,,,4.455,0.0,0.0,0.0,7.955
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,7.9675
5,14,5,,,,,4.9925,0.0,0.0,0.0,7.9925
5,14,5,,,,,4.0024999999999995,0.0,0.0,0.0,8.0025
5,15,5,,,,,4.195,0.0,0.0,0.0,7.945
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,7.9425
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,7.88
5,15,5,,,,,4.0,0.0,0.0,0.0,7.75
5,16,5,,,,,4.0975,0.0,0.0,0.0,7.5975
5,16,5,,,,,4.0025,0.0,0.0,0.0,7.5025
5,16,5,,,,,3.95,0.0,0.0,0.0,7.2
5,16,5,,,,,4.29,0.0,0.0,0.0,7.04
5,17,5,,,,,4.675,0.0,0.0,0.0,6.675
5,17,5,,,,,4.325,0.0,0.0,0.0,6.325
5,17,5,,,,,4.7675,0.0,0.0,0.0,5.7675
5,17,5,,,,,5.15,0.0,0.0,0.0,5.4
5,18,5,,,,,5.2925,0.0,0.0,0.0,4.7925
5,18,5,,,,,5.0975,0.0,0.0,0.0,4.3475
5,18,5,,,,,4.25,0.0,0.0,0.0,4.0
5,18,5,,,,,5.0175,0.0,0.0,0.0,3.7675
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,3.2825
5,19,5,,,,,4.2225,0.0,0.0,0.0,2.7225
5,19,5,,,,,3.9325,0.0,0.0,0.0,2.1825
5,19,5,,,,,3.65,0.0,0.0,0.0,1.65
5,20,5,,,,,3.415,0.0,0.0,0.0,1.165
5,20,5,,,,,4.01,0.0,0.0,0.0,0.76
5,20,5,,,,,3.74,0.0,0.0,0.0,0.49
5,20,5,,,,,4.5975,0.0,0.0,0.0,0.3475
5,21,5,,,,,4.525,0.0,0.0,0.0,0.275
5,21,5,,,,,5.465,0.0,0.0,0.0,0.215
5,21,5,,,,,5.9,0.0,0.0,0.0,0.15
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.0725
5,22,5,,,,,7.01,0.0,0.0,0.0,0.01
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.035
5,7,6,,,,,2.135,0.0,0.0,0.0,0.135
5,8,6,,,,,1.97,0.0,0.0,0.0,0.22
5,8,6,,,,,2.075,0.0,0.0,0.0,0.325
5,8,6,,,,,3.25,0.0,0.0,0.0,0.5
5,8,6,,,,,4.045,0.0,0.0,0.0,0.795
5,9,6,,,,,2.955,0.0,0.0,0.0,1.205
5,9,6,,,,,3.2,0.0,0.0,0.0,1.7
5,9,6,,,,,3.1775,0.0,0.0,0.0,2.1775
5,9,6,,,,,2.96,0.0,0.0,0.0,2.71
5,10,6,,,,,3.2650000000000006,0.0,0.0,0.0,3.265
5,10,6,,,,,3.7225,0.0,0.0,0.0,3.7225
5,10,6,,,,,4.205,0.0,0.0,0.0,4.205
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,4.61
5,11,6,,,,,5.065,0.0,0.0,0.0,5.065
5,11,6,,,,,3.4675000000000002,0.0,0.0,0.0,5.4675
5,11,6,,,,,4.79,0.0,0.0,0.0,5.79
5,11,6,,,,,3.8550000000000004,0.0,0.0,0.0,6.105
5,12,6,,,,,5.4575,0.0,0.0,0.0,6.4575
5,12,6,,,,,4.225,0.0,0.0,0.0,6.725
5,12,6,,,,,4.715,0.0,0.0,0.0,6.965
5,12,6,,,,,5.1875,0.0,0.0,0.0,7.1875
5,13,6,,,,,5.1675,0.0,0.0,0.0,7.4175
5,13,6,,,,,4.6725,0.0,0.0,0.0,7.6725
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
5,13,6,,,,,3.34,0.0,0.0,0.0,7.84
5,14,6,,,,,3.615,0.0,0.0,0.0,7.865
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,7.88
5,14,6,,,,,3.125,0.0,0.0,0.0,7.875
5,14,6,,,,,3.865,0.0,0.0,0.0,7.865
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,7.8625
5,15,6,,,,,3.3475,0.0,0.0,0.0,7.8475
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,7.8175
5,15,6,,,,,3.785,0.0,0.0,0.0,7.785
5,16,6,,,,,3.3724999999999996,0.0,0.0,0.0,7.6225
5,16,6,,,,,3.92,0.0,0.0,0.0,7.42
5,16,6,,,,,3.675,0.0,0.0,0.0,7.175
5,16,6,,,,,3.6624999999999996,0.0,0.0,0.0,6.9125
5,17,6,,,,,3.8324999999999996,0.0,0.0,0.0,6.5825
5,17,6,,,,,3.245,0.0,0.0,0.0,6.245
5,17,6,,,,,3.67,0.0,0.0,0.0,5.92
5,17,6,,,,,3.8,0.0,0.0,0.0,5.55
5,18,6,,,,,4.63,0.0,0.0,0.0,5.13
5,18,6,,,,,3.6900000000000004,0.0,0.0,0.0,4.69
5,18,6,,,,,4.4575,0.0,0.0,0.0,4.2075
5,18,6,,,,,3.9825,0.0,0.0,0.0,3.7325
5,19,6,,,,,3.7175,0.0,0.0,0.0,3.2175
5,19,6,,,,,3.6925,0.0,0.0,0.0,2.6925
5,19,6,,,,,2.9075,0.0,0.0,0.0,2.1575
5,19,6,,,,,2.38,0.0,0.0,0.0,1.63
5,20,6,,,,,2.8925,0.0,0.0,0.0,1.1425
5,20,6,,,,,2.505,0.0,0.0,0.0,0.755
5,20,6,,,,,2.49,0.0,0.0,0.0,0.49
5,20,6,,,,,2.8475,0.0,0.0,0.0,0.3475
5,21,6,,,,,2.77,0.0,0.0,0.0,0.27
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.2125
5,21,6,,,,,3.4,0.0,0.0,0.0,0.15
5,21,6,,,,,3.08,0.0,0.0,0.0,0.08
5,22,6,,,,,2.76,0.0,0.0,0.0,0.01
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.045
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.1725
5,8,7,,,,,2.025,0.0,0.0,0.0,0.275
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.3925
5,8,7,,,,,3.275,0.0,0.0,0.0,0.525
5,8,7,,,,,3.115,0.0,0.0,0.0,0.865
5,9,7,,,,,3.435,0.0,0.0,0.0,1.185
5,9,7,,,,,2.95,0.0,0.0,0.0,1.7
5,9,7,,,,,3.335,0.0,0.0,0.0,2.085
5,9,7,,,,,3.07,0.0,0.0,0.0,2.57
5,10,7,,,,,3.4825,0.0,0.0,0.0,3.2325
5,10,7,,,,,3.28,0.0,0.0,0.0,3.03
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,3.565
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,4.5425
5,11,7,,,,,5.7775,0.0,0.0,0.0,5.0275
5,11,7,,,,,4.195,0.0,0.0,0.0,5.445
5,11,7,,,,,4.63,0.0,0.0,0.0,5.88
5,11,7,,,,,5.77,0.0,0.0,0.0,6.27
5,12,7,,,,,6.125,0.0,0.0,0.0,6.625
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,6.915
5,12,7,,,,,5.72,0.0,0.0,0.0,7.22
5,12,7,,,,,4.3125,0.0,0.0,0.0,7.5625
5,13,7,,,,,3.4349999999999996,0.0,0.0,0.0,7.435
5,13,7,,,,,3.6900000000000004,0.0,0.0,0.0,6.19
5,13,7,,,,,3.4475,0.0,0.0,0.0,6.6975
5,13,7,,,,,3.1224999999999996,0.0,0.0,0.0,7.3725
5,14,7,,,,,3.215,0.0,0.0,0.0,7.965
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,7.905
5,14,7,,,,,2.7249999999999996,0.0,0.0,0.0,7.475
5,14,7,,,,,2.9124999999999996,0.0,0.0,0.0,7.9125
5,15,7,,,,,2.91,0.0,0.0,0.0,7.91
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,7.915
5,15,7,,,,,3.865,0.0,0.0,0.0,7.865
5,15,7,,,,,3.9275,0.0,0.0,0.0,7.6775
5,16,7,,,,,3.13,0.0,0.0,0.0,7.63
5,16,7,,,,,3.7424999999999997,0.0,0.0,0.0,7.4925
5,16,7,,,,,3.7375,0.0,0.0,0.0,7.2375
5,16,7,,,,,3.6675000000000004,0.0,0.0,0.0,6.9175
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,6.5875
5,17,7,,,,,3.3099999999999996,0.0,0.0,0.0,6.31
5,17,7,,,,,3.675,0.0,0.0,0.0,5.925
5,17,7,,,,,4.03,0.0,0.0,0.0,5.53
5,18,7,,,,,4.12,0.0,0.0,0.0,5.12
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,4.6725
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,4.195
5,18,7,,,,,2.96,0.0,0.0,0.0,3.71
5,19,7,,,,,2.9575,0.0,0.0,0.0,3.2075
5,19,7,,,,,2.18,0.0,0.0,0.0,2.68
5,19,7,,,,,2.9075,0.0,0.0,0.0,2.1575
5,19,7,,,,,3.1475,0.0,0.0,0.0,1.6475
5,20,7,,,,,2.66,0.0,0.0,0.0,1.16
5,20,7,,,,,2.5175,0.0,0.0,0.0,0.7675
5,20,7,,,,,2.745,0.0,0.0,0.0,0.495
5,20,7,,,,,2.8475,0.0,0.0,0.0,0.3475
5,21,7,,,,,3.02,0.0,0.0,0.0,0.27
5,21,7,,,,,3.465,0.0,0.0,0.0,0.215
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.1475
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.0775
5,22,7,,,,,3.26,0.0,0.0,0.0,0.01
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.01
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.0575
5,8,1,,,,,2.42,0.0,0.0,0.0,0.17
5,8,1,,,,,4.135,0.0,0.0,0.0,0.385
5,8,1,,,,,3.44,0.0,0.0,0.0,0.44
5,8,1,,,,,3.6,0.0,0.0,0.0,0.6
5,9,1,,,,,4.26,0.0,0.0,0.0,0.76
5,9,1,,,,,4.75,0.0,0.0,0.0,1.25
5,9,1,,,,,3.675,0.0,0.0,0.0,1.425
5,9,1,,,,,4.47,0.0,0.0,0.0,1.22
5,10,1,,,,,4.975,0.0,0.0,0.0,1.725
5,10,1,,,,,4.015,0.0,0.0,0.0,1.765
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.3375
5,10,1,,,,,4.625,0.0,0.0,0.0,2.625
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.4725
5,11,1,,,,,6.4,0.0,0.0,0.0,2.65
5,11,1,,,,,6.8,0.0,0.0,0.0,2.55
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,3.095
5,12,1,,,,,5.53,0.0,0.0,0.0,4.28
5,12,1,,,,,4.465,0.0,0.0,0.0,6.215
5,12,1,,,,,5.235,0.0,0.0,0.0,6.235
5,12,1,,,,,6.34,0.0,0.0,0.0,5.84
5,13,1,,,,,5.615,0.0,0.0,0.0,5.615
5,13,1,,,,,4.585,0.0,0.0,0.0,6.835
5,13,1,,,,,4.5175,0.0,0.0,0.0,7.5175
5,13,1,,,,,5.735,0.0,0.0,0.0,7.485
5,14,1,,,,,5.125,0.0,0.0,0.0,7.875
5,14,1,,,,,5.62,0.0,0.0,0.0,7.12
5,14,1,,,,,5.48,0.0,0.0,0.0,7.73
5,14,1,,,,,3.3449999999999998,0.0,0.0,0.0,7.345
5,15,1,,,,,3.385,0.0,0.0,0.0,7.635
5,15,1,,,,,3.9825,0.0,0.0,0.0,6.9825
5,15,1,,,,,4.495,0.0,0.0,0.0,5.745
5,15,1,,,,,4.4125,0.0,0.0,0.0,6.9125
5,16,1,,,,,4.6625,0.0,0.0,0.0,6.6625
5,16,1,,,,,3.9725,0.0,0.0,0.0,7.4725
5,16,1,,,,,5.415,0.0,0.0,0.0,6.165
5,16,1,,,,,4.4825,0.0,0.0,0.0,5.4825
5,17,1,,,,,4.0525,0.0,0.0,0.0,5.8025
5,17,1,,,,,4.4875,0.0,0.0,0.0,5.2375
5,17,1,,,,,4.7225,0.0,0.0,0.0,4.9725
5,17,1,,,,,4.3175,0.0,0.0,0.0,5.3175
5,18,1,,,,,3.8099999999999996,0.0,0.0,0.0,5.31
5,18,1,,,,,4.8675,0.0,0.0,0.0,4.3675
5,18,1,,,,,3.5125,0.0,0.0,0.0,4.2625
5,18,1,,,,,2.84,0.0,0.0,0.0,3.84
5,19,1,,,,,2.8675,0.0,0.0,0.0,3.3675
5,19,1,,,,,2.475,0.0,0.0,0.0,2.225
5,19,1,,,,,2.645,0.0,0.0,0.0,2.395
5,19,1,,,,,2.6799999999999997,0.0,0.0,0.0,1.93
5,20,1,,,,,2.5675,0.0,0.0,0.0,1.3175
5,20,1,,,,,2.855,0.0,0.0,0.0,0.855
5,20,1,,,,,2.555,0.0,0.0,0.0,0.555
5,20,1,,,,,2.89,0.0,0.0,0.0,0.39
5,21,1,,,,,2.805,0.0,0.0,0.0,0.305
5,21,1,,,,,3.49,0.0,0.0,0.0,0.24
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.1725
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.0925
5,22,1,,,,,3.27,0.0,0.0,0.0,0.02
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.05
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.1525
5,8,2,,,,,2.475,0.0,0.0,0.0,0.225
5,8,2,,,,,4.08,0.0,0.0,0.0,0.33
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.5225
5,8,2,,,,,3.085,0.0,0.0,0.0,0.835
5,9,2,,,,,3.5,0.0,0.0,0.0,1.25
5,9,2,,,,,3.755,0.0,0.0,0.0,1.755
5,9,2,,,,,3.495,0.0,0.0,0.0,2.245
5,9,2,,,,,4.5375,0.0,0.0,0.0,2.7875
5,10,2,,,,,4.335,0.0,0.0,0.0,3.335
5,10,2,,,,,4.8225,0.0,0.0,0.0,3.8225
5,10,2,,,,,5.7875,0.0,0.0,0.0,4.2875
5,10,2,,,,,7.4925,0.0,0.0,0.0,4.7425
5,11,2,,,,,5.455,0.0,0.0,0.0,5.205
5,11,2,,,,,4.62,0.0,0.0,0.0,5.62
5,11,2,,,,,5.005,0.0,0.0,0.0,6.005
5,11,2,,,,,4.89,0.0,0.0,0.0,6.39
5,12,2,,,,,5.03,0.0,0.0,0.0,6.78
5,12,2,,,,,4.85,0.0,0.0,0.0,7.1
5,12,2,,,,,5.91,0.0,0.0,0.0,7.41
5,12,2,,,,,6.35,0.0,0.0,0.0,7.6
5,13,2,,,,,5.2475,0.0,0.0,0.0,7.7475
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,7.825
5,13,2,,,,,3.625,0.0,0.0,0.0,7.875
5,13,2,,,,,4.6875,0.0,0.0,0.0,7.9375
5,14,2,,,,,3.715,0.0,0.0,0.0,7.965
5,14,2,,,,,5.49,0.0,0.0,0.0,7.99
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,7.9875
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,8.005
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,7.97
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,7.96
5,15,2,,,,,5.1875,0.0,0.0,0.0,7.9375
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,7.8875
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,7.8075
5,16,2,,,,,4.655,0.0,0.0,0.0,7.655
5,16,2,,,,,4.18,0.0,0.0,0.0,7.43
5,16,2,,,,,4.1775,0.0,0.0,0.0,7.1775
5,17,2,,,,,5.345,0.0,0.0,0.0,6.845
5,17,2,,,,,5.0125,0.0,0.0,0.0,6.5125
5,17,2,,,,,4.6375,0.0,0.0,0.0,6.1375
5,17,2,,,,,4.9725,0.0,0.0,0.0,5.7225
5,18,2,,,,,5.28,0.0,0.0,0.0,5.28
5,18,2,,,,,4.8175,0.0,0.0,0.0,4.8175
5,18,2,,,,,4.345,0.0,0.0,0.0,4.345
5,18,2,,,,,3.8375000000000004,0.0,0.0,0.0,3.8375
5,19,2,,,,,3.315,0.0,0.0,0.0,3.315
5,19,2,,,,,3.275,0.0,0.0,0.0,2.775
5,19,2,,,,,3.9725,0.0,0.0,0.0,2.2225
5,19,2,,,,,3.9375,0.0,0.0,0.0,1.6875
5,20,2,,,,,3.185,0.0,0.0,0.0,1.185
5,20,2,,,,,3.02,0.0,0.0,0.0,0.77
5,20,2,,,,,3.7375,0.0,0.0,0.0,0.4875
5,20,2,,,,,3.5949999999999998,0.0,0.0,0.0,0.345
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.2775
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.2275
5,21,2,,,,,3.665,0.0,0.0,0.0,0.165
5,21,2,,,,,3.84,0.0,0.0,0.0,0.09
5,22,2,,,,,3.77,0.0,0.0,0.0,0.02
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.075
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.1775
5,8,3,,,,,2.26,0.0,0.0,0.0,0.26
5,8,3,,,,,4.615,0.0,0.0,0.0,0.365
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.5525
5,8,3,,,,,3.82,0.0,0.0,0.0,0.82
5,9,3,,,,,3.6875,0.0,0.0,0.0,1.1875
5,9,3,,,,,4.41,0.0,0.0,0.0,1.66
5,9,3,,,,,3.08,0.0,0.0,0.0,2.08
5,9,3,,,,,6.62,0.0,0.0,0.0,2.62
5,10,3,,,,,4.865,0.0,0.0,0.0,3.115
5,10,3,,,,,4.6025,0.0,0.0,0.0,3.6025
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,3.9675
5,10,3,,,,,5.7,0.0,0.0,0.0,4.45
5,11,3,,,,,5.4175,0.0,0.0,0.0,4.9175
5,11,3,,,,,4.5925,0.0,0.0,0.0,5.3425
5,11,3,,,,,4.0,0.0,0.0,0.0,5.75
5,11,3,,,,,5.3675,0.0,0.0,0.0,6.1175
5,12,3,,,,,4.215,0.0,0.0,0.0,6.465
5,12,3,,,,,5.015,0.0,0.0,0.0,6.765
5,12,3,,,,,5.0825,0.0,0.0,0.0,7.0825
5,12,3,,,,,4.7725,0.0,0.0,0.0,7.2725
5,13,3,,,,,5.2525,0.0,0.0,0.0,7.5025
5,13,3,,,,,4.225,0.0,0.0,0.0,7.725
5,13,3,,,,,4.2875,0.0,0.0,0.0,7.7875
5,13,3,,,,,5.105,0.0,0.0,0.0,7.855
5,14,3,,,,,4.145,0.0,0.0,0.0,7.895
5,14,3,,,,,4.41,0.0,0.0,0.0,7.91
5,14,3,,,,,3.6525,0.0,0.0,0.0,7.9025
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
5,15,3,,,,,3.385,0.0,0.0,0.0,7.885
5,15,3,,,,,3.6050000000000004,0.0,0.0,0.0,7.855
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,7.815
5,15,3,,,,,4.4925,0.0,0.0,0.0,7.7425
5,16,3,,,,,4.5525,0.0,0.0,0.0,7.5525
5,16,3,,,,,4.5075,0.0,0.0,0.0,7.2575
5,16,3,,,,,4.245,0.0,0.0,0.0,6.995
5,16,3,,,,,4.72,0.0,0.0,0.0,6.72
5,17,3,,,,,5.1775,0.0,0.0,0.0,6.4275
5,17,3,,,,,4.83,0.0,0.0,0.0,6.08
5,17,3,,,,,4.73,0.0,0.0,0.0,5.73
5,17,3,,,,,5.4,0.0,0.0,0.0,5.4
5,18,3,,,,,5.265,0.0,0.0,0.0,5.015
5,18,3,,,,,4.8475,0.0,0.0,0.0,4.5975
5,18,3,,,,,4.4,0.0,0.0,0.0,4.15
5,18,3,,,,,4.205,0.0,0.0,0.0,3.705
5,19,3,,,,,5.2,0.0,0.0,0.0,3.2
5,19,3,,,,,4.6875,0.0,0.0,0.0,2.6875
5,19,3,,,,,6.425,0.0,0.0,0.0,2.175
5,19,3,,,,,7.17,0.0,0.0,0.0,1.67
5,20,3,,,,,6.9525,0.0,0.0,0.0,1.2025
5,20,3,,,,,6.5575,0.0,0.0,0.0,0.8075
5,20,3,,,,,7.275,0.0,0.0,0.0,0.525
5,20,3,,,,,7.125,0.0,0.0,0.0,0.375
5,21,3,,,,,7.05,0.0,0.0,0.0,0.3
5,21,3,,,,,6.995,0.0,0.0,0.0,0.245
5,21,3,,,,,4.425,0.0,0.0,0.0,0.175
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.0975
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.0225
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
