month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.0725
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.1775
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.2675
5,8,4,,,,,3.37,0.0,0.0,0.0,0.37
5,8,4,,,,,3.285,0.0,0.0,0.0,0.535
5,8,4,,,,,3.3075,0.0,0.0,0.0,0.8075
5,9,4,,,,,3.1799999999999997,0.0,0.0,0.0,1.18
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,1.6325
5,9,4,,,,,2.845,0.0,0.0,0.0,2.095
5,9,4,,,,,4.83,0.0,0.0,0.0,2.58
5,10,4,,,,,4.82,0.0,0.0,0.0,3.07
5,10,4,,,,,4.3,0.0,0.0,0.0,3.55
5,10,4,,,,,3.995,0.0,0.0,0.0,3.995
5,10,4,,,,,4.66,0.0,0.0,0.0,4.41
5,11,4,,,,,5.5675,0.0,0.0,0.0,4.8175
5,11,4,,,,,7.425,0.0,0.0,0.0,5.175
5,11,4,,,,,6.0775,0.0,0.0,0.0,5.5775
5,11,4,,,,,6.2,0.0,0.0,0.0,5.95
5,12,4,,,,,5.5275,0.0,0.0,0.0,6.2775
5,12,4,,,,,4.06,0.0,0.0,0.0,6.56
5,12,4,,,,,5.03,0.0,0.0,0.0,6.78
5,12,4,,,,,4.73,0.0,0.0,0.0,6.98
5,13,4,,,,,3.6425,0.0,0.0,0.0,7.1425
5,13,4,,,,,5.0575,0.0,0.0,0.0,7.3075
5,13,4,,,,,4.29,0.0,0.0,0.0,7.54
5,13,4,,,,,3.6624999999999996,0.0,0.0,0.0,7.6625
5,14,4,,,,,4.485,0.0,0.0,0.0,7.735
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,7.7625
5,14,4,,,,,4.035,0.0,0.0,0.0,7.785
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,7.8
5,15,4,,,,,2.7624999999999993,0.0,0.0,0.0,7.7625
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,7.7625
5,15,4,,,,,4.645,0.0,0.0,0.0,7.645
5,15,4,,,,,4.055,0.0,0.0,0.0,7.555
5,16,4,,,,,4.4075,0.0,0.0,0.0,7.4075
5,16,4,,,,,5.2375,0.0,0.0,0.0,7.2375
5,16,4,,,,,4.715,0.0,0.0,0.0,6.965
5,16,4,,,,,4.905,0.0,0.0,0.0,6.655
5,17,4,,,,,4.3725,0.0,0.0,0.0,6.3725
5,17,4,,,,,6.0475,0.0,0.0,0.0,6.0475
5,17,4,,,,,4.66,0.0,0.0,0.0,5.66
5,17,4,,,,,4.545,0.0,0.0,0.0,5.295
5,18,4,,,,,4.655,0.0,0.0,0.0,4.905
5,18,4,,,,,4.73,0.0,0.0,0.0,4.48
5,18,4,,,,,4.0175,0.0,0.0,0.0,4.0175
5,18,4,,,,,3.825,0.0,0.0,0.0,3.575
5,19,4,,,,,3.1175,0.0,0.0,0.0,3.1175
5,19,4,,,,,3.92,0.0,0.0,0.0,2.67
5,19,4,,,,,3.695,0.0,0.0,0.0,2.195
5,19,4,,,,,3.0425,0.0,0.0,0.0,1.7925
5,20,4,,,,,3.0549999999999997,0.0,0.0,0.0,1.305
5,20,4,,,,,2.7225,0.0,0.0,0.0,0.9725
5,20,4,,,,,3.6875,0.0,0.0,0.0,0.6875
5,20,4,,,,,4.285,0.0,0.0,0.0,0.535
5,21,4,,,,,3.675,0.0,0.0,0.0,0.425
5,21,4,,,,,4.82,0.0,0.0,0.0,0.32
5,21,4,,,,,3.72,0.0,0.0,0.0,0.22
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.1225
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.0225
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.055
5,8,5,,,,,2.135,0.0,0.0,0.0,0.135
5,8,5,,,,,3.21,0.0,0.0,0.0,0.21
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.3275
5,8,5,,,,,3.415,0.0,0.0,0.0,0.415
5,9,5,,,,,3.9675000000000002,0.0,0.0,0.0,0.4675
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.5275
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.5725
5,9,5,,,,,5.505,0.0,0.0,0.0,0.755
5,10,5,,,,,5.63,0.0,0.0,0.0,0.88
5,10,5,,,,,5.9775,0.0,0.0,0.0,0.9775
5,10,5,,,,,4.77,0.0,0.0,0.0,1.02
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.2425
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.4325
5,11,5,,,,,4.985,0.0,0.0,0.0,1.485
5,11,5,,,,,6.27,0.0,0.0,0.0,1.77
5,11,5,,,,,6.365,0.0,0.0,0.0,1.865
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,2.5925
5,12,5,,,,,5.76,0.0,0.0,0.0,2.26
5,12,5,,,,,7.335,0.0,0.0,0.0,2.835
5,12,5,,,,,5.5525,0.0,0.0,0.0,3.0525
5,13,5,,,,,5.04,0.0,0.0,0.0,3.04
5,13,5,,,,,5.135,0.0,0.0,0.0,3.885
5,13,5,,,,,4.76,0.0,0.0,0.0,5.01
5,13,5,,,,,4.1025,0.0,0.0,0.0,5.8525
5,14,5,,,,,5.425,0.0,0.0,0.0,6.175
5,14,5,,,,,4.6225,0.0,0.0,0.0,5.3725
5,14,5,,,,,4.545,0.0,0.0,0.0,5.795
5,14,5,,,,,3.665,0.0,0.0,0.0,4.415
5,15,5,,,,,3.1775,0.0,0.0,0.0,3.1775
5,15,5,,,,,3.0075,0.0,0.0,0.0,3.2575
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,3.405
5,15,5,,,,,4.2725,0.0,0.0,0.0,3.2725
5,16,5,,,,,4.3375,0.0,0.0,0.0,3.3375
5,16,5,,,,,3.9224999999999994,0.0,0.0,0.0,3.4225
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,3.2825
5,16,5,,,,,3.5125,0.0,0.0,0.0,3.5125
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.435
5,17,5,,,,,5.285,0.0,0.0,0.0,3.035
5,17,5,,,,,5.005,0.0,0.0,0.0,3.005
5,17,5,,,,,3.34,0.0,0.0,0.0,3.09
5,18,5,,,,,3.8424999999999994,0.0,0.0,0.0,2.5925
5,18,5,,,,,3.73,0.0,0.0,0.0,2.23
5,18,5,,,,,3.175,0.0,0.0,0.0,2.175
5,18,5,,,,,4.195,0.0,0.0,0.0,2.695
5,19,5,,,,,3.8425,0.0,0.0,0.0,2.5925
5,19,5,,,,,3.1025,0.0,0.0,0.0,2.1025
5,19,5,,,,,3.46,0.0,0.0,0.0,1.71
5,19,5,,,,,2.8899999999999997,0.0,0.0,0.0,1.64
5,20,5,,,,,2.425,0.0,0.0,0.0,1.175
5,20,5,,,,,2.485,0.0,0.0,0.0,0.985
5,20,5,,,,,2.625,0.0,0.0,0.0,0.875
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.5425
5,21,5,,,,,4.14,0.0,0.0,0.0,0.39
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.2275
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.1425
5,21,5,,,,,4.31,0.0,0.0,0.0,0.06
5,22,5,,,,,3.005,0.0,0.0,0.0,0.005
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.0575
5,7,6,,,,,1.885,0.0,0.0,0.0,0.135
5,8,6,,,,,1.9849999999999999,0.0,0.0,0.0,0.235
5,8,6,,,,,1.645,0.0,0.0,0.0,0.395
5,8,6,,,,,1.8824999999999998,0.0,0.0,0.0,0.6325
5,8,6,,,,,2.9025,0.0,0.0,0.0,0.9025
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.0725
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.7925
5,9,6,,,,,2.9825,0.0,0.0,0.0,1.9825
5,9,6,,,,,3.06,0.0,0.0,0.0,2.56
5,10,6,,,,,3.155,0.0,0.0,0.0,2.905
5,10,6,,,,,3.23,0.0,0.0,0.0,3.48
5,10,6,,,,,3.4525000000000006,0.0,0.0,0.0,3.9525
5,10,6,,,,,3.8449999999999998,0.0,0.0,0.0,4.345
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8324999999999996,0.0,0.0,0.0,6.3325
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.6725
5,12,6,,,,,3.285,0.0,0.0,0.0,6.785
5,12,6,,,,,5.455,0.0,0.0,0.0,7.205
5,13,6,,,,,3.7199999999999998,0.0,0.0,0.0,7.47
5,13,6,,,,,3.41,0.0,0.0,0.0,7.66
5,13,6,,,,,3.7750000000000004,0.0,0.0,0.0,7.775
5,13,6,,,,,3.3275000000000006,0.0,0.0,0.0,7.8275
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.845
5,14,6,,,,,3.2874999999999996,0.0,0.0,0.0,7.7875
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.8
5,14,6,,,,,3.9175000000000004,0.0,0.0,0.0,7.4175
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.8525
5,15,6,,,,,3.12,0.0,0.0,0.0,7.12
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.755
5,15,6,,,,,3.5175,0.0,0.0,0.0,7.5175
5,16,6,,,,,3.5999999999999996,0.0,0.0,0.0,7.35
5,16,6,,,,,3.54,0.0,0.0,0.0,6.79
5,16,6,,,,,4.245,0.0,0.0,0.0,5.495
5,16,6,,,,,3.7925000000000004,0.0,0.0,0.0,4.0425
5,17,6,,,,,3.4924999999999997,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.8875
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.1975
5,18,6,,,,,3.1400000000000006,0.0,0.0,0.0,3.64
5,18,6,,,,,3.065,0.0,0.0,0.0,3.065
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.6425
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.2375
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.7575
5,19,6,,,,,3.0549999999999997,0.0,0.0,0.0,1.305
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.2125
5,20,6,,,,,2.8449999999999998,0.0,0.0,0.0,1.095
5,20,6,,,,,3.795,0.0,0.0,0.0,0.795
5,20,6,,,,,3.4050000000000002,0.0,0.0,0.0,0.655
5,21,6,,,,,4.255,0.0,0.0,0.0,0.505
5,21,6,,,,,3.87,0.0,0.0,0.0,0.37
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.2075
5,21,6,,,,,3.075,0.0,0.0,0.0,0.075
5,22,6,,,,,2.76,0.0,0.0,0.0,0.01
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.0775
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.1775
6,8,7,,,,,1.87,0.0,0.0,0.0,0.37
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.4975
6,8,7,,,,,2.255,0.0,0.0,0.0,0.505
6,8,7,,,,,3.58,0.0,0.0,0.0,0.83
6,9,7,,,,,4.015,0.0,0.0,0.0,1.515
6,9,7,,,,,3.5149999999999997,0.0,0.0,0.0,1.515
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3425
6,9,7,,,,,2.725,0.0,0.0,0.0,1.475
6,10,7,,,,,2.98,0.0,0.0,0.0,1.73
6,10,7,,,,,2.99,0.0,0.0,0.0,1.99
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.4525
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.2925
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.4275
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.6375
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.9525
6,11,7,,,,,5.63,0.0,0.0,0.0,2.63
6,12,7,,,,,3.435,0.0,0.0,0.0,2.435
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.8825
6,12,7,,,,,4.085,0.0,0.0,0.0,4.085
6,12,7,,,,,4.7625,0.0,0.0,0.0,4.0125
6,13,7,,,,,5.5649999999999995,0.0,0.0,0.0,3.565
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.3125
6,13,7,,,,,2.7649999999999997,0.0,0.0,0.0,4.515
6,13,7,,,,,3.0975,0.0,0.0,0.0,5.0975
6,14,7,,,,,5.4275,0.0,0.0,0.0,6.1775
6,14,7,,,,,4.16,0.0,0.0,0.0,4.91
6,14,7,,,,,3.715,0.0,0.0,0.0,7.215
6,14,7,,,,,3.6849999999999996,0.0,0.0,0.0,6.185
6,15,7,,,,,2.9074999999999998,0.0,0.0,0.0,7.1575
6,15,7,,,,,3.2074999999999996,0.0,0.0,0.0,4.7075
6,15,7,,,,,2.4025,0.0,0.0,0.0,5.4025
6,15,7,,,,,4.1425,0.0,0.0,0.0,5.6425
6,16,7,,,,,4.6425,0.0,0.0,0.0,4.1425
6,16,7,,,,,3.08,0.0,0.0,0.0,5.08
6,16,7,,,,,3.2775,0.0,0.0,0.0,6.7775
6,16,7,,,,,2.7024999999999997,0.0,0.0,0.0,6.9525
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.1725
6,17,7,,,,,3.1925,0.0,0.0,0.0,5.4425
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,5.11
6,17,7,,,,,4.6125,0.0,0.0,0.0,5.6125
6,18,7,,,,,4.8075,0.0,0.0,0.0,5.0575
6,18,7,,,,,3.6550000000000002,0.0,0.0,0.0,4.655
6,18,7,,,,,3.4124999999999996,0.0,0.0,0.0,4.1625
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.5725
6,19,7,,,,,3.285,0.0,0.0,0.0,3.035
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.6725
6,19,7,,,,,2.78,0.0,0.0,0.0,2.28
6,19,7,,,,,3.005,0.0,0.0,0.0,1.755
6,20,7,,,,,2.7800000000000002,0.0,0.0,0.0,1.28
6,20,7,,,,,3.6675,0.0,0.0,0.0,0.9175
6,20,7,,,,,3.18,0.0,0.0,0.0,0.68
6,20,7,,,,,3.285,0.0,0.0,0.0,0.535
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.4125
6,21,7,,,,,5.305,0.0,0.0,0.0,0.305
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.2175
6,21,7,,,,,2.86,0.0,0.0,0.0,0.11
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.0275
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.05
6,7,1,,,,,2.19,0.0,0.0,0.0,0.19
6,8,1,,,,,1.815,0.0,0.0,0.0,0.315
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.4325
6,8,1,,,,,3.605,0.0,0.0,0.0,0.605
6,8,1,,,,,3.365,0.0,0.0,0.0,0.865
6,9,1,,,,,2.69,0.0,0.0,0.0,1.19
6,9,1,,,,,3.8049999999999997,0.0,0.0,0.0,1.555
6,9,1,,,,,3.7475,0.0,0.0,0.0,1.9975
6,9,1,,,,,4.945,0.0,0.0,0.0,2.445
6,10,1,,,,,4.555,0.0,0.0,0.0,3.055
6,10,1,,,,,5.615,0.0,0.0,0.0,3.615
6,10,1,,,,,5.835,0.0,0.0,0.0,4.085
6,10,1,,,,,5.4625,0.0,0.0,0.0,4.4625
6,11,1,,,,,4.6725,0.0,0.0,0.0,4.9225
6,11,1,,,,,4.81,0.0,0.0,0.0,5.31
6,11,1,,,,,7.195,0.0,0.0,0.0,5.695
6,11,1,,,,,6.3275,0.0,0.0,0.0,6.0775
6,12,1,,,,,6.225,0.0,0.0,0.0,6.475
6,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,7.04
6,12,1,,,,,4.96,0.0,0.0,0.0,7.21
6,13,1,,,,,5.74,0.0,0.0,0.0,7.49
6,13,1,,,,,5.32,0.0,0.0,0.0,7.57
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,7.7725
6,13,1,,,,,4.5025,0.0,0.0,0.0,7.5025
6,14,1,,,,,4.5075,0.0,0.0,0.0,7.2575
6,14,1,,,,,5.3475,0.0,0.0,0.0,7.0975
6,14,1,,,,,3.885,0.0,0.0,0.0,7.385
6,14,1,,,,,3.5549999999999997,0.0,0.0,0.0,7.555
6,15,1,,,,,3.3,0.0,0.0,0.0,7.55
6,15,1,,,,,5.25,0.0,0.0,0.0,7.5
6,15,1,,,,,5.8175,0.0,0.0,0.0,7.0675
6,15,1,,,,,5.4575,0.0,0.0,0.0,7.2075
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.7825
6,16,1,,,,,5.455,0.0,0.0,0.0,6.455
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.7825
6,16,1,,,,,3.795,0.0,0.0,0.0,5.295
6,17,1,,,,,4.515,0.0,0.0,0.0,4.265
6,17,1,,,,,5.8149999999999995,0.0,0.0,0.0,3.315
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,3.0475
6,17,1,,,,,5.92,0.0,0.0,0.0,4.67
6,18,1,,,,,4.2225,0.0,0.0,0.0,4.2225
6,18,1,,,,,4.245,0.0,0.0,0.0,3.995
6,18,1,,,,,3.64,0.0,0.0,0.0,3.14
6,18,1,,,,,3.6725,0.0,0.0,0.0,2.4225
6,19,1,,,,,2.755,0.0,0.0,0.0,2.505
6,19,1,,,,,2.8625,0.0,0.0,0.0,2.3625
6,19,1,,,,,3.6425,0.0,0.0,0.0,2.6425
6,19,1,,,,,3.1125,0.0,0.0,0.0,1.8625
6,20,1,,,,,2.5225,0.0,0.0,0.0,1.2725
6,20,1,,,,,2.395,0.0,0.0,0.0,1.145
6,20,1,,,,,3.1925,0.0,0.0,0.0,0.9425
6,20,1,,,,,3.0949999999999998,0.0,0.0,0.0,0.845
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.5775
6,21,1,,,,,3.8425000000000002,0.0,0.0,0.0,0.3425
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.2175
6,21,1,,,,,3.17,0.0,0.0,0.0,0.17
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.0825
6,7,2,,,,,1.98,0.0,0.0,0.0,0.23
6,8,2,,,,,2.125,0.0,0.0,0.0,0.375
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.5175
6,8,2,,,,,2.185,0.0,0.0,0.0,0.685
6,8,2,,,,,3.2175000000000002,0.0,0.0,0.0,0.9675
6,9,2,,,,,3.685,0.0,0.0,0.0,1.435
6,9,2,,,,,3.6975,0.0,0.0,0.0,1.6975
6,9,2,,,,,2.9699999999999998,0.0,0.0,0.0,1.97
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.36
6,10,2,,,,,4.4125,0.0,0.0,0.0,2.9125
6,10,2,,,,,3.4275,0.0,0.0,0.0,3.4275
6,10,2,,,,,4.75,0.0,0.0,0.0,4.0
6,10,2,,,,,5.005,0.0,0.0,0.0,4.505
6,11,2,,,,,5.15,0.0,0.0,0.0,4.9
6,11,2,,,,,4.3275,0.0,0.0,0.0,5.3275
6,11,2,,,,,4.245,0.0,0.0,0.0,5.745
6,11,2,,,,,5.5725,0.0,0.0,0.0,6.0725
6,12,2,,,,,5.485,0.0,0.0,0.0,6.235
6,12,2,,,,,5.97,0.0,0.0,0.0,6.47
6,12,2,,,,,6.5575,0.0,0.0,0.0,6.5575
6,12,2,,,,,5.2125,0.0,0.0,0.0,6.7125
6,13,2,,,,,5.1175,0.0,0.0,0.0,6.8675
6,13,2,,,,,4.725,0.0,0.0,0.0,6.975
6,13,2,,,,,4.545,0.0,0.0,0.0,7.045
6,13,2,,,,,5.17,0.0,0.0,0.0,7.17
6,14,2,,,,,4.645,0.0,0.0,0.0,7.145
6,14,2,,,,,4.0475,0.0,0.0,0.0,7.0475
6,14,2,,,,,4.325,0.0,0.0,0.0,7.075
6,14,2,,,,,4.5675,0.0,0.0,0.0,7.0675
6,15,2,,,,,4.0625,0.0,0.0,0.0,7.0625
6,15,2,,,,,3.26,0.0,0.0,0.0,7.01
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.9425
6,15,2,,,,,4.89,0.0,0.0,0.0,6.89
6,16,2,,,,,4.145,0.0,0.0,0.0,6.895
6,16,2,,,,,4.175,0.0,0.0,0.0,6.925
6,16,2,,,,,4.01,0.0,0.0,0.0,6.76
6,16,2,,,,,6.08,0.0,0.0,0.0,6.33
6,17,2,,,,,4.365,0.0,0.0,0.0,5.865
6,17,2,,,,,4.1925,0.0,0.0,0.0,5.4425
6,17,2,,,,,3.79,0.0,0.0,0.0,5.29
6,17,2,,,,,4.205,0.0,0.0,0.0,5.205
6,18,2,,,,,5.365,0.0,0.0,0.0,4.865
6,18,2,,,,,3.8499999999999996,0.0,0.0,0.0,4.35
6,18,2,,,,,4.29,0.0,0.0,0.0,3.79
6,18,2,,,,,3.355,0.0,0.0,0.0,2.855
6,19,2,,,,,3.62,0.0,0.0,0.0,2.37
6,19,2,,,,,3.08,0.0,0.0,0.0,2.58
6,19,2,,,,,3.2425,0.0,0.0,0.0,2.2425
6,19,2,,,,,2.26,0.0,0.0,0.0,1.76
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,1.3825
6,20,2,,,,,2.7075,0.0,0.0,0.0,0.9575
6,20,2,,,,,3.165,0.0,0.0,0.0,0.665
6,20,2,,,,,3.0375,0.0,0.0,0.0,0.5375
6,21,2,,,,,3.9675000000000002,0.0,0.0,0.0,0.4675
6,21,2,,,,,3.685,0.0,0.0,0.0,0.435
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.3025
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.1325
6,22,2,,,,,2.53,0.0,0.0,0.0,0.03
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.02
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.0275
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.0325
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.1075
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.2325
6,9,3,,,,,4.665,0.0,0.0,0.0,0.415
6,9,3,,,,,4.745,0.0,0.0,0.0,0.495
6,9,3,,,,,5.985,0.0,0.0,0.0,0.485
6,10,3,,,,,4.475,0.0,0.0,0.0,0.725
6,10,3,,,,,4.65,0.0,0.0,0.0,2.15
6,10,3,,,,,3.9325,0.0,0.0,0.0,3.1825
6,10,3,,,,,4.8575,0.0,0.0,0.0,4.1075
6,11,3,,,,,5.1275,0.0,0.0,0.0,4.1275
6,11,3,,,,,5.0325,0.0,0.0,0.0,4.2825
6,11,3,,,,,6.6775,0.0,0.0,0.0,4.6775
6,11,3,,,,,6.96,0.0,0.0,0.0,4.96
6,12,3,,,,,5.2125,0.0,0.0,0.0,5.4625
6,12,3,,,,,6.32,0.0,0.0,0.0,5.57
6,12,3,,,,,6.1625,0.0,0.0,0.0,6.6625
6,12,3,,,,,6.0725,0.0,0.0,0.0,6.8225
6,13,3,,,,,6.2475,0.0,0.0,0.0,6.9975
6,13,3,,,,,4.6325,0.0,0.0,0.0,7.1325
6,13,3,,,,,5.04,0.0,0.0,0.0,7.04
6,13,3,,,,,6.33,0.0,0.0,0.0,7.58
6,14,3,,,,,4.59,0.0,0.0,0.0,7.84
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.9625
6,14,3,,,,,3.9924999999999997,0.0,0.0,0.0,7.7425
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,7.8375
6,15,3,,,,,3.9974999999999996,0.0,0.0,0.0,7.7475
6,15,3,,,,,3.87,0.0,0.0,0.0,7.62
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.5725
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.53
6,16,3,,,,,4.535,0.0,0.0,0.0,7.285
6,16,3,,,,,4.08,0.0,0.0,0.0,6.83
6,16,3,,,,,4.66,0.0,0.0,0.0,6.66
6,16,3,,,,,4.3725,0.0,0.0,0.0,6.3725
6,17,3,,,,,4.16,0.0,0.0,0.0,6.16
6,17,3,,,,,4.3125,0.0,0.0,0.0,5.8125
6,17,3,,,,,3.88,0.0,0.0,0.0,4.88
6,17,3,,,,,4.21,0.0,0.0,0.0,4.96
6,18,3,,,,,3.8949999999999996,0.0,0.0,0.0,4.645
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.4375
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.845
6,18,3,,,,,3.28,0.0,0.0,0.0,3.28
6,19,3,,,,,3.245,0.0,0.0,0.0,2.995
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.5825
6,19,3,,,,,3.12,0.0,0.0,0.0,2.37
6,19,3,,,,,3.025,0.0,0.0,0.0,1.775
6,20,3,,,,,2.975,0.0,0.0,0.0,1.475
6,20,3,,,,,2.755,0.0,0.0,0.0,1.005
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.7375
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.5375
6,21,3,,,,,3.42,0.0,0.0,0.0,0.42
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.2575
6,21,3,,,,,3.74,0.0,0.0,0.0,0.24
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.1575
6,22,3,,,,,3.3,0.0,0.0,0.0,0.05
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.005
6,8,4,,,,,2.045,0.0,0.0,0.0,0.045
6,8,4,,,,,3.065,0.0,0.0,0.0,0.065
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.1075
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.1575
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.2075
6,9,4,,,,,3.775,0.0,0.0,0.0,0.275
6,9,4,,,,,6.155,0.0,0.0,0.0,0.405
6,10,4,,,,,4.92,0.0,0.0,0.0,0.42
6,10,4,,,,,4.35,0.0,0.0,0.0,1.6
6,10,4,,,,,3.965,0.0,0.0,0.0,1.715
6,10,4,,,,,4.1274999999999995,0.0,0.0,0.0,1.6275
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.485
6,11,4,,,,,4.8475,0.0,0.0,0.0,3.8475
6,11,4,,,,,4.8175,0.0,0.0,0.0,2.5675
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,2.845
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.8475
6,12,4,,,,,5.865,0.0,0.0,0.0,3.615
6,12,4,,,,,5.6025,0.0,0.0,0.0,3.8525
6,12,4,,,,,5.34,0.0,0.0,0.0,4.34
6,13,4,,,,,6.195,0.0,0.0,0.0,5.695
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,3.655
6,13,4,,,,,4.74,0.0,0.0,0.0,4.49
6,13,4,,,,,6.11,0.0,0.0,0.0,5.36
6,14,4,,,,,4.0,0.0,0.0,0.0,3.25
6,14,4,,,,,4.1675,0.0,0.0,0.0,4.9175
6,14,4,,,,,5.1525,0.0,0.0,0.0,5.6525
6,14,4,,,,,4.825,0.0,0.0,0.0,3.075
6,15,4,,,,,3.6550000000000002,0.0,0.0,0.0,5.155
6,15,4,,,,,3.8949999999999996,0.0,0.0,0.0,5.145
6,15,4,,,,,3.5774999999999997,0.0,0.0,0.0,6.5775
6,15,4,,,,,5.0375,0.0,0.0,0.0,5.7875
6,16,4,,,,,5.005,0.0,0.0,0.0,5.005
6,16,4,,,,,3.7125000000000004,0.0,0.0,0.0,6.4625
6,16,4,,,,,3.6050000000000004,0.0,0.0,0.0,5.605
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,5.855
6,17,4,,,,,4.1075,0.0,0.0,0.0,5.6075
6,17,4,,,,,4.945,0.0,0.0,0.0,5.445
6,17,4,,,,,4.99,0.0,0.0,0.0,4.24
6,17,4,,,,,4.7125,0.0,0.0,0.0,3.7125
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,3.9225
6,18,4,,,,,4.105,0.0,0.0,0.0,3.355
6,18,4,,,,,3.185,0.0,0.0,0.0,2.685
6,18,4,,,,,3.38,0.0,0.0,0.0,2.63
6,19,4,,,,,3.62,0.0,0.0,0.0,1.87
6,19,4,,,,,3.325,0.0,0.0,0.0,1.825
6,19,4,,,,,3.465,0.0,0.0,0.0,1.465
6,19,4,,,,,2.9699999999999998,0.0,0.0,0.0,1.47
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,1.735
6,20,4,,,,,3.125,0.0,0.0,0.0,1.125
6,20,4,,,,,2.55,0.0,0.0,0.0,0.55
6,20,4,,,,,2.625,0.0,0.0,0.0,0.375
6,21,4,,,,,3.3,0.0,0.0,0.0,0.3
6,21,4,,,,,3.47,0.0,0.0,0.0,0.22
6,21,4,,,,,3.67,0.0,0.0,0.0,0.17
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.1075
6,22,4,,,,,3.03,0.0,0.0,0.0,0.03
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.005
6,7,5,,,,,2.04,0.0,0.0,0.0,0.04
6,8,5,,,,,3.33,0.0,0.0,0.0,0.08
6,8,5,,,,,3.88,0.0,0.0,0.0,0.13
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.2225
6,8,5,,,,,3.61,0.0,0.0,0.0,0.36
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.5875
6,9,5,,,,,4.09,0.0,0.0,0.0,0.84
6,9,5,,,,,3.325,0.0,0.0,0.0,1.075
6,9,5,,,,,5.1775,0.0,0.0,0.0,1.4275
6,10,5,,,,,4.13,0.0,0.0,0.0,1.63
6,10,5,,,,,4.0425,0.0,0.0,0.0,2.0425
6,10,5,,,,,4.87,0.0,0.0,0.0,2.37
6,10,5,,,,,4.945,0.0,0.0,0.0,2.695
6,11,5,,,,,5.8175,0.0,0.0,0.0,5.3175
6,11,5,,,,,5.85,0.0,0.0,0.0,5.35
6,11,5,,,,,5.8774999999999995,0.0,0.0,0.0,2.8775
6,11,5,,,,,6.525,0.0,0.0,0.0,3.775
6,12,5,,,,,5.645,0.0,0.0,0.0,5.145
6,12,5,,,,,5.455,0.0,0.0,0.0,5.955
6,12,5,,,,,5.19,0.0,0.0,0.0,5.44
6,12,5,,,,,5.1025,0.0,0.0,0.0,6.3525
6,13,5,,,,,4.015,0.0,0.0,0.0,7.015
6,13,5,,,,,4.8,0.0,0.0,0.0,7.55
6,13,5,,,,,5.93,0.0,0.0,0.0,7.43
6,13,5,,,,,5.535,0.0,0.0,0.0,7.535
6,14,5,,,,,4.97,0.0,0.0,0.0,7.72
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,7.7975
6,14,5,,,,,4.9125,0.0,0.0,0.0,7.6625
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,7.78
6,15,5,,,,,3.7325,0.0,0.0,0.0,7.7325
6,15,5,,,,,4.1325,0.0,0.0,0.0,7.6325
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,7.53
6,15,5,,,,,4.465,0.0,0.0,0.0,7.465
6,16,5,,,,,4.295,0.0,0.0,0.0,7.295
6,16,5,,,,,4.3725,0.0,0.0,0.0,7.1225
6,16,5,,,,,4.85,0.0,0.0,0.0,6.85
6,16,5,,,,,4.825,0.0,0.0,0.0,6.575
6,17,5,,,,,3.8175,0.0,0.0,0.0,6.3175
6,17,5,,,,,4.735,0.0,0.0,0.0,5.985
6,17,5,,,,,4.145,0.0,0.0,0.0,5.645
6,17,5,,,,,4.58,0.0,0.0,0.0,5.33
6,18,5,,,,,3.8049999999999997,0.0,0.0,0.0,4.555
6,18,5,,,,,3.115,0.0,0.0,0.0,4.615
6,18,5,,,,,3.0625,0.0,0.0,0.0,4.0625
6,18,5,,,,,3.105,0.0,0.0,0.0,3.605
6,19,5,,,,,3.09,0.0,0.0,0.0,2.84
6,19,5,,,,,2.5725,0.0,0.0,0.0,2.0725
6,19,5,,,,,3.5025,0.0,0.0,0.0,2.7525
6,19,5,,,,,2.6875,0.0,0.0,0.0,1.9375
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,1.445
6,20,5,,,,,3.0375,0.0,0.0,0.0,1.0375
6,20,5,,,,,2.4375,0.0,0.0,0.0,0.6875
6,20,5,,,,,2.91,0.0,0.0,0.0,0.41
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.5675
6,21,5,,,,,4.43,0.0,0.0,0.0,0.68
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.3825
6,21,5,,,,,3.99,0.0,0.0,0.0,0.24
6,22,5,,,,,3.06,0.0,0.0,0.0,0.06
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.005
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.0725
6,7,6,,,,,1.91,0.0,0.0,0.0,0.16
6,8,6,,,,,2.475,0.0,0.0,0.0,0.225
6,8,6,,,,,3.8425000000000002,0.0,0.0,0.0,0.3425
6,8,6,,,,,3.0300000000000002,0.0,0.0,0.0,0.53
6,8,6,,,,,3.32,0.0,0.0,0.0,0.82
6,9,6,,,,,2.9675000000000002,0.0,0.0,0.0,1.2175
6,9,6,,,,,3.185,0.0,0.0,0.0,1.685
6,9,6,,,,,3.6325,0.0,0.0,0.0,2.1325
6,9,6,,,,,3.925,0.0,0.0,0.0,2.675
6,10,6,,,,,4.215,0.0,0.0,0.0,2.965
6,10,6,,,,,4.725,0.0,0.0,0.0,2.725
6,10,6,,,,,5.7925,0.0,0.0,0.0,4.0425
6,10,6,,,,,5.5625,0.0,0.0,0.0,4.5625
6,11,6,,,,,5.96,0.0,0.0,0.0,4.96
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.4025
6,11,6,,,,,6.485,0.0,0.0,0.0,5.735
6,11,6,,,,,5.775,0.0,0.0,0.0,6.025
6,12,6,,,,,4.15,0.0,0.0,0.0,6.4
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.2675
6,12,6,,,,,5.3,0.0,0.0,0.0,6.8
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.9325
6,13,6,,,,,4.32,0.0,0.0,0.0,7.32
6,13,6,,,,,4.655,0.0,0.0,0.0,7.405
6,13,6,,,,,4.245,0.0,0.0,0.0,7.745
6,13,6,,,,,6.975,0.0,0.0,0.0,7.725
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.8325
6,14,6,,,,,3.615,0.0,0.0,0.0,7.865
6,14,6,,,,,4.615,0.0,0.0,0.0,7.865
6,14,6,,,,,5.035,0.0,0.0,0.0,7.785
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.8325
6,15,6,,,,,3.995,0.0,0.0,0.0,7.745
6,15,6,,,,,3.465,0.0,0.0,0.0,7.715
6,15,6,,,,,3.955,0.0,0.0,0.0,7.455
6,16,6,,,,,5.6175,0.0,0.0,0.0,7.1175
6,16,6,,,,,4.5675,0.0,0.0,0.0,7.3175
6,16,6,,,,,4.3,0.0,0.0,0.0,7.05
6,16,6,,,,,3.9800000000000004,0.0,0.0,0.0,6.73
6,17,6,,,,,5.7325,0.0,0.0,0.0,6.4825
6,17,6,,,,,4.64,0.0,0.0,0.0,6.14
6,17,6,,,,,3.7925000000000004,0.0,0.0,0.0,5.7925
6,17,6,,,,,3.1624999999999996,0.0,0.0,0.0,5.4125
6,18,6,,,,,3.9974999999999996,0.0,0.0,0.0,4.9975
6,18,6,,,,,6.09,0.0,0.0,0.0,4.59
6,18,6,,,,,4.125,0.0,0.0,0.0,4.125
6,18,6,,,,,4.145,0.0,0.0,0.0,3.645
6,19,6,,,,,3.4175,0.0,0.0,0.0,3.1675
6,19,6,,,,,3.6975,0.0,0.0,0.0,2.6975
6,19,6,,,,,2.9675,0.0,0.0,0.0,2.2175
6,19,6,,,,,2.7475,0.0,0.0,0.0,1.7475
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.32
6,20,6,,,,,2.6625,0.0,0.0,0.0,0.9125
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.6325
6,20,6,,,,,3.485,0.0,0.0,0.0,0.485
6,21,6,,,,,3.395,0.0,0.0,0.0,0.395
6,21,6,,,,,3.805,0.0,0.0,0.0,0.305
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.2225
6,21,6,,,,,2.625,0.0,0.0,0.0,0.125
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.0425
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0025
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.0075
6,7,7,,,,,1.845,0.0,0.0,0.0,0.095
6,7,7,,,,,1.965,0.0,0.0,0.0,0.215
6,8,7,,,,,2.58,0.0,0.0,0.0,0.33
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.4825
6,8,7,,,,,3.1574999999999998,0.0,0.0,0.0,0.6575
6,8,7,,,,,3.15,0.0,0.0,0.0,0.9
6,9,7,,,,,3.215,0.0,0.0,0.0,1.215
6,9,7,,,,,3.1025,0.0,0.0,0.0,1.6025
6,9,7,,,,,3.025,0.0,0.0,0.0,2.025
6,9,7,,,,,3.465,0.0,0.0,0.0,2.465
6,10,7,,,,,3.6775,0.0,0.0,0.0,2.9275
6,10,7,,,,,2.865,0.0,0.0,0.0,3.365
6,10,7,,,,,4.045,0.0,0.0,0.0,3.795
6,10,7,,,,,5.23,0.0,0.0,0.0,4.23
6,11,7,,,,,4.6825,0.0,0.0,0.0,4.6825
6,11,7,,,,,4.5825,0.0,0.0,0.0,5.0825
6,11,7,,,,,5.48,0.0,0.0,0.0,5.48
6,11,7,,,,,6.5975,0.0,0.0,0.0,5.8475
6,12,7,,,,,3.66,0.0,0.0,0.0,6.16
6,12,7,,,,,4.5325,0.0,0.0,0.0,6.5325
6,12,7,,,,,4.0975,0.0,0.0,0.0,6.8475
6,12,7,,,,,4.635,0.0,0.0,0.0,7.135
6,13,7,,,,,4.56,0.0,0.0,0.0,7.31
6,13,7,,,,,3.2199999999999998,0.0,0.0,0.0,7.47
6,13,7,,,,,3.705,0.0,0.0,0.0,7.705
6,13,7,,,,,3.7650000000000006,0.0,0.0,0.0,7.765
6,14,7,,,,,5.055,0.0,0.0,0.0,7.805
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,7.835
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,7.8625
6,14,7,,,,,3.1075,0.0,0.0,0.0,7.8575
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,7.8425
6,15,7,,,,,2.8249999999999993,0.0,0.0,0.0,7.825
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.79
6,15,7,,,,,3.1375,0.0,0.0,0.0,7.6375
6,16,7,,,,,4.735,0.0,0.0,0.0,7.485
6,16,7,,,,,3.24,0.0,0.0,0.0,7.24
6,16,7,,,,,3.7300000000000004,0.0,0.0,0.0,6.98
6,16,7,,,,,3.49,0.0,0.0,0.0,6.74
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.445
6,17,7,,,,,6.355,0.0,0.0,0.0,6.105
6,17,7,,,,,3.5599999999999996,0.0,0.0,0.0,5.81
6,17,7,,,,,3.8949999999999996,0.0,0.0,0.0,5.395
6,18,7,,,,,3.9875,0.0,0.0,0.0,4.9875
6,18,7,,,,,3.5525,0.0,0.0,0.0,4.5525
6,18,7,,,,,2.8499999999999996,0.0,0.0,0.0,4.1
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,3.6575
6,19,7,,,,,2.9425,0.0,0.0,0.0,3.1925
6,19,7,,,,,2.6925,0.0,0.0,0.0,2.6925
6,19,7,,,,,2.475,0.0,0.0,0.0,2.225
6,19,7,,,,,2.7824999999999998,0.0,0.0,0.0,1.7825
6,20,7,,,,,2.88,0.0,0.0,0.0,1.38
6,20,7,,,,,2.76,0.0,0.0,0.0,1.01
6,20,7,,,,,2.49,0.0,0.0,0.0,0.74
6,20,7,,,,,3.5775,0.0,0.0,0.0,0.5775
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.4725
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.3725
6,21,7,,,,,3.27,0.0,0.0,0.0,0.27
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.1625
6,22,7,,,,,2.56,0.0,0.0,0.0,0.06
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.0025
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.0025
6,7,1,,,,,1.815,0.0,0.0,0.0,0.065
6,7,1,,,,,1.725,0.0,0.0,0.0,0.225
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.4025
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.5725
6,8,1,,,,,3.015,0.0,0.0,0.0,0.765
6,8,1,,,,,2.8875,0.0,0.0,0.0,0.8875
6,9,1,,,,,2.7800000000000002,0.0,0.0,0.0,1.03
6,9,1,,,,,3.3075,0.0,0.0,0.0,1.5575
6,9,1,,,,,3.5975,0.0,0.0,0.0,2.0975
6,9,1,,,,,3.8,0.0,0.0,0.0,2.55
6,10,1,,,,,3.38,0.0,0.0,0.0,2.38
6,10,1,,,,,3.4175,0.0,0.0,0.0,2.9175
6,10,1,,,,,3.7575000000000003,0.0,0.0,0.0,2.5075
6,10,1,,,,,5.05,0.0,0.0,0.0,4.3
6,11,1,,,,,5.655,0.0,0.0,0.0,4.655
6,11,1,,,,,5.2775,0.0,0.0,0.0,5.0275
6,11,1,,,,,4.945,0.0,0.0,0.0,5.445
6,11,1,,,,,6.0075,0.0,0.0,0.0,5.5075
6,12,1,,,,,4.865,0.0,0.0,0.0,5.865
6,12,1,,,,,4.675,0.0,0.0,0.0,5.925
6,12,1,,,,,5.6225,0.0,0.0,0.0,6.6225
6,12,1,,,,,5.3125,0.0,0.0,0.0,6.8125
6,13,1,,,,,5.28,0.0,0.0,0.0,7.03
6,13,1,,,,,5.71,0.0,0.0,0.0,7.21
6,13,1,,,,,4.4,0.0,0.0,0.0,7.4
6,13,1,,,,,4.235,0.0,0.0,0.0,7.485
6,14,1,,,,,4.9,0.0,0.0,0.0,7.65
6,14,1,,,,,5.26,0.0,0.0,0.0,7.76
6,14,1,,,,,5.13,0.0,0.0,0.0,7.38
6,14,1,,,,,4.28,0.0,0.0,0.0,6.78
6,15,1,,,,,3.4974999999999996,0.0,0.0,0.0,6.4975
6,15,1,,,,,3.6125,0.0,0.0,0.0,6.1125
6,15,1,,,,,3.3075,0.0,0.0,0.0,5.8075
6,15,1,,,,,3.8425000000000002,0.0,0.0,0.0,6.5925
6,16,1,,,,,4.52,0.0,0.0,0.0,7.27
6,16,1,,,,,4.055,0.0,0.0,0.0,6.555
6,16,1,,,,,4.4,0.0,0.0,0.0,5.4
6,16,1,,,,,3.6675000000000004,0.0,0.0,0.0,4.4175
6,17,1,,,,,3.6100000000000003,0.0,0.0,0.0,5.61
6,17,1,,,,,4.19,0.0,0.0,0.0,4.94
6,17,1,,,,,5.445,0.0,0.0,0.0,3.945
6,17,1,,,,,4.22,0.0,0.0,0.0,4.47
6,18,1,,,,,4.4875,0.0,0.0,0.0,3.7375
6,18,1,,,,,4.2525,0.0,0.0,0.0,4.0025
6,18,1,,,,,3.8175,0.0,0.0,0.0,3.5675
6,18,1,,,,,3.63,0.0,0.0,0.0,3.13
6,19,1,,,,,3.2975,0.0,0.0,0.0,2.7975
6,19,1,,,,,2.745,0.0,0.0,0.0,2.495
6,19,1,,,,,3.5175,0.0,0.0,0.0,2.0175
6,19,1,,,,,3.0925000000000002,0.0,0.0,0.0,1.5925
6,20,1,,,,,2.645,0.0,0.0,0.0,1.395
6,20,1,,,,,2.995,0.0,0.0,0.0,0.995
6,20,1,,,,,2.96,0.0,0.0,0.0,0.71
6,20,1,,,,,3.725,0.0,0.0,0.0,0.725
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.4775
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.3325
6,21,1,,,,,3.74,0.0,0.0,0.0,0.24
6,21,1,,,,,3.375,0.0,0.0,0.0,0.125
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.0025
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.0175
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.0925
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.2525
6,8,2,,,,,1.95,0.0,0.0,0.0,0.45
6,8,2,,,,,2.99,0.0,0.0,0.0,0.49
6,8,2,,,,,3.35,0.0,0.0,0.0,0.6
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.8025
6,9,2,,,,,3.11,0.0,0.0,0.0,0.86
6,9,2,,,,,2.6775,0.0,0.0,0.0,0.9275
6,9,2,,,,,3.1550000000000002,0.0,0.0,0.0,0.905
6,10,2,,,,,3.01,0.0,0.0,0.0,1.26
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.4725
6,10,2,,,,,3.475,0.0,0.0,0.0,1.475
6,10,2,,,,,4.2,0.0,0.0,0.0,2.2
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.2675
6,11,2,,,,,4.0375,0.0,0.0,0.0,1.7875
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.685
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,3.64
6,12,2,,,,,4.7675,0.0,0.0,0.0,5.7675
6,12,2,,,,,3.8499999999999996,0.0,0.0,0.0,5.35
6,12,2,,,,,3.6125,0.0,0.0,0.0,3.1125
6,12,2,,,,,3.605,0.0,0.0,0.0,1.855
6,13,2,,,,,3.2699999999999996,0.0,0.0,0.0,3.52
6,13,2,,,,,3.2800000000000002,0.0,0.0,0.0,4.28
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.7425
6,13,2,,,,,3.0999999999999996,0.0,0.0,0.0,3.6
6,14,2,,,,,3.175,0.0,0.0,0.0,4.925
6,14,2,,,,,3.3875,0.0,0.0,0.0,5.6375
6,14,2,,,,,3.545,0.0,0.0,0.0,5.295
6,14,2,,,,,2.4749999999999996,0.0,0.0,0.0,5.975
6,15,2,,,,,3.0300000000000002,0.0,0.0,0.0,7.53
6,15,2,,,,,3.17,0.0,0.0,0.0,6.67
6,15,2,,,,,4.1375,0.0,0.0,0.0,6.3875
6,15,2,,,,,3.7375,0.0,0.0,0.0,4.7375
6,16,2,,,,,3.705,0.0,0.0,0.0,7.205
6,16,2,,,,,3.6849999999999996,0.0,0.0,0.0,4.935
6,16,2,,,,,3.5999999999999996,0.0,0.0,0.0,5.35
6,16,2,,,,,3.2799999999999994,0.0,0.0,0.0,3.03
6,17,2,,,,,2.9175,0.0,0.0,0.0,0.9175
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,5.57
6,17,2,,,,,4.06,0.0,0.0,0.0,5.06
6,17,2,,,,,6.01,0.0,0.0,0.0,2.26
6,18,2,,,,,5.51,0.0,0.0,0.0,0.76
6,18,2,,,,,4.695,0.0,0.0,0.0,1.945
6,18,2,,,,,3.8200000000000003,0.0,0.0,0.0,3.57
6,18,2,,,,,3.7575000000000003,0.0,0.0,0.0,2.7575
6,19,2,,,,,3.9375,0.0,0.0,0.0,2.1875
6,19,2,,,,,3.21,0.0,0.0,0.0,1.96
6,19,2,,,,,3.48,0.0,0.0,0.0,2.23
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,1.36
6,20,2,,,,,2.9074999999999998,0.0,0.0,0.0,0.6575
6,20,2,,,,,3.52,0.0,0.0,0.0,0.77
6,20,2,,,,,3.035,0.0,0.0,0.0,0.785
6,20,2,,,,,4.07,0.0,0.0,0.0,0.57
6,21,2,,,,,3.5300000000000002,0.0,0.0,0.0,0.28
6,21,2,,,,,3.6,0.0,0.0,0.0,0.1
6,21,2,,,,,4.01,0.0,0.0,0.0,0.01
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.055
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.2075
6,8,3,,,,,2.08,0.0,0.0,0.0,0.33
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.4775
6,8,3,,,,,3.4125,0.0,0.0,0.0,0.6625
6,8,3,,,,,2.8725,0.0,0.0,0.0,1.1225
6,9,3,,,,,2.8,0.0,0.0,0.0,0.8
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.6925
6,9,3,,,,,3.11,0.0,0.0,0.0,0.86
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.3725
6,10,3,,,,,4.67,0.0,0.0,0.0,2.17
6,10,3,,,,,3.795,0.0,0.0,0.0,2.045
6,10,3,,,,,4.05,0.0,0.0,0.0,1.8
6,10,3,,,,,5.8025,0.0,0.0,0.0,1.8025
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.6325
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.4525
6,11,3,,,,,6.165,0.0,0.0,0.0,1.665
6,11,3,,,,,5.525,0.0,0.0,0.0,2.025
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,3.86
6,12,3,,,,,4.5275,0.0,0.0,0.0,4.2775
6,12,3,,,,,4.375,0.0,0.0,0.0,4.375
6,12,3,,,,,5.0375,0.0,0.0,0.0,4.7875
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.9025
6,13,3,,,,,3.8550000000000004,0.0,0.0,0.0,3.855
6,13,3,,,,,4.4025,0.0,0.0,0.0,4.1525
6,13,3,,,,,5.08,0.0,0.0,0.0,4.08
6,14,3,,,,,5.2725,0.0,0.0,0.0,4.2725
6,14,3,,,,,4.4975,0.0,0.0,0.0,6.4975
6,14,3,,,,,3.6950000000000003,0.0,0.0,0.0,4.695
6,14,3,,,,,4.04,0.0,0.0,0.0,6.04
6,15,3,,,,,3.465,0.0,0.0,0.0,7.715
6,15,3,,,,,3.9225000000000003,0.0,0.0,0.0,7.6725
6,15,3,,,,,4.015,0.0,0.0,0.0,4.265
6,15,3,,,,,3.505,0.0,0.0,0.0,2.505
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.3325
6,16,3,,,,,4.3975,0.0,0.0,0.0,1.8975
6,16,3,,,,,3.9299999999999997,0.0,0.0,0.0,1.93
6,16,3,,,,,4.54,0.0,0.0,0.0,2.79
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,2.435
6,17,3,,,,,4.6425,0.0,0.0,0.0,2.6425
6,17,3,,,,,4.9575,0.0,0.0,0.0,2.2075
6,17,3,,,,,4.1125,0.0,0.0,0.0,1.3625
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.1975
6,18,3,,,,,4.295,0.0,0.0,0.0,1.295
6,18,3,,,,,3.8075,0.0,0.0,0.0,1.3075
6,18,3,,,,,4.47,0.0,0.0,0.0,1.97
6,19,3,,,,,2.8575,0.0,0.0,0.0,1.8575
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,0.815
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,1.2575
6,20,3,,,,,3.75,0.0,0.0,0.0,1.0
6,20,3,,,,,3.0075,0.0,0.0,0.0,0.7575
6,20,3,,,,,3.205,0.0,0.0,0.0,0.705
6,20,3,,,,,3.29,0.0,0.0,0.0,0.54
6,21,3,,,,,4.14,0.0,0.0,0.0,0.39
6,21,3,,,,,4.495,0.0,0.0,0.0,0.245
6,21,3,,,,,3.925,0.0,0.0,0.0,0.175
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.0725
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.0225
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.015
6,7,4,,,,,1.79,0.0,0.0,0.0,0.04
6,8,4,,,,,1.8,0.0,0.0,0.0,0.05
6,8,4,,,,,2.7824999999999998,0.0,0.0,0.0,0.2825
6,8,4,,,,,2.95,0.0,0.0,0.0,0.2
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.5125
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8025
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.64
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.685
6,10,4,,,,,6.105,0.0,0.0,0.0,0.605
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7575
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.0425
6,11,4,,,,,5.775,0.0,0.0,0.0,1.525
