month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,11,4,,,,,5.71,0.0,0.0,0.0,2.71
6,11,4,,,,,4.71,0.0,0.0,0.0,1.96
6,11,4,,,,,5.975,0.0,0.0,0.0,1.725
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.5575
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.89
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.7825
6,12,4,,,,,4.585,0.0,0.0,0.0,3.835
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.4725
6,13,4,,,,,4.71,0.0,0.0,0.0,3.21
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.6625
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.6875
6,14,4,,,,,4.16,0.0,0.0,0.0,1.91
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.36
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.345
6,14,4,,,,,5.085,0.0,0.0,0.0,2.835
6,15,4,,,,,3.8475,0.0,0.0,0.0,3.8475
6,15,4,,,,,3.715,0.0,0.0,0.0,2.965
6,15,4,,,,,5.66,0.0,0.0,0.0,4.16
6,15,4,,,,,6.5825,0.0,0.0,0.0,3.8325
6,16,4,,,,,4.6925,0.0,0.0,0.0,3.1925
6,16,4,,,,,4.2524999999999995,0.0,0.0,0.0,2.7525
6,16,4,,,,,4.5075,0.0,0.0,0.0,2.7575
6,16,4,,,,,4.2775,0.0,0.0,0.0,2.7775
6,17,4,,,,,4.585,0.0,0.0,0.0,2.335
6,17,4,,,,,4.57,0.0,0.0,0.0,2.32
6,17,4,,,,,5.69,0.0,0.0,0.0,4.94
6,17,4,,,,,5.9175,0.0,0.0,0.0,4.4175
6,18,4,,,,,6.48,0.0,0.0,0.0,4.73
6,18,4,,,,,5.835,0.0,0.0,0.0,3.085
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,2.9225
6,18,4,,,,,5.5024999999999995,0.0,0.0,0.0,3.2525
6,19,4,,,,,5.12,0.0,0.0,0.0,3.37
6,19,4,,,,,4.5175,0.0,0.0,0.0,2.7675
6,19,4,,,,,4.49,0.0,0.0,0.0,2.49
6,19,4,,,,,4.3825,0.0,0.0,0.0,2.1325
6,20,4,,,,,3.9000000000000004,0.0,0.0,0.0,1.65
6,20,4,,,,,4.495,0.0,0.0,0.0,0.995
6,20,4,,,,,5.1025,0.0,0.0,0.0,0.8525
6,20,4,,,,,5.545,0.0,0.0,0.0,0.795
6,21,4,,,,,5.795,0.0,0.0,0.0,0.545
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.4075
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.2425
6,21,4,,,,,4.64,0.0,0.0,0.0,0.14
6,22,4,,,,,4.54,0.0,0.0,0.0,0.04
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.0625
6,7,5,,,,,1.8900000000000001,0.0,0.0,0.0,0.14
6,8,5,,,,,1.915,0.0,0.0,0.0,0.415
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.6875
6,8,5,,,,,3.465,0.0,0.0,0.0,0.715
6,8,5,,,,,3.16,0.0,0.0,0.0,0.91
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,1.62
6,10,5,,,,,3.7649999999999997,0.0,0.0,0.0,1.765
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,2.03
6,10,5,,,,,5.33,0.0,0.0,0.0,3.33
6,11,5,,,,,5.335,0.0,0.0,0.0,4.085
6,11,5,,,,,5.425,0.0,0.0,0.0,4.175
6,11,5,,,,,6.45,0.0,0.0,0.0,4.45
6,11,5,,,,,8.29,0.0,0.0,0.0,3.04
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.1325
6,12,5,,,,,8.18,0.0,0.0,0.0,6.43
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.8625
6,12,5,,,,,8.355,0.0,0.0,0.0,5.605
6,13,5,,,,,7.145,0.0,0.0,0.0,4.145
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.3525
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.6875
6,13,5,,,,,6.855,0.0,0.0,0.0,4.605
6,14,5,,,,,7.4350000000000005,0.0,0.0,0.0,3.935
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.2875
6,14,5,,,,,8.595,0.0,0.0,0.0,3.345
6,14,5,,,,,7.325,0.0,0.0,0.0,3.075
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.69
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,4.99
6,16,5,,,,,4.4475,0.0,0.0,0.0,3.6975
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,3.345
6,16,5,,,,,3.1475,0.0,0.0,0.0,3.3975
6,17,5,,,,,4.9725,0.0,0.0,0.0,3.4725
6,17,5,,,,,5.255,0.0,0.0,0.0,4.505
6,17,5,,,,,5.64,0.0,0.0,0.0,4.14
6,17,5,,,,,4.6575,0.0,0.0,0.0,4.4075
6,18,5,,,,,4.9725,0.0,0.0,0.0,4.4725
6,18,5,,,,,3.6900000000000004,0.0,0.0,0.0,4.69
6,18,5,,,,,3.8599999999999994,0.0,0.0,0.0,3.86
6,18,5,,,,,3.7524999999999995,0.0,0.0,0.0,3.7525
6,19,5,,,,,3.485,0.0,0.0,0.0,3.235
6,19,5,,,,,3.505,0.0,0.0,0.0,2.755
6,19,5,,,,,2.775,0.0,0.0,0.0,2.275
6,19,5,,,,,3.1,0.0,0.0,0.0,1.85
6,20,5,,,,,2.675,0.0,0.0,0.0,1.425
6,20,5,,,,,4.32,0.0,0.0,0.0,1.07
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.7875
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.5975
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.4825
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.3525
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.1725
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.0575
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.0175
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.005
6,7,6,,,,,1.595,0.0,0.0,0.0,0.095
6,7,6,,,,,1.705,0.0,0.0,0.0,0.205
6,8,6,,,,,2.06,0.0,0.0,0.0,0.31
6,8,6,,,,,1.7349999999999999,0.0,0.0,0.0,0.485
6,8,6,,,,,1.975,0.0,0.0,0.0,0.725
6,8,6,,,,,3.0175,0.0,0.0,0.0,0.7675
6,9,6,,,,,3.1425,0.0,0.0,0.0,1.3925
6,9,6,,,,,4.71,0.0,0.0,0.0,1.96
6,9,6,,,,,3.3775,0.0,0.0,0.0,2.1275
6,9,6,,,,,3.3425,0.0,0.0,0.0,2.0925
6,10,6,,,,,3.06,0.0,0.0,0.0,2.56
6,10,6,,,,,3.12,0.0,0.0,0.0,2.12
6,10,6,,,,,2.8225,0.0,0.0,0.0,3.0725
6,10,6,,,,,4.205,0.0,0.0,0.0,2.955
6,11,6,,,,,6.385,0.0,0.0,0.0,3.135
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,2.685
6,11,6,,,,,3.2525,0.0,0.0,0.0,2.0025
6,11,6,,,,,3.1775,0.0,0.0,0.0,1.9275
6,12,6,,,,,4.945,0.0,0.0,0.0,1.695
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.6475
6,12,6,,,,,3.815,0.0,0.0,0.0,1.315
6,12,6,,,,,3.775,0.0,0.0,0.0,2.025
6,13,6,,,,,5.3875,0.0,0.0,0.0,2.1375
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.2475
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.5225
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,3.36
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.7075
6,14,6,,,,,3.965,0.0,0.0,0.0,4.215
6,14,6,,,,,3.6025,0.0,0.0,0.0,6.3525
6,14,6,,,,,3.505,0.0,0.0,0.0,4.005
6,15,6,,,,,2.8075,0.0,0.0,0.0,4.5575
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.8425
6,15,6,,,,,3.3499999999999996,0.0,0.0,0.0,3.6
6,15,6,,,,,4.4575,0.0,0.0,0.0,5.7075
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,7.8875
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,7.57
6,16,6,,,,,3.9625000000000004,0.0,0.0,0.0,7.2125
6,16,6,,,,,4.685,0.0,0.0,0.0,6.935
6,17,6,,,,,4.4175,0.0,0.0,0.0,6.6675
6,17,6,,,,,3.5525,0.0,0.0,0.0,6.3025
6,17,6,,,,,3.9475,0.0,0.0,0.0,5.9475
6,17,6,,,,,4.05,0.0,0.0,0.0,5.55
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,5.025
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.5875
6,18,6,,,,,3.4074999999999998,0.0,0.0,0.0,4.1575
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,3.735
6,19,6,,,,,3.275,0.0,0.0,0.0,3.275
6,19,6,,,,,3.115,0.0,0.0,0.0,2.865
6,19,6,,,,,3.09,0.0,0.0,0.0,2.34
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.9025
6,20,6,,,,,2.685,0.0,0.0,0.0,1.435
6,20,6,,,,,3.02,0.0,0.0,0.0,1.02
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.6975
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.5125
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.4025
6,21,6,,,,,3.82,0.0,0.0,0.0,0.32
6,21,6,,,,,3.745,0.0,0.0,0.0,0.245
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.1675
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.0825
6,22,6,,,,,2.26,0.0,0.0,0.0,0.01
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.01
6,7,7,,,,,1.84,0.0,0.0,0.0,0.09
6,7,7,,,,,1.94,0.0,0.0,0.0,0.19
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.2725
6,8,7,,,,,1.625,0.0,0.0,0.0,0.375
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5375
6,8,7,,,,,3.05,0.0,0.0,0.0,0.8
6,9,7,,,,,3.1799999999999997,0.0,0.0,0.0,1.18
6,9,7,,,,,3.3899999999999997,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,3.9175
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.485
6,11,7,,,,,3.6275000000000004,0.0,0.0,0.0,5.8775
6,11,7,,,,,3.01,0.0,0.0,0.0,6.26
6,12,7,,,,,5.3675,0.0,0.0,0.0,6.6175
6,12,7,,,,,3.6725000000000003,0.0,0.0,0.0,6.9225
6,12,7,,,,,4.1875,0.0,0.0,0.0,7.1875
6,12,7,,,,,4.415,0.0,0.0,0.0,7.415
6,13,7,,,,,4.16,0.0,0.0,0.0,7.66
6,13,7,,,,,3.5374999999999996,0.0,0.0,0.0,7.7875
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,7.8425
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,7.8625
6,14,7,,,,,3.6675000000000004,0.0,0.0,0.0,7.9175
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,7.905
6,14,7,,,,,3.16,0.0,0.0,0.0,7.91
6,14,7,,,,,3.4025,0.0,0.0,0.0,7.9025
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,7.905
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,7.8775
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,7.835
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,7.78
6,16,7,,,,,3.41,0.0,0.0,0.0,7.66
6,16,7,,,,,4.4525,0.0,0.0,0.0,7.4525
6,16,7,,,,,4.465,0.0,0.0,0.0,7.215
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,6.94
6,17,7,,,,,3.42,0.0,0.0,0.0,6.67
6,17,7,,,,,4.3325,0.0,0.0,0.0,6.3325
6,17,7,,,,,4.6975,0.0,0.0,0.0,5.9475
6,17,7,,,,,4.3375,0.0,0.0,0.0,5.5875
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.1875
6,18,7,,,,,3.455,0.0,0.0,0.0,4.705
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.3075
6,18,7,,,,,2.795,0.0,0.0,0.0,3.795
6,19,7,,,,,3.07,0.0,0.0,0.0,3.32
6,19,7,,,,,2.5925,0.0,0.0,0.0,2.8425
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.3175
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,1.82
6,20,7,,,,,2.7175000000000002,0.0,0.0,0.0,1.2175
6,20,7,,,,,2.9775,0.0,0.0,0.0,0.9775
6,20,7,,,,,3.185,0.0,0.0,0.0,0.685
6,20,7,,,,,3.215,0.0,0.0,0.0,0.465
6,21,7,,,,,3.89,0.0,0.0,0.0,0.39
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.3225
6,21,7,,,,,3.25,0.0,0.0,0.0,0.25
6,21,7,,,,,2.915,0.0,0.0,0.0,0.165
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.0725
6,22,7,,,,,2.01,0.0,0.0,0.0,0.01
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.005
6,7,1,,,,,2.335,0.0,0.0,0.0,0.085
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.1975
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.2925
6,8,1,,,,,1.895,0.0,0.0,0.0,0.395
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.5675
6,8,1,,,,,3.3125,0.0,0.0,0.0,0.8125
6,9,1,,,,,3.4074999999999998,0.0,0.0,0.0,1.1575
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.5725
6,9,1,,,,,3.52,0.0,0.0,0.0,2.02
6,9,1,,,,,5.9725,0.0,0.0,0.0,2.4725
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,2.935
6,10,1,,,,,3.885,0.0,0.0,0.0,3.385
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,3.8425
6,10,1,,,,,5.25,0.0,0.0,0.0,4.25
6,11,1,,,,,6.41,0.0,0.0,0.0,4.66
6,11,1,,,,,5.8125,0.0,0.0,0.0,5.0625
6,11,1,,,,,6.6925,0.0,0.0,0.0,5.4425
6,11,1,,,,,6.53,0.0,0.0,0.0,5.78
6,12,1,,,,,5.875,0.0,0.0,0.0,6.125
6,12,1,,,,,6.91,0.0,0.0,0.0,6.41
6,12,1,,,,,6.685,0.0,0.0,0.0,6.685
6,12,1,,,,,5.8725,0.0,0.0,0.0,6.8725
6,13,1,,,,,4.8125,0.0,0.0,0.0,7.0625
6,13,1,,,,,4.2025,0.0,0.0,0.0,7.2025
6,13,1,,,,,4.54,0.0,0.0,0.0,7.29
6,13,1,,,,,4.865,0.0,0.0,0.0,7.365
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.4375
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.5275
6,14,1,,,,,4.58,0.0,0.0,0.0,7.58
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.5725
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.5575
6,15,1,,,,,3.7424999999999997,0.0,0.0,0.0,7.4925
6,15,1,,,,,4.485,0.0,0.0,0.0,7.485
6,15,1,,,,,4.86,0.0,0.0,0.0,7.36
6,16,1,,,,,4.945,0.0,0.0,0.0,7.195
6,16,1,,,,,4.5575,0.0,0.0,0.0,7.0575
6,16,1,,,,,4.975,0.0,0.0,0.0,6.975
6,16,1,,,,,5.05,0.0,0.0,0.0,6.8
6,17,1,,,,,5.035,0.0,0.0,0.0,6.535
6,17,1,,,,,5.205,0.0,0.0,0.0,6.205
6,17,1,,,,,5.33,0.0,0.0,0.0,5.83
6,17,1,,,,,5.19,0.0,0.0,0.0,5.44
6,18,1,,,,,4.55,0.0,0.0,0.0,5.05
6,18,1,,,,,4.115,0.0,0.0,0.0,4.615
6,18,1,,,,,3.66,0.0,0.0,0.0,4.16
6,18,1,,,,,3.1975,0.0,0.0,0.0,3.6975
6,19,1,,,,,3.225,0.0,0.0,0.0,3.225
6,19,1,,,,,2.755,0.0,0.0,0.0,2.755
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.2725
6,19,1,,,,,2.5549999999999997,0.0,0.0,0.0,1.805
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.36
6,20,1,,,,,2.4699999999999998,0.0,0.0,0.0,0.97
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.6725
6,20,1,,,,,2.99,0.0,0.0,0.0,0.49
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.3925
6,21,1,,,,,3.58,0.0,0.0,0.0,0.33
6,21,1,,,,,3.51,0.0,0.0,0.0,0.26
6,21,1,,,,,2.925,0.0,0.0,0.0,0.175
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.0825
6,22,1,,,,,2.01,0.0,0.0,0.0,0.01
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.005
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.0775
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.1925
6,8,2,,,,,1.805,0.0,0.0,0.0,0.305
6,8,2,,,,,1.905,0.0,0.0,0.0,0.405
6,8,2,,,,,2.565,0.0,0.0,0.0,0.565
6,8,2,,,,,3.04,0.0,0.0,0.0,0.79
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.81
6,10,2,,,,,3.52,0.0,0.0,0.0,3.27
6,10,2,,,,,3.675,0.0,0.0,0.0,3.675
6,10,2,,,,,4.6,0.0,0.0,0.0,4.1
6,11,2,,,,,4.48,0.0,0.0,0.0,4.48
6,11,2,,,,,5.825,0.0,0.0,0.0,4.825
6,11,2,,,,,4.9,0.0,0.0,0.0,5.15
6,11,2,,,,,5.94,0.0,0.0,0.0,5.44
6,12,2,,,,,5.235,0.0,0.0,0.0,5.735
6,12,2,,,,,6.0375,0.0,0.0,0.0,6.0375
6,12,2,,,,,5.79,0.0,0.0,0.0,6.29
6,12,2,,,,,5.9925,0.0,0.0,0.0,6.4925
6,13,2,,,,,4.6875,0.0,0.0,0.0,6.6875
6,13,2,,,,,4.395,0.0,0.0,0.0,6.895
6,13,2,,,,,4.05,0.0,0.0,0.0,7.05
6,13,2,,,,,4.915,0.0,0.0,0.0,7.165
6,14,2,,,,,4.01,0.0,0.0,0.0,7.26
6,14,2,,,,,4.63,0.0,0.0,0.0,7.38
6,14,2,,,,,4.675,0.0,0.0,0.0,7.425
6,14,2,,,,,4.375,0.0,0.0,0.0,7.375
6,15,2,,,,,3.495,0.0,0.0,0.0,7.245
6,15,2,,,,,3.9699999999999998,0.0,0.0,0.0,7.22
6,15,2,,,,,3.885,0.0,0.0,0.0,7.135
6,15,2,,,,,3.7775,0.0,0.0,0.0,7.0275
6,16,2,,,,,3.9000000000000004,0.0,0.0,0.0,6.9
6,16,2,,,,,4.705,0.0,0.0,0.0,6.705
6,16,2,,,,,4.23,0.0,0.0,0.0,6.48
6,16,2,,,,,3.7350000000000003,0.0,0.0,0.0,6.235
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,6.025
6,17,2,,,,,4.9775,0.0,0.0,0.0,5.7275
6,17,2,,,,,3.91,0.0,0.0,0.0,5.41
6,17,2,,,,,4.035,0.0,0.0,0.0,5.035
6,18,2,,,,,3.8925,0.0,0.0,0.0,4.6425
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,4.275
6,18,2,,,,,3.87,0.0,0.0,0.0,3.87
6,18,2,,,,,3.945,0.0,0.0,0.0,3.445
6,19,2,,,,,3.5,0.0,0.0,0.0,3.0
6,19,2,,,,,3.5775,0.0,0.0,0.0,2.5775
6,19,2,,,,,2.88,0.0,0.0,0.0,2.13
6,19,2,,,,,2.71,0.0,0.0,0.0,1.71
6,20,2,,,,,2.8175,0.0,0.0,0.0,1.3175
6,20,2,,,,,2.975,0.0,0.0,0.0,0.975
6,20,2,,,,,2.46,0.0,0.0,0.0,0.71
6,20,2,,,,,2.545,0.0,0.0,0.0,0.545
6,21,2,,,,,3.45,0.0,0.0,0.0,0.45
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.3625
6,21,2,,,,,3.5300000000000002,0.0,0.0,0.0,0.28
6,21,2,,,,,2.925,0.0,0.0,0.0,0.175
6,22,2,,,,,2.575,0.0,0.0,0.0,0.075
6,22,2,,,,,2.26,0.0,0.0,0.0,0.01
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.0175
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.0825
6,8,3,,,,,2.695,0.0,0.0,0.0,0.195
6,8,3,,,,,3.765,0.0,0.0,0.0,0.265
6,8,3,,,,,3.365,0.0,0.0,0.0,0.365
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.5725
6,9,3,,,,,3.265,0.0,0.0,0.0,0.765
6,9,3,,,,,2.915,0.0,0.0,0.0,0.915
6,9,3,,,,,3.31,0.0,0.0,0.0,1.06
6,9,3,,,,,5.115,0.0,0.0,0.0,1.115
6,10,3,,,,,3.8725,0.0,0.0,0.0,1.1225
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.1525
6,10,3,,,,,4.915,0.0,0.0,0.0,1.165
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.6425
6,11,3,,,,,4.825,0.0,0.0,0.0,2.575
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.3275
6,11,3,,,,,6.135,0.0,0.0,0.0,2.385
6,11,3,,,,,5.1274999999999995,0.0,0.0,0.0,2.6275
6,12,3,,,,,5.4275,0.0,0.0,0.0,3.1775
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.3075
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.6575
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,3.22
6,13,3,,,,,5.8025,0.0,0.0,0.0,3.0525
6,13,3,,,,,4.9575,0.0,0.0,0.0,3.4575
6,13,3,,,,,5.7725,0.0,0.0,0.0,4.0225
6,13,3,,,,,4.64,0.0,0.0,0.0,4.14
6,14,3,,,,,4.105,0.0,0.0,0.0,4.855
6,14,3,,,,,4.67,0.0,0.0,0.0,5.92
6,14,3,,,,,5.245,0.0,0.0,0.0,5.745
6,14,3,,,,,4.165,0.0,0.0,0.0,6.415
6,15,3,,,,,3.7199999999999998,0.0,0.0,0.0,7.72
6,15,3,,,,,3.6624999999999996,0.0,0.0,0.0,7.6625
6,15,3,,,,,4.295,0.0,0.0,0.0,7.545
6,15,3,,,,,3.9299999999999997,0.0,0.0,0.0,7.43
6,16,3,,,,,3.7249999999999996,0.0,0.0,0.0,7.225
6,16,3,,,,,3.9675000000000002,0.0,0.0,0.0,6.9675
6,16,3,,,,,3.7424999999999997,0.0,0.0,0.0,6.4925
6,16,3,,,,,4.065,0.0,0.0,0.0,6.315
6,17,3,,,,,3.135,0.0,0.0,0.0,5.385
6,17,3,,,,,5.755,0.0,0.0,0.0,5.505
6,17,3,,,,,5.2625,0.0,0.0,0.0,5.5125
6,17,3,,,,,4.85,0.0,0.0,0.0,5.35
6,18,3,,,,,4.405,0.0,0.0,0.0,4.905
6,18,3,,,,,3.91,0.0,0.0,0.0,4.66
6,18,3,,,,,4.6075,0.0,0.0,0.0,4.6075
6,18,3,,,,,3.885,0.0,0.0,0.0,3.885
6,19,3,,,,,4.04,0.0,0.0,0.0,3.29
6,19,3,,,,,3.96,0.0,0.0,0.0,2.71
6,19,3,,,,,3.4625,0.0,0.0,0.0,2.4625
6,19,3,,,,,2.87,0.0,0.0,0.0,1.87
6,20,3,,,,,2.5149999999999997,0.0,0.0,0.0,1.515
6,20,3,,,,,2.6799999999999997,0.0,0.0,0.0,1.18
6,20,3,,,,,2.83,0.0,0.0,0.0,0.83
6,20,3,,,,,3.485,0.0,0.0,0.0,0.735
6,21,3,,,,,3.635,0.0,0.0,0.0,0.635
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.6775
6,21,3,,,,,4.34,0.0,0.0,0.0,0.34
6,21,3,,,,,3.65,0.0,0.0,0.0,0.15
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.0825
6,22,3,,,,,2.265,0.0,0.0,0.0,0.015
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.025
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.1325
6,8,4,,,,,2.335,0.0,0.0,0.0,0.335
6,8,4,,,,,4.4399999999999995,0.0,0.0,0.0,0.69
6,8,4,,,,,2.9625,0.0,0.0,0.0,0.7125
6,8,4,,,,,3.255,0.0,0.0,0.0,0.505
6,9,4,,,,,2.59,0.0,0.0,0.0,0.34
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.3925
6,9,4,,,,,3.14,0.0,0.0,0.0,0.39
6,9,4,,,,,3.4,0.0,0.0,0.0,0.65
6,10,4,,,,,2.9825,0.0,0.0,0.0,0.9825
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.2725
6,10,4,,,,,3.485,0.0,0.0,0.0,0.985
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.32
6,11,4,,,,,3.1799999999999997,0.0,0.0,0.0,1.93
6,11,4,,,,,3.4299999999999997,0.0,0.0,0.0,3.18
6,11,4,,,,,6.0825,0.0,0.0,0.0,2.5825
6,11,4,,,,,3.08,0.0,0.0,0.0,3.08
6,12,4,,,,,3.6525,0.0,0.0,0.0,3.6525
6,12,4,,,,,3.325,0.0,0.0,0.0,5.825
6,12,4,,,,,5.585,0.0,0.0,0.0,5.835
6,12,4,,,,,4.59,0.0,0.0,0.0,4.34
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.4575
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,4.5475
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,7.48
6,13,4,,,,,2.99,0.0,0.0,0.0,7.49
6,14,4,,,,,4.9825,0.0,0.0,0.0,7.2325
6,14,4,,,,,2.8925,0.0,0.0,0.0,6.6425
6,14,4,,,,,4.1775,0.0,0.0,0.0,6.4275
6,14,4,,,,,3.5125,0.0,0.0,0.0,5.5125
6,15,4,,,,,3.1425,0.0,0.0,0.0,6.1425
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,5.2125
6,15,4,,,,,3.535,0.0,0.0,0.0,5.785
6,15,4,,,,,4.6274999999999995,0.0,0.0,0.0,2.8775
6,16,4,,,,,4.045,0.0,0.0,0.0,3.295
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,4.9
6,16,4,,,,,3.4475,0.0,0.0,0.0,4.6975
6,16,4,,,,,3.3525,0.0,0.0,0.0,4.1025
6,17,4,,,,,3.3899999999999997,0.0,0.0,0.0,6.39
6,17,4,,,,,2.8324999999999996,0.0,0.0,0.0,5.5825
6,17,4,,,,,3.2249999999999996,0.0,0.0,0.0,5.475
6,17,4,,,,,5.42,0.0,0.0,0.0,4.92
6,18,4,,,,,4.515,0.0,0.0,0.0,4.765
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,4.5425
6,18,4,,,,,3.5125,0.0,0.0,0.0,4.0125
6,18,4,,,,,3.545,0.0,0.0,0.0,3.545
6,19,4,,,,,3.1,0.0,0.0,0.0,3.1
6,19,4,,,,,3.895,0.0,0.0,0.0,2.645
6,19,4,,,,,3.035,0.0,0.0,0.0,2.285
6,19,4,,,,,3.0225,0.0,0.0,0.0,1.7725
6,20,4,,,,,2.875,0.0,0.0,0.0,1.375
6,20,4,,,,,3.0125,0.0,0.0,0.0,1.0125
6,20,4,,,,,3.2375,0.0,0.0,0.0,0.7375
6,20,4,,,,,3.13,0.0,0.0,0.0,0.63
6,21,4,,,,,3.21,0.0,0.0,0.0,0.46
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.3525
6,21,4,,,,,4.285,0.0,0.0,0.0,0.285
6,21,4,,,,,3.67,0.0,0.0,0.0,0.17
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.0725
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.0075
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.0625
6,8,5,,,,,2.11,0.0,0.0,0.0,0.11
6,8,5,,,,,3.655,0.0,0.0,0.0,0.155
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.2125
6,8,5,,,,,3.04,0.0,0.0,0.0,0.29
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.4025
6,9,5,,,,,2.715,0.0,0.0,0.0,0.965
6,9,5,,,,,3.355,0.0,0.0,0.0,1.855
6,9,5,,,,,4.2375,0.0,0.0,0.0,2.2375
6,10,5,,,,,3.9675,0.0,0.0,0.0,2.2175
6,10,5,,,,,3.3775,0.0,0.0,0.0,2.6275
6,10,5,,,,,3.8625,0.0,0.0,0.0,3.6125
6,10,5,,,,,4.3775,0.0,0.0,0.0,4.1275
6,11,5,,,,,5.8125,0.0,0.0,0.0,4.5625
6,11,5,,,,,5.965,0.0,0.0,0.0,4.965
6,11,5,,,,,4.365,0.0,0.0,0.0,5.365
6,11,5,,,,,5.99,0.0,0.0,0.0,5.74
6,12,5,,,,,5.06,0.0,0.0,0.0,6.06
6,12,5,,,,,5.865,0.0,0.0,0.0,6.365
6,12,5,,,,,4.6125,0.0,0.0,0.0,6.6125
6,12,5,,,,,5.875,0.0,0.0,0.0,6.875
6,13,5,,,,,4.58,0.0,0.0,0.0,7.08
6,13,5,,,,,3.7699999999999996,0.0,0.0,0.0,7.27
6,13,5,,,,,4.415,0.0,0.0,0.0,7.415
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,7.53
6,14,5,,,,,4.11,0.0,0.0,0.0,7.61
6,14,5,,,,,4.405,0.0,0.0,0.0,7.655
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,7.665
6,14,5,,,,,4.9275,0.0,0.0,0.0,7.6775
6,15,5,,,,,4.345,0.0,0.0,0.0,7.595
6,15,5,,,,,6.02,0.0,0.0,0.0,7.52
6,15,5,,,,,6.41,0.0,0.0,0.0,7.41
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,7.265
6,16,5,,,,,6.625,0.0,0.0,0.0,7.125
6,16,5,,,,,6.74,0.0,0.0,0.0,6.99
6,16,5,,,,,6.265,0.0,0.0,0.0,6.765
6,16,5,,,,,6.99,0.0,0.0,0.0,6.49
6,17,5,,,,,6.8275,0.0,0.0,0.0,6.3275
6,17,5,,,,,9.285,0.0,0.0,0.0,6.035
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,5.53
6,17,5,,,,,8.49,0.0,0.0,0.0,4.99
6,18,5,,,,,8.1675,0.0,0.0,0.0,4.9175
6,18,5,,,,,7.3375,0.0,0.0,0.0,4.5875
6,18,5,,,,,6.1275,0.0,0.0,0.0,4.1275
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,3.6675
6,19,5,,,,,3.215,0.0,0.0,0.0,3.215
6,19,5,,,,,3.2425,0.0,0.0,0.0,2.7425
6,19,5,,,,,2.51,0.0,0.0,0.0,2.26
6,19,5,,,,,3.5425,0.0,0.0,0.0,1.7925
6,20,5,,,,,3.1075,0.0,0.0,0.0,1.3575
6,20,5,,,,,2.7275,0.0,0.0,0.0,0.9775
6,20,5,,,,,3.185,0.0,0.0,0.0,0.685
6,20,5,,,,,3.0,0.0,0.0,0.0,0.5
6,21,5,,,,,3.14,0.0,0.0,0.0,0.39
6,21,5,,,,,3.57,0.0,0.0,0.0,0.32
6,21,5,,,,,3.25,0.0,0.0,0.0,0.25
6,21,5,,,,,3.405,0.0,0.0,0.0,0.155
6,22,5,,,,,2.825,0.0,0.0,0.0,0.075
6,22,5,,,,,2.26,0.0,0.0,0.0,0.01
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.055
6,7,6,,,,,1.98,0.0,0.0,0.0,0.23
6,7,6,,,,,1.715,0.0,0.0,0.0,0.465
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.5625
6,8,6,,,,,3.58,0.0,0.0,0.0,0.58
6,8,6,,,,,3.245,0.0,0.0,0.0,0.745
6,8,6,,,,,3.02,0.0,0.0,0.0,1.02
6,9,6,,,,,2.6275,0.0,0.0,0.0,1.3775
6,9,6,,,,,2.5549999999999997,0.0,0.0,0.0,1.805
6,9,6,,,,,3.165,0.0,0.0,0.0,2.165
6,9,6,,,,,4.15,0.0,0.0,0.0,2.65
6,10,6,,,,,3.0825,0.0,0.0,0.0,3.0825
6,10,6,,,,,3.9124999999999996,0.0,0.0,0.0,3.6625
6,10,6,,,,,3.3049999999999997,0.0,0.0,0.0,3.805
6,10,6,,,,,3.7125000000000004,0.0,0.0,0.0,3.7125
6,11,6,,,,,3.8625,0.0,0.0,0.0,4.6125
6,11,6,,,,,3.3425000000000002,0.0,0.0,0.0,5.0925
6,11,6,,,,,3.0225,0.0,0.0,0.0,5.2725
6,11,6,,,,,3.8550000000000004,0.0,0.0,0.0,5.605
6,12,6,,,,,3.8425000000000002,0.0,0.0,0.0,6.0925
6,12,6,,,,,3.1449999999999996,0.0,0.0,0.0,6.395
6,12,6,,,,,3.42,0.0,0.0,0.0,6.67
6,12,6,,,,,4.71,0.0,0.0,0.0,6.96
6,13,6,,,,,4.12,0.0,0.0,0.0,7.37
6,13,6,,,,,2.615,0.0,0.0,0.0,6.615
6,13,6,,,,,3.91,0.0,0.0,0.0,7.16
6,13,6,,,,,3.3025,0.0,0.0,0.0,6.8025
6,14,6,,,,,3.21,0.0,0.0,0.0,6.71
6,14,6,,,,,3.6399999999999997,0.0,0.0,0.0,7.39
6,14,6,,,,,3.7699999999999996,0.0,0.0,0.0,7.02
6,14,6,,,,,2.8075,0.0,0.0,0.0,7.0575
6,15,6,,,,,2.76,0.0,0.0,0.0,6.76
6,15,6,,,,,3.7,0.0,0.0,0.0,7.2
6,15,6,,,,,3.165,0.0,0.0,0.0,7.165
6,15,6,,,,,2.9775,0.0,0.0,0.0,6.2275
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,4.985
6,16,6,,,,,3.8449999999999998,0.0,0.0,0.0,5.595
6,16,6,,,,,3.75,0.0,0.0,0.0,5.75
6,16,6,,,,,3.9124999999999996,0.0,0.0,0.0,6.1625
6,17,6,,,,,3.415,0.0,0.0,0.0,5.915
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,5.23
6,17,6,,,,,3.4574999999999996,0.0,0.0,0.0,5.4575
6,17,6,,,,,2.9349999999999996,0.0,0.0,0.0,5.185
6,18,6,,,,,3.2474999999999996,0.0,0.0,0.0,4.2475
6,18,6,,,,,3.7,0.0,0.0,0.0,4.2
6,18,6,,,,,3.8225,0.0,0.0,0.0,2.8225
6,18,6,,,,,4.005,0.0,0.0,0.0,3.005
6,19,6,,,,,3.5525,0.0,0.0,0.0,3.0525
6,19,6,,,,,3.005,0.0,0.0,0.0,2.755
6,19,6,,,,,2.73,0.0,0.0,0.0,2.23
6,19,6,,,,,2.83,0.0,0.0,0.0,1.83
6,20,6,,,,,2.525,0.0,0.0,0.0,1.275
6,20,6,,,,,2.435,0.0,0.0,0.0,0.935
6,20,6,,,,,2.4825,0.0,0.0,0.0,0.9825
6,20,6,,,,,3.505,0.0,0.0,0.0,0.755
6,21,6,,,,,3.2800000000000002,0.0,0.0,0.0,0.53
6,21,6,,,,,3.435,0.0,0.0,0.0,0.435
6,21,6,,,,,3.33,0.0,0.0,0.0,0.33
6,21,6,,,,,2.7,0.0,0.0,0.0,0.2
6,22,6,,,,,2.565,0.0,0.0,0.0,0.065
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0025
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.0175
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.0625
6,7,7,,,,,1.88,0.0,0.0,0.0,0.13
6,8,7,,,,,1.745,0.0,0.0,0.0,0.245
6,8,7,,,,,2.125,0.0,0.0,0.0,0.375
6,8,7,,,,,2.82,0.0,0.0,0.0,0.57
6,8,7,,,,,2.5949999999999998,0.0,0.0,0.0,0.845
6,9,7,,,,,3.73,0.0,0.0,0.0,1.23
6,9,7,,,,,3.65,0.0,0.0,0.0,1.65
6,9,7,,,,,3.615,0.0,0.0,0.0,2.115
6,9,7,,,,,3.065,0.0,0.0,0.0,2.565
6,10,7,,,,,3.1125,0.0,0.0,0.0,3.1125
6,10,7,,,,,3.0975,0.0,0.0,0.0,3.5975
6,10,7,,,,,3.085,0.0,0.0,0.0,4.085
6,10,7,,,,,4.265,0.0,0.0,0.0,4.515
6,11,7,,,,,3.67,0.0,0.0,0.0,4.92
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,5.315
6,11,7,,,,,3.705,0.0,0.0,0.0,5.705
6,11,7,,,,,5.6025,0.0,0.0,0.0,6.1025
6,12,7,,,,,4.905,0.0,0.0,0.0,6.405
6,12,7,,,,,4.2075,0.0,0.0,0.0,6.7075
6,12,7,,,,,3.74,0.0,0.0,0.0,6.99
6,12,7,,,,,6.245,0.0,0.0,0.0,7.245
6,13,7,,,,,5.2125,0.0,0.0,0.0,7.4625
6,13,7,,,,,3.665,0.0,0.0,0.0,7.665
6,13,7,,,,,3.9924999999999997,0.0,0.0,0.0,7.7425
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,7.81
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.825
6,14,7,,,,,5.105,0.0,0.0,0.0,7.855
6,14,7,,,,,3.875,0.0,0.0,0.0,7.875
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.855
6,15,7,,,,,2.8575,0.0,0.0,0.0,7.8575
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,7.835
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,7.8
6,15,7,,,,,3.5,0.0,0.0,0.0,7.75
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,7.445
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.775
6,16,7,,,,,2.96,0.0,0.0,0.0,6.96
6,16,7,,,,,3.125,0.0,0.0,0.0,5.625
6,17,7,,,,,3.33,0.0,0.0,0.0,6.58
6,17,7,,,,,3.8499999999999996,0.0,0.0,0.0,5.85
6,17,7,,,,,3.7699999999999996,0.0,0.0,0.0,5.77
6,17,7,,,,,3.4749999999999996,0.0,0.0,0.0,4.225
6,18,7,,,,,3.1675,0.0,0.0,0.0,3.4175
6,18,7,,,,,3.3,0.0,0.0,0.0,2.8
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,2.28
6,18,7,,,,,2.765,0.0,0.0,0.0,2.015
6,19,7,,,,,3.08,0.0,0.0,0.0,1.83
6,19,7,,,,,2.73,0.0,0.0,0.0,2.48
6,19,7,,,,,2.4575,0.0,0.0,0.0,2.2075
6,19,7,,,,,2.6875,0.0,0.0,0.0,1.9375
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,1.5075
6,20,7,,,,,2.5375,0.0,0.0,0.0,1.2875
6,20,7,,,,,3.32,0.0,0.0,0.0,0.82
6,20,7,,,,,2.99,0.0,0.0,0.0,0.49
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.4825
6,21,7,,,,,3.865,0.0,0.0,0.0,0.615
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.4825
6,21,7,,,,,2.745,0.0,0.0,0.0,0.245
6,22,7,,,,,2.59,0.0,0.0,0.0,0.09
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.0075
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.035
6,7,1,,,,,1.91,0.0,0.0,0.0,0.16
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.2925
6,8,1,,,,,2.0324999999999998,0.0,0.0,0.0,0.2825
6,8,1,,,,,2.93,0.0,0.0,0.0,0.43
6,8,1,,,,,3.235,0.0,0.0,0.0,0.735
6,8,1,,,,,3.3825,0.0,0.0,0.0,0.8825
6,9,1,,,,,3.3725,0.0,0.0,0.0,1.1225
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,1.57
6,9,1,,,,,3.3449999999999998,0.0,0.0,0.0,1.845
6,9,1,,,,,3.6325000000000003,0.0,0.0,0.0,1.6325
6,10,1,,,,,4.23,0.0,0.0,0.0,1.48
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,3.265
6,10,1,,,,,4.5975,0.0,0.0,0.0,3.8475
6,10,1,,,,,4.425,0.0,0.0,0.0,3.925
6,11,1,,,,,3.8200000000000003,0.0,0.0,0.0,3.07
6,11,1,,,,,4.41,0.0,0.0,0.0,2.66
6,11,1,,,,,5.755,0.0,0.0,0.0,4.005
6,11,1,,,,,5.71,0.0,0.0,0.0,5.71
6,12,1,,,,,5.04,0.0,0.0,0.0,5.29
6,12,1,,,,,5.8925,0.0,0.0,0.0,4.1425
6,12,1,,,,,6.4075,0.0,0.0,0.0,5.4075
6,12,1,,,,,5.395,0.0,0.0,0.0,5.395
6,13,1,,,,,4.7875,0.0,0.0,0.0,6.5375
6,13,1,,,,,5.595,0.0,0.0,0.0,6.845
6,13,1,,,,,4.42,0.0,0.0,0.0,7.17
6,13,1,,,,,5.055,0.0,0.0,0.0,5.805
6,14,1,,,,,5.375,0.0,0.0,0.0,7.375
6,14,1,,,,,5.02,0.0,0.0,0.0,7.52
6,14,1,,,,,4.43,0.0,0.0,0.0,7.18
6,14,1,,,,,4.7375,0.0,0.0,0.0,6.2375
6,15,1,,,,,4.1525,0.0,0.0,0.0,5.9025
6,15,1,,,,,5.145,0.0,0.0,0.0,5.395
6,15,1,,,,,4.82,0.0,0.0,0.0,6.07
6,15,1,,,,,5.205,0.0,0.0,0.0,5.705
6,16,1,,,,,5.3275,0.0,0.0,0.0,4.8275
6,16,1,,,,,5.5775,0.0,0.0,0.0,5.8275
6,16,1,,,,,5.045,0.0,0.0,0.0,5.045
6,16,1,,,,,5.16,0.0,0.0,0.0,5.16
6,17,1,,,,,5.69,0.0,0.0,0.0,4.69
6,17,1,,,,,5.48,0.0,0.0,0.0,4.48
6,17,1,,,,,5.12,0.0,0.0,0.0,3.62
6,17,1,,,,,7.98,0.0,0.0,0.0,4.73
6,18,1,,,,,7.895,0.0,0.0,0.0,4.895
6,18,1,,,,,7.1,0.0,0.0,0.0,3.6
6,18,1,,,,,7.1175,0.0,0.0,0.0,3.6175
6,18,1,,,,,6.8,0.0,0.0,0.0,3.05
6,19,1,,,,,7.1274999999999995,0.0,0.0,0.0,2.3775
6,19,1,,,,,6.59,0.0,0.0,0.0,1.84
6,19,1,,,,,5.64,0.0,0.0,0.0,1.89
6,19,1,,,,,3.42,0.0,0.0,0.0,1.42
6,20,1,,,,,2.4125,0.0,0.0,0.0,0.9125
6,20,1,,,,,2.79,0.0,0.0,0.0,1.04
6,20,1,,,,,2.92,0.0,0.0,0.0,0.92
6,20,1,,,,,3.245,0.0,0.0,0.0,0.745
6,21,1,,,,,3.435,0.0,0.0,0.0,0.685
6,21,1,,,,,3.4074999999999998,0.0,0.0,0.0,0.4075
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.2425
6,21,1,,,,,2.92,0.0,0.0,0.0,0.17
6,22,1,,,,,2.81,0.0,0.0,0.0,0.06
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.015
6,8,2,,,,,2.105,0.0,0.0,0.0,0.105
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.2375
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.3125
6,8,2,,,,,3.37,0.0,0.0,0.0,0.37
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.4425
6,9,2,,,,,4.575,0.0,0.0,0.0,0.575
6,9,2,,,,,4.12,0.0,0.0,0.0,0.62
6,9,2,,,,,5.17,0.0,0.0,0.0,0.67
6,10,2,,,,,4.405,0.0,0.0,0.0,0.905
6,10,2,,,,,4.1675,0.0,0.0,0.0,0.9175
6,10,2,,,,,4.77,0.0,0.0,0.0,1.27
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.5675
6,11,2,,,,,4.22,0.0,0.0,0.0,1.47
6,11,2,,,,,4.14,0.0,0.0,0.0,1.89
6,11,2,,,,,4.59,0.0,0.0,0.0,1.59
6,11,2,,,,,4.34,0.0,0.0,0.0,2.09
6,12,2,,,,,4.41,0.0,0.0,0.0,2.16
6,12,2,,,,,3.79,0.0,0.0,0.0,2.29
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.345
6,12,2,,,,,4.37,0.0,0.0,0.0,2.37
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.8075
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.405
6,13,2,,,,,4.665,0.0,0.0,0.0,2.165
6,13,2,,,,,4.405,0.0,0.0,0.0,1.905
6,14,2,,,,,3.645,0.0,0.0,0.0,1.645
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.4025
6,14,2,,,,,4.0,0.0,0.0,0.0,2.0
6,14,2,,,,,5.025,0.0,0.0,0.0,3.525
6,15,2,,,,,5.475,0.0,0.0,0.0,4.725
6,15,2,,,,,5.2075,0.0,0.0,0.0,7.2075
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.3925
6,15,2,,,,,5.58,0.0,0.0,0.0,7.08
6,16,2,,,,,4.685,0.0,0.0,0.0,6.935
6,16,2,,,,,3.51,0.0,0.0,0.0,5.76
6,16,2,,,,,4.5325,0.0,0.0,0.0,6.0325
6,16,2,,,,,3.8175,0.0,0.0,0.0,6.3175
6,17,2,,,,,4.075,0.0,0.0,0.0,5.825
6,17,2,,,,,4.09,0.0,0.0,0.0,5.84
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.4925
6,17,2,,,,,4.92,0.0,0.0,0.0,5.17
6,18,2,,,,,4.83,0.0,0.0,0.0,4.33
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.6925
6,18,2,,,,,3.8049999999999997,0.0,0.0,0.0,3.055
6,18,2,,,,,3.42,0.0,0.0,0.0,2.92
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.0975
6,19,2,,,,,2.925,0.0,0.0,0.0,2.675
6,19,2,,,,,3.53,0.0,0.0,0.0,2.28
6,19,2,,,,,3.05,0.0,0.0,0.0,1.8
6,20,2,,,,,3.105,0.0,0.0,0.0,1.605
6,20,2,,,,,2.315,0.0,0.0,0.0,1.315
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.0025
6,20,2,,,,,3.39,0.0,0.0,0.0,0.64
6,21,2,,,,,4.47,0.0,0.0,0.0,0.47
6,21,2,,,,,3.995,0.0,0.0,0.0,0.245
6,21,2,,,,,3.61,0.0,0.0,0.0,0.11
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.0725
6,22,2,,,,,2.285,0.0,0.0,0.0,0.035
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.03
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.1875
6,8,3,,,,,2.875,0.0,0.0,0.0,0.375
6,8,3,,,,,3.395,0.0,0.0,0.0,0.395
6,8,3,,,,,3.61,0.0,0.0,0.0,0.61
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8625
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.325
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.3275
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.35
6,13,3,,,,,4.485,0.0,0.0,0.0,6.735
6,13,3,,,,,4.505,0.0,0.0,0.0,6.505
6,13,3,,,,,4.22,0.0,0.0,0.0,5.72
6,14,3,,,,,3.5,0.0,0.0,0.0,7.5
6,14,3,,,,,4.24,0.0,0.0,0.0,6.74
6,14,3,,,,,4.395,0.0,0.0,0.0,7.895
6,14,3,,,,,5.675,0.0,0.0,0.0,6.925
6,15,3,,,,,4.39,0.0,0.0,0.0,5.14
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.1025
6,15,3,,,,,3.7800000000000002,0.0,0.0,0.0,6.28
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.8175
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.1025
6,16,3,,,,,3.7199999999999998,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7974999999999994,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.28
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.265
6,17,3,,,,,5.49,0.0,0.0,0.0,1.49
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.2225
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.475
6,19,3,,,,,4.62,0.0,0.0,0.0,1.37
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.6625
6,19,3,,,,,3.095,0.0,0.0,0.0,2.345
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.7525
6,20,3,,,,,2.7800000000000002,0.0,0.0,0.0,1.03
6,20,3,,,,,2.955,0.0,0.0,0.0,0.705
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.4775
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.5325
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.4775
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.3575
6,21,3,,,,,2.7824999999999998,0.0,0.0,0.0,0.2825
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.0975
6,22,3,,,,,2.265,0.0,0.0,0.0,0.015
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0025
6,7,4,,,,,1.81,0.0,0.0,0.0,0.06
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.1525
6,8,4,,,,,1.72,0.0,0.0,0.0,0.22
6,8,4,,,,,2.31,0.0,0.0,0.0,0.31
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.4625
6,8,4,,,,,2.955,0.0,0.0,0.0,0.705
6,9,4,,,,,3.0774999999999997,0.0,0.0,0.0,1.0775
6,9,4,,,,,4.5,0.0,0.0,0.0,1.5
6,9,4,,,,,3.7375,0.0,0.0,0.0,1.9875
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.4675
6,10,4,,,,,3.9775,0.0,0.0,0.0,2.9775
6,10,4,,,,,3.96,0.0,0.0,0.0,3.46
6,10,4,,,,,3.6799999999999997,0.0,0.0,0.0,3.93
6,10,4,,,,,3.875,0.0,0.0,0.0,4.375
6,11,4,,,,,4.7975,0.0,0.0,0.0,4.7975
6,11,4,,,,,4.4625,0.0,0.0,0.0,5.2125
6,11,4,,,,,5.595,0.0,0.0,0.0,5.595
6,11,4,,,,,6.6975,0.0,0.0,0.0,5.9475
6,12,4,,,,,6.02,0.0,0.0,0.0,6.27
6,12,4,,,,,4.81,0.0,0.0,0.0,6.56
6,12,4,,,,,4.345,0.0,0.0,0.0,6.845
6,12,4,,,,,5.57,0.0,0.0,0.0,7.07
6,13,4,,,,,4.0225,0.0,0.0,0.0,7.2725
6,13,4,,,,,4.97,0.0,0.0,0.0,7.47
6,13,4,,,,,3.625,0.0,0.0,0.0,7.625
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.7125
6,14,4,,,,,4.775,0.0,0.0,0.0,7.775
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,7.7975
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,7.81
6,14,4,,,,,5.5525,0.0,0.0,0.0,7.8025
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,7.79
6,15,4,,,,,4.02,0.0,0.0,0.0,7.77
6,15,4,,,,,4.1775,0.0,0.0,0.0,7.6775
6,15,4,,,,,4.3,0.0,0.0,0.0,7.55
6,16,4,,,,,4.6475,0.0,0.0,0.0,7.3975
6,16,4,,,,,4.21,0.0,0.0,0.0,7.21
6,16,4,,,,,5.745,0.0,0.0,0.0,6.995
6,16,4,,,,,4.495,0.0,0.0,0.0,6.745
6,17,4,,,,,3.75,0.0,0.0,0.0,6.5
6,17,4,,,,,5.45,0.0,0.0,0.0,6.2
6,17,4,,,,,5.355,0.0,0.0,0.0,5.855
6,17,4,,,,,6.005,0.0,0.0,0.0,5.505
6,18,4,,,,,5.3475,0.0,0.0,0.0,5.0975
6,18,4,,,,,5.18,0.0,0.0,0.0,4.68
6,18,4,,,,,4.49,0.0,0.0,0.0,4.24
6,18,4,,,,,3.29,0.0,0.0,0.0,3.79
6,19,4,,,,,3.8049999999999997,0.0,0.0,0.0,3.305
6,19,4,,,,,2.83,0.0,0.0,0.0,2.83
6,19,4,,,,,3.335,0.0,0.0,0.0,2.335
6,19,4,,,,,3.105,0.0,0.0,0.0,1.855
6,20,4,,,,,2.38,0.0,0.0,0.0,1.38
6,20,4,,,,,3.4575,0.0,0.0,0.0,0.9575
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.6025
