month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.5175
6,21,4,,,,,3.46,0.0,0.0,0.0,0.71
6,21,4,,,,,4.455,0.0,0.0,0.0,0.455
6,21,4,,,,,4.35,0.0,0.0,0.0,0.35
6,21,4,,,,,3.16,0.0,0.0,0.0,0.16
6,22,4,,,,,2.82,0.0,0.0,0.0,0.07
6,22,4,,,,,2.265,0.0,0.0,0.0,0.015
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.025
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.1575
6,8,5,,,,,1.78,0.0,0.0,0.0,0.28
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.4675
6,8,5,,,,,3.675,0.0,0.0,0.0,0.675
6,8,5,,,,,2.915,0.0,0.0,0.0,0.915
6,9,5,,,,,2.6975,0.0,0.0,0.0,0.9475
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.2625
6,9,5,,,,,3.7125,0.0,0.0,0.0,1.4625
6,9,5,,,,,4.3975,0.0,0.0,0.0,2.3975
6,10,5,,,,,6.6825,0.0,0.0,0.0,2.9325
6,10,5,,,,,4.71,0.0,0.0,0.0,3.46
6,10,5,,,,,3.9275,0.0,0.0,0.0,3.9275
6,10,5,,,,,4.895,0.0,0.0,0.0,4.395
6,11,5,,,,,5.8125,0.0,0.0,0.0,4.8125
6,11,5,,,,,5.6925,0.0,0.0,0.0,4.6925
6,11,5,,,,,5.8375,0.0,0.0,0.0,4.3375
6,11,5,,,,,5.385,0.0,0.0,0.0,4.885
6,12,5,,,,,5.675,0.0,0.0,0.0,4.925
6,12,5,,,,,5.935,0.0,0.0,0.0,5.685
6,12,5,,,,,5.0725,0.0,0.0,0.0,6.3225
6,12,5,,,,,6.01,0.0,0.0,0.0,6.76
6,13,5,,,,,5.6075,0.0,0.0,0.0,6.6075
6,13,5,,,,,4.875,0.0,0.0,0.0,6.375
6,13,5,,,,,4.08,0.0,0.0,0.0,7.08
6,13,5,,,,,4.52,0.0,0.0,0.0,7.77
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,7.8175
6,14,5,,,,,4.64,0.0,0.0,0.0,7.64
6,14,5,,,,,5.66,0.0,0.0,0.0,7.66
6,14,5,,,,,5.105,0.0,0.0,0.0,7.605
6,15,5,,,,,3.865,0.0,0.0,0.0,7.115
6,15,5,,,,,3.99,0.0,0.0,0.0,7.49
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,7.81
6,15,5,,,,,4.74,0.0,0.0,0.0,7.74
6,16,5,,,,,5.08,0.0,0.0,0.0,7.58
6,16,5,,,,,4.89,0.0,0.0,0.0,7.39
6,16,5,,,,,4.665,0.0,0.0,0.0,7.165
6,16,5,,,,,4.9075,0.0,0.0,0.0,6.9075
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.6025
6,17,5,,,,,5.545,0.0,0.0,0.0,6.295
6,17,5,,,,,5.9675,0.0,0.0,0.0,5.9675
6,17,5,,,,,5.055,0.0,0.0,0.0,5.555
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.5549999999999997,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.37
6,19,5,,,,,3.13,0.0,0.0,0.0,2.88
6,19,5,,,,,3.365,0.0,0.0,0.0,2.365
6,19,5,,,,,4.115,0.0,0.0,0.0,1.865
6,20,5,,,,,3.635,0.0,0.0,0.0,1.385
6,20,5,,,,,3.2075,0.0,0.0,0.0,0.9575
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6225
6,20,5,,,,,3.415,0.0,0.0,0.0,0.415
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.3125
6,21,5,,,,,3.76,0.0,0.0,0.0,0.26
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.2075
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.1475
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.0775
6,22,5,,,,,2.015,0.0,0.0,0.0,0.015
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.005
6,7,6,,,,,1.82,0.0,0.0,0.0,0.07
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.1625
6,8,6,,,,,1.75,0.0,0.0,0.0,0.25
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.3625
6,8,6,,,,,2.555,0.0,0.0,0.0,0.555
6,8,6,,,,,3.305,0.0,0.0,0.0,0.555
6,9,6,,,,,3.1550000000000002,0.0,0.0,0.0,0.655
6,9,6,,,,,3.3449999999999998,0.0,0.0,0.0,1.345
6,9,6,,,,,3.4050000000000002,0.0,0.0,0.0,1.905
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.3075
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.8575
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.3375
6,10,6,,,,,6.02,0.0,0.0,0.0,3.77
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.2225
6,11,6,,,,,4.8825,0.0,0.0,0.0,4.6325
6,11,6,,,,,4.25,0.0,0.0,0.0,5.0
6,11,6,,,,,4.5875,0.0,0.0,0.0,5.3375
6,11,6,,,,,4.4025,0.0,0.0,0.0,5.6525
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.9525
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.49
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.9349999999999996,0.0,0.0,0.0,7.185
6,13,6,,,,,3.6224999999999996,0.0,0.0,0.0,7.3725
6,13,6,,,,,3.7575000000000003,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.6100000000000003,0.0,0.0,0.0,7.61
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.6975
6,14,6,,,,,3.7249999999999996,0.0,0.0,0.0,7.725
6,14,6,,,,,4.01,0.0,0.0,0.0,7.76
6,15,6,,,,,3.76,0.0,0.0,0.0,7.51
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.565
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.5175
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.3925
6,16,6,,,,,4.6875,0.0,0.0,0.0,7.1875
6,16,6,,,,,3.665,0.0,0.0,0.0,6.915
6,16,6,,,,,3.5675,0.0,0.0,0.0,6.8175
6,16,6,,,,,3.33,0.0,0.0,0.0,6.58
6,17,6,,,,,3.7925000000000004,0.0,0.0,0.0,6.2925
6,17,6,,,,,4.7325,0.0,0.0,0.0,5.9825
6,17,6,,,,,3.37,0.0,0.0,0.0,5.62
6,17,6,,,,,4.09,0.0,0.0,0.0,5.34
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,4.9225
6,18,6,,,,,4.255,0.0,0.0,0.0,4.505
6,18,6,,,,,3.59,0.0,0.0,0.0,4.09
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.6375
6,19,6,,,,,3.2225,0.0,0.0,0.0,3.2225
6,19,6,,,,,3.25,0.0,0.0,0.0,2.75
6,19,6,,,,,3.045,0.0,0.0,0.0,2.295
6,19,6,,,,,3.1075,0.0,0.0,0.0,1.8575
6,20,6,,,,,2.69,0.0,0.0,0.0,1.44
6,20,6,,,,,2.8449999999999998,0.0,0.0,0.0,1.095
6,20,6,,,,,2.5475,0.0,0.0,0.0,0.7975
6,20,6,,,,,3.115,0.0,0.0,0.0,0.615
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.4875
6,21,6,,,,,3.885,0.0,0.0,0.0,0.385
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.2875
6,21,6,,,,,3.675,0.0,0.0,0.0,0.175
6,22,6,,,,,3.075,0.0,0.0,0.0,0.075
6,22,6,,,,,2.51,0.0,0.0,0.0,0.01
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.04
6,7,7,,,,,1.63,0.0,0.0,0.0,0.13
6,8,7,,,,,1.71,0.0,0.0,0.0,0.21
6,8,7,,,,,1.545,0.0,0.0,0.0,0.295
6,8,7,,,,,2.29,0.0,0.0,0.0,0.54
6,8,7,,,,,4.465,0.0,0.0,0.0,0.715
6,9,7,,,,,3.4375,0.0,0.0,0.0,0.9375
6,9,7,,,,,3.955,0.0,0.0,0.0,1.205
6,9,7,,,,,3.24,0.0,0.0,0.0,1.49
6,9,7,,,,,3.605,0.0,0.0,0.0,1.605
6,10,7,,,,,2.84,0.0,0.0,0.0,2.59
6,10,7,,,,,3.16,0.0,0.0,0.0,3.41
6,10,7,,,,,3.51,0.0,0.0,0.0,4.26
6,10,7,,,,,3.8275000000000006,0.0,0.0,0.0,3.0775
6,11,7,,,,,5.89,0.0,0.0,0.0,1.89
6,11,7,,,,,5.72,0.0,0.0,0.0,4.97
6,11,7,,,,,4.8,0.0,0.0,0.0,5.3
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.6125
6,12,7,,,,,5.8075,0.0,0.0,0.0,6.3075
6,12,7,,,,,5.045,0.0,0.0,0.0,4.545
6,12,7,,,,,4.375,0.0,0.0,0.0,6.625
6,12,7,,,,,4.705,0.0,0.0,0.0,6.455
6,13,7,,,,,4.955,0.0,0.0,0.0,6.955
6,13,7,,,,,3.9175000000000004,0.0,0.0,0.0,6.9175
6,13,7,,,,,3.8925,0.0,0.0,0.0,7.6425
6,13,7,,,,,3.455,0.0,0.0,0.0,6.705
6,14,7,,,,,3.955,0.0,0.0,0.0,6.455
6,14,7,,,,,3.8175,0.0,0.0,0.0,6.3175
6,14,7,,,,,3.5300000000000002,0.0,0.0,0.0,7.53
6,14,7,,,,,2.955,0.0,0.0,0.0,4.205
6,15,7,,,,,2.9349999999999996,0.0,0.0,0.0,4.435
6,15,7,,,,,3.8225,0.0,0.0,0.0,7.0725
6,15,7,,,,,3.3575,0.0,0.0,0.0,6.3575
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,7.275
6,16,7,,,,,4.0225,0.0,0.0,0.0,5.5225
6,16,7,,,,,3.5324999999999998,0.0,0.0,0.0,4.7825
6,16,7,,,,,3.7175000000000002,0.0,0.0,0.0,4.2175
6,16,7,,,,,2.9699999999999998,0.0,0.0,0.0,4.72
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.5375
6,17,7,,,,,3.3049999999999997,0.0,0.0,0.0,4.055
6,17,7,,,,,4.3875,0.0,0.0,0.0,5.8875
6,17,7,,,,,4.1325,0.0,0.0,0.0,5.3825
6,18,7,,,,,3.6825,0.0,0.0,0.0,4.9325
6,18,7,,,,,3.9625000000000004,0.0,0.0,0.0,4.4625
6,18,7,,,,,4.1225,0.0,0.0,0.0,4.1225
6,18,7,,,,,3.41,0.0,0.0,0.0,3.66
6,19,7,,,,,3.38,0.0,0.0,0.0,2.13
6,19,7,,,,,3.3075,0.0,0.0,0.0,2.0575
6,19,7,,,,,3.5175,0.0,0.0,0.0,2.5175
6,19,7,,,,,3.1375,0.0,0.0,0.0,1.8875
6,20,7,,,,,2.995,0.0,0.0,0.0,1.495
6,20,7,,,,,3.1799999999999997,0.0,0.0,0.0,1.18
6,20,7,,,,,3.1475,0.0,0.0,0.0,0.8975
6,20,7,,,,,3.71,0.0,0.0,0.0,0.71
6,21,7,,,,,3.38,0.0,0.0,0.0,0.38
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.2875
6,21,7,,,,,5.04,0.0,0.0,0.0,0.29
6,21,7,,,,,3.77,0.0,0.0,0.0,0.27
6,22,7,,,,,2.82,0.0,0.0,0.0,0.07
6,22,7,,,,,2.755,0.0,0.0,0.0,0.005
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.01
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.0575
6,8,1,,,,,1.6,0.0,0.0,0.0,0.1
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.1375
6,8,1,,,,,3.695,0.0,0.0,0.0,0.195
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.4975
6,9,1,,,,,3.0675,0.0,0.0,0.0,1.0675
6,9,1,,,,,3.2,0.0,0.0,0.0,1.45
6,9,1,,,,,3.375,0.0,0.0,0.0,1.875
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,2.31
6,10,1,,,,,4.5175,0.0,0.0,0.0,2.5175
6,10,1,,,,,4.105,0.0,0.0,0.0,2.605
6,10,1,,,,,4.24,0.0,0.0,0.0,2.74
6,10,1,,,,,4.4399999999999995,0.0,0.0,0.0,3.19
6,11,1,,,,,4.8225,0.0,0.0,0.0,4.3225
6,11,1,,,,,6.0,0.0,0.0,0.0,5.0
6,11,1,,,,,6.6125,0.0,0.0,0.0,5.3625
6,11,1,,,,,6.155,0.0,0.0,0.0,5.655
6,12,1,,,,,6.13,0.0,0.0,0.0,1.88
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.14
6,13,1,,,,,6.115,0.0,0.0,0.0,7.115
6,13,1,,,,,6.245,0.0,0.0,0.0,3.245
6,14,1,,,,,5.7475,0.0,0.0,0.0,7.2475
6,14,1,,,,,5.7225,0.0,0.0,0.0,7.7225
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,7.755
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,7.72
6,15,1,,,,,5.2225,0.0,0.0,0.0,7.7225
6,15,1,,,,,5.16,0.0,0.0,0.0,7.66
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,7.56
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,7.405
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,7.2825
6,16,1,,,,,6.1,0.0,0.0,0.0,7.1
6,16,1,,,,,7.1325,0.0,0.0,0.0,6.8825
6,16,1,,,,,6.385,0.0,0.0,0.0,6.635
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,6.37
6,17,1,,,,,6.57,0.0,0.0,0.0,6.07
6,17,1,,,,,9.5075,0.0,0.0,0.0,5.7575
6,17,1,,,,,8.41,0.0,0.0,0.0,5.41
6,18,1,,,,,8.99,0.0,0.0,0.0,4.99
6,18,1,,,,,8.0525,0.0,0.0,0.0,4.5525
6,18,1,,,,,7.6375,0.0,0.0,0.0,4.1375
6,18,1,,,,,8.44,0.0,0.0,0.0,3.69
6,19,1,,,,,6.2325,0.0,0.0,0.0,3.2325
6,19,1,,,,,3.525,0.0,0.0,0.0,2.775
6,19,1,,,,,4.045,0.0,0.0,0.0,2.295
6,19,1,,,,,3.085,0.0,0.0,0.0,1.835
6,20,1,,,,,3.17,0.0,0.0,0.0,1.42
6,20,1,,,,,2.8,0.0,0.0,0.0,1.05
6,20,1,,,,,3.01,0.0,0.0,0.0,0.76
6,20,1,,,,,2.8175,0.0,0.0,0.0,0.5675
6,21,1,,,,,4.205,0.0,0.0,0.0,0.455
6,21,1,,,,,4.125,0.0,0.0,0.0,0.375
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.2775
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.1825
6,22,1,,,,,3.585,0.0,0.0,0.0,0.085
6,22,1,,,,,2.76,0.0,0.0,0.0,0.01
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.0525
7,7,2,,,,,1.65,0.0,0.0,0.0,0.15
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.2425
7,8,2,,,,,3.9050000000000002,0.0,0.0,0.0,0.405
7,8,2,,,,,3.33,0.0,0.0,0.0,0.58
7,8,2,,,,,2.6825,0.0,0.0,0.0,0.6825
7,9,2,,,,,2.6925,0.0,0.0,0.0,0.9425
7,9,2,,,,,3.6725000000000003,0.0,0.0,0.0,1.1725
7,9,2,,,,,3.4699999999999998,0.0,0.0,0.0,1.22
7,9,2,,,,,5.045,0.0,0.0,0.0,1.545
7,10,2,,,,,4.7575,0.0,0.0,0.0,1.7575
7,10,2,,,,,4.73,0.0,0.0,0.0,1.98
7,10,2,,,,,4.0575,0.0,0.0,0.0,2.3075
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,2.86
7,11,2,,,,,4.05,0.0,0.0,0.0,4.05
7,11,2,,,,,3.9000000000000004,0.0,0.0,0.0,4.65
7,11,2,,,,,4.6925,0.0,0.0,0.0,5.1925
7,11,2,,,,,4.065,0.0,0.0,0.0,5.565
7,12,2,,,,,3.9225000000000003,0.0,0.0,0.0,5.9225
7,12,2,,,,,5.2175,0.0,0.0,0.0,6.2175
7,12,2,,,,,5.0275,0.0,0.0,0.0,6.5275
7,12,2,,,,,4.2775,0.0,0.0,0.0,6.7775
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.9625
7,13,2,,,,,3.92,0.0,0.0,0.0,7.17
7,13,2,,,,,4.845,0.0,0.0,0.0,7.345
7,13,2,,,,,4.7125,0.0,0.0,0.0,7.4625
7,14,2,,,,,4.0425,0.0,0.0,0.0,7.5425
7,14,2,,,,,5.115,0.0,0.0,0.0,7.615
7,14,2,,,,,4.39,0.0,0.0,0.0,7.64
7,14,2,,,,,4.685,0.0,0.0,0.0,7.685
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,7.655
7,15,2,,,,,3.5525,0.0,0.0,0.0,7.5525
7,15,2,,,,,5.4975,0.0,0.0,0.0,7.4975
7,15,2,,,,,4.19,0.0,0.0,0.0,7.44
7,16,2,,,,,4.52,0.0,0.0,0.0,7.27
7,16,2,,,,,5.34,0.0,0.0,0.0,7.09
7,16,2,,,,,5.06,0.0,0.0,0.0,6.81
7,16,2,,,,,4.6075,0.0,0.0,0.0,6.6075
7,17,2,,,,,4.595,0.0,0.0,0.0,6.345
7,17,2,,,,,4.51,0.0,0.0,0.0,6.01
7,17,2,,,,,5.1975,0.0,0.0,0.0,5.6975
7,17,2,,,,,4.35,0.0,0.0,0.0,5.35
7,18,2,,,,,5.4525,0.0,0.0,0.0,4.9525
7,18,2,,,,,4.83,0.0,0.0,0.0,4.58
7,18,2,,,,,4.905,0.0,0.0,0.0,4.155
7,18,2,,,,,4.4375,0.0,0.0,0.0,3.6875
7,19,2,,,,,3.4775,0.0,0.0,0.0,3.2275
7,19,2,,,,,3.0075,0.0,0.0,0.0,2.7575
7,19,2,,,,,3.035,0.0,0.0,0.0,2.285
7,19,2,,,,,3.3525,0.0,0.0,0.0,1.8525
7,20,2,,,,,2.92,0.0,0.0,0.0,1.42
7,20,2,,,,,2.8049999999999997,0.0,0.0,0.0,1.055
7,20,2,,,,,3.525,0.0,0.0,0.0,0.775
7,20,2,,,,,3.325,0.0,0.0,0.0,0.575
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.4575
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.3675
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.2825
7,21,2,,,,,3.185,0.0,0.0,0.0,0.185
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.0825
7,22,2,,,,,2.26,0.0,0.0,0.0,0.01
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.0475
7,7,3,,,,,1.92,0.0,0.0,0.0,0.17
7,8,3,,,,,2.035,0.0,0.0,0.0,0.285
7,8,3,,,,,3.92,0.0,0.0,0.0,0.42
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.5975
7,8,3,,,,,3.045,0.0,0.0,0.0,0.795
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.0725
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.3975
7,9,3,,,,,3.615,0.0,0.0,0.0,1.615
7,9,3,,,,,5.4475,0.0,0.0,0.0,1.9475
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.2625
7,10,3,,,,,4.135,0.0,0.0,0.0,2.635
7,10,3,,,,,4.2575,0.0,0.0,0.0,3.0075
7,10,3,,,,,4.4825,0.0,0.0,0.0,3.7325
7,11,3,,,,,3.995,0.0,0.0,0.0,3.745
7,11,3,,,,,5.4375,0.0,0.0,0.0,4.1875
7,11,3,,,,,5.215,0.0,0.0,0.0,4.965
7,11,3,,,,,5.385,0.0,0.0,0.0,5.635
7,12,3,,,,,4.6775,0.0,0.0,0.0,5.9275
7,12,3,,,,,4.0775,0.0,0.0,0.0,6.3275
7,12,3,,,,,4.7725,0.0,0.0,0.0,6.7725
7,12,3,,,,,5.0075,0.0,0.0,0.0,7.0075
7,13,3,,,,,4.19,0.0,0.0,0.0,7.19
7,13,3,,,,,4.6425,0.0,0.0,0.0,7.3925
7,13,3,,,,,4.0225,0.0,0.0,0.0,7.5225
7,13,3,,,,,4.44,0.0,0.0,0.0,7.69
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,7.7625
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,7.7825
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,7.81
7,14,3,,,,,4.8025,0.0,0.0,0.0,7.8025
7,15,3,,,,,3.7925000000000004,0.0,0.0,0.0,7.7925
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,7.79
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,7.745
7,15,3,,,,,5.1025,0.0,0.0,0.0,7.6025
7,16,3,,,,,5.6975,0.0,0.0,0.0,7.4475
7,16,3,,,,,4.525,0.0,0.0,0.0,7.275
7,16,3,,,,,5.0175,0.0,0.0,0.0,7.0175
7,16,3,,,,,4.555,0.0,0.0,0.0,6.805
7,17,3,,,,,4.555,0.0,0.0,0.0,6.555
7,17,3,,,,,4.2375,0.0,0.0,0.0,6.2375
7,17,3,,,,,4.36,0.0,0.0,0.0,5.86
7,17,3,,,,,4.76,0.0,0.0,0.0,5.51
7,18,3,,,,,3.8449999999999998,0.0,0.0,0.0,5.095
7,18,3,,,,,3.9074999999999998,0.0,0.0,0.0,4.6575
7,18,3,,,,,3.2325,0.0,0.0,0.0,4.2325
7,18,3,,,,,4.7775,0.0,0.0,0.0,3.7775
7,19,3,,,,,3.3125,0.0,0.0,0.0,3.3125
7,19,3,,,,,3.325,0.0,0.0,0.0,2.825
7,19,3,,,,,3.58,0.0,0.0,0.0,2.33
7,19,3,,,,,2.8625,0.0,0.0,0.0,1.8625
7,20,3,,,,,3.16,0.0,0.0,0.0,1.41
7,20,3,,,,,2.77,0.0,0.0,0.0,1.02
7,20,3,,,,,2.725,0.0,0.0,0.0,0.725
7,20,3,,,,,3.2725,0.0,0.0,0.0,0.5225
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.4125
7,21,3,,,,,5.085,0.0,0.0,0.0,0.335
7,21,3,,,,,3.76,0.0,0.0,0.0,0.26
7,21,3,,,,,3.18,0.0,0.0,0.0,0.18
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.0975
7,22,3,,,,,2.515,0.0,0.0,0.0,0.015
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.05
7,7,4,,,,,1.67,0.0,0.0,0.0,0.17
7,8,4,,,,,2.2800000000000002,0.0,0.0,0.0,0.28
7,8,4,,,,,3.885,0.0,0.0,0.0,0.385
7,8,4,,,,,3.2800000000000002,0.0,0.0,0.0,0.53
7,8,4,,,,,3.24,0.0,0.0,0.0,0.74
7,9,4,,,,,3.525,0.0,0.0,0.0,1.025
7,9,4,,,,,3.65,0.0,0.0,0.0,1.4
7,9,4,,,,,4.0649999999999995,0.0,0.0,0.0,1.815
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,2.235
7,10,4,,,,,4.4475,0.0,0.0,0.0,2.6975
7,10,4,,,,,3.9025,0.0,0.0,0.0,3.1525
7,10,4,,,,,6.605,0.0,0.0,0.0,3.605
7,10,4,,,,,6.005,0.0,0.0,0.0,4.005
7,11,4,,,,,4.8725,0.0,0.0,0.0,4.3725
7,11,4,,,,,4.505,0.0,0.0,0.0,4.755
7,11,4,,,,,4.1125,0.0,0.0,0.0,5.1125
7,11,4,,,,,3.9725,0.0,0.0,0.0,5.4725
7,12,4,,,,,3.5324999999999998,0.0,0.0,0.0,5.7825
7,12,4,,,,,4.315,0.0,0.0,0.0,6.065
7,12,4,,,,,5.06,0.0,0.0,0.0,6.31
7,12,4,,,,,4.56,0.0,0.0,0.0,6.56
7,13,4,,,,,5.245,0.0,0.0,0.0,6.745
7,13,4,,,,,4.175,0.0,0.0,0.0,6.925
7,13,4,,,,,4.105,0.0,0.0,0.0,7.105
7,13,4,,,,,4.215,0.0,0.0,0.0,7.215
7,14,4,,,,,4.545,0.0,0.0,0.0,7.295
7,14,4,,,,,4.41,0.0,0.0,0.0,7.41
7,14,4,,,,,4.225,0.0,0.0,0.0,7.475
7,14,4,,,,,4.74,0.0,0.0,0.0,7.49
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,7.5025
7,15,4,,,,,4.5,0.0,0.0,0.0,7.5
7,15,4,,,,,4.695,0.0,0.0,0.0,7.445
7,15,4,,,,,4.595,0.0,0.0,0.0,7.345
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,7.1925
7,16,4,,,,,5.5675,0.0,0.0,0.0,7.0675
7,16,4,,,,,5.32,0.0,0.0,0.0,6.82
7,16,4,,,,,4.79,0.0,0.0,0.0,6.54
7,17,4,,,,,5.295,0.0,0.0,0.0,6.295
7,17,4,,,,,5.97,0.0,0.0,0.0,5.97
7,17,4,,,,,5.365,0.0,0.0,0.0,5.615
7,17,4,,,,,5.475,0.0,0.0,0.0,5.225
7,18,4,,,,,5.355,0.0,0.0,0.0,4.855
7,18,4,,,,,5.2,0.0,0.0,0.0,4.45
7,18,4,,,,,5.54,0.0,0.0,0.0,4.04
7,18,4,,,,,4.8625,0.0,0.0,0.0,3.6125
7,19,4,,,,,4.15,0.0,0.0,0.0,3.15
7,19,4,,,,,3.9350000000000005,0.0,0.0,0.0,2.685
7,19,4,,,,,4.2425,0.0,0.0,0.0,2.2425
7,19,4,,,,,5.555,0.0,0.0,0.0,1.805
7,20,4,,,,,4.635,0.0,0.0,0.0,1.385
7,20,4,,,,,5.01,0.0,0.0,0.0,1.01
7,20,4,,,,,5.225,0.0,0.0,0.0,0.725
7,20,4,,,,,6.0275,0.0,0.0,0.0,0.5275
7,21,4,,,,,5.905,0.0,0.0,0.0,0.405
7,21,4,,,,,7.485,0.0,0.0,0.0,0.235
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.1375
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.0575
7,22,4,,,,,4.52,0.0,0.0,0.0,0.02
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.0025
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
7,7,5,,,,,1.84,0.0,0.0,0.0,0.09
7,8,5,,,,,2.185,0.0,0.0,0.0,0.185
7,8,5,,,,,2.895,0.0,0.0,0.0,0.395
7,8,5,,,,,2.9325,0.0,0.0,0.0,0.6825
7,8,5,,,,,3.4825,0.0,0.0,0.0,0.9825
7,9,5,,,,,3.7175000000000002,0.0,0.0,0.0,0.9675
7,9,5,,,,,3.2199999999999998,0.0,0.0,0.0,1.22
7,9,5,,,,,3.575,0.0,0.0,0.0,1.325
7,9,5,,,,,4.66,0.0,0.0,0.0,1.91
7,10,5,,,,,3.7,0.0,0.0,0.0,2.7
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,3.2525
7,10,5,,,,,4.99,0.0,0.0,0.0,3.74
7,10,5,,,,,6.9425,0.0,0.0,0.0,4.1925
7,11,5,,,,,4.2975,0.0,0.0,0.0,4.5475
7,11,5,,,,,4.345,0.0,0.0,0.0,4.845
7,11,5,,,,,5.4725,0.0,0.0,0.0,5.2225
7,11,5,,,,,6.05,0.0,0.0,0.0,5.55
7,12,5,,,,,5.3675,0.0,0.0,0.0,5.8675
7,12,5,,,,,5.6375,0.0,0.0,0.0,6.1375
7,12,5,,,,,6.14,0.0,0.0,0.0,6.39
7,12,5,,,,,5.1475,0.0,0.0,0.0,6.6475
7,13,5,,,,,4.605,0.0,0.0,0.0,6.855
7,13,5,,,,,5.0375,0.0,0.0,0.0,7.0375
7,13,5,,,,,4.9175,0.0,0.0,0.0,7.1675
7,13,5,,,,,4.48,0.0,0.0,0.0,7.23
7,14,5,,,,,4.27,0.0,0.0,0.0,7.27
7,14,5,,,,,5.08,0.0,0.0,0.0,7.33
7,14,5,,,,,5.845,0.0,0.0,0.0,7.345
7,14,5,,,,,4.605,0.0,0.0,0.0,7.355
7,15,5,,,,,3.58,0.0,0.0,0.0,7.33
7,15,5,,,,,4.33,0.0,0.0,0.0,7.33
7,15,5,,,,,5.0525,0.0,0.0,0.0,7.3025
7,15,5,,,,,5.2525,0.0,0.0,0.0,7.2525
7,16,5,,,,,5.395,0.0,0.0,0.0,7.145
7,16,5,,,,,4.4825,0.0,0.0,0.0,6.9825
7,16,5,,,,,3.995,0.0,0.0,0.0,6.745
7,16,5,,,,,4.2525,0.0,0.0,0.0,6.5025
7,17,5,,,,,3.9800000000000004,0.0,0.0,0.0,6.23
7,17,5,,,,,4.6725,0.0,0.0,0.0,5.9225
7,17,5,,,,,5.075,0.0,0.0,0.0,5.575
7,17,5,,,,,5.195,0.0,0.0,0.0,5.195
7,18,5,,,,,4.31,0.0,0.0,0.0,4.81
7,18,5,,,,,3.6675000000000004,0.0,0.0,0.0,4.4175
7,18,5,,,,,3.2225,0.0,0.0,0.0,3.9725
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,3.57
7,19,5,,,,,3.37,0.0,0.0,0.0,3.12
7,19,5,,,,,4.4375,0.0,0.0,0.0,2.6875
7,19,5,,,,,3.4825,0.0,0.0,0.0,2.2325
7,19,5,,,,,2.7925,0.0,0.0,0.0,1.7925
7,20,5,,,,,3.88,0.0,0.0,0.0,1.38
7,20,5,,,,,3.5125,0.0,0.0,0.0,1.0125
7,20,5,,,,,3.2199999999999998,0.0,0.0,0.0,0.72
7,20,5,,,,,3.0324999999999998,0.0,0.0,0.0,0.5325
7,21,5,,,,,4.435,0.0,0.0,0.0,0.435
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.3575
7,21,5,,,,,4.27,0.0,0.0,0.0,0.27
7,21,5,,,,,3.925,0.0,0.0,0.0,0.175
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.0775
7,22,5,,,,,2.76,0.0,0.0,0.0,0.01
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.0175
7,7,6,,,,,1.875,0.0,0.0,0.0,0.125
7,8,6,,,,,2.325,0.0,0.0,0.0,0.325
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.4475
7,8,6,,,,,2.65,0.0,0.0,0.0,0.65
7,8,6,,,,,2.35,0.0,0.0,0.0,0.85
7,9,6,,,,,2.5549999999999997,0.0,0.0,0.0,1.055
7,9,6,,,,,3.87,0.0,0.0,0.0,1.37
7,9,6,,,,,4.0024999999999995,0.0,0.0,0.0,1.7525
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,2.1725
7,10,6,,,,,3.3925,0.0,0.0,0.0,2.6425
7,10,6,,,,,3.62,0.0,0.0,0.0,3.12
7,10,6,,,,,3.755,0.0,0.0,0.0,3.505
7,10,6,,,,,3.8975,0.0,0.0,0.0,3.8975
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.4575
7,11,6,,,,,5.54,0.0,0.0,0.0,3.79
7,11,6,,,,,5.6525,0.0,0.0,0.0,5.1525
7,11,6,,,,,4.505,0.0,0.0,0.0,5.505
7,12,6,,,,,4.945,0.0,0.0,0.0,5.695
7,12,6,,,,,4.9775,0.0,0.0,0.0,5.9775
7,12,6,,,,,3.9574999999999996,0.0,0.0,0.0,6.2075
7,12,6,,,,,3.7525000000000004,0.0,0.0,0.0,6.7525
7,13,6,,,,,3.7750000000000004,0.0,0.0,0.0,6.775
7,13,6,,,,,5.0175,0.0,0.0,0.0,7.0175
7,13,6,,,,,4.61,0.0,0.0,0.0,6.86
7,13,6,,,,,3.6325000000000003,0.0,0.0,0.0,7.1325
7,14,6,,,,,3.9974999999999996,0.0,0.0,0.0,7.2475
7,14,6,,,,,4.2875,0.0,0.0,0.0,7.2875
7,14,6,,,,,4.045,0.0,0.0,0.0,7.295
7,14,6,,,,,3.7275,0.0,0.0,0.0,7.2275
7,15,6,,,,,3.4875,0.0,0.0,0.0,7.2375
7,15,6,,,,,4.5225,0.0,0.0,0.0,7.2725
7,15,6,,,,,4.265,0.0,0.0,0.0,7.265
7,15,6,,,,,4.4125,0.0,0.0,0.0,7.1625
7,16,6,,,,,3.795,0.0,0.0,0.0,7.045
7,16,6,,,,,4.17,0.0,0.0,0.0,6.92
7,16,6,,,,,3.495,0.0,0.0,0.0,6.745
7,16,6,,,,,4.295,0.0,0.0,0.0,6.545
7,17,6,,,,,3.76,0.0,0.0,0.0,6.26
7,17,6,,,,,3.7074999999999996,0.0,0.0,0.0,5.9575
7,17,6,,,,,3.8625,0.0,0.0,0.0,5.6125
7,17,6,,,,,4.03,0.0,0.0,0.0,5.28
7,18,6,,,,,5.17,0.0,0.0,0.0,4.92
7,18,6,,,,,4.755,0.0,0.0,0.0,4.505
7,18,6,,,,,3.5999999999999996,0.0,0.0,0.0,4.1
7,18,6,,,,,3.67,0.0,0.0,0.0,3.67
7,19,6,,,,,3.4525000000000006,0.0,0.0,0.0,3.2025
7,19,6,,,,,3.5,0.0,0.0,0.0,2.75
7,19,6,,,,,3.285,0.0,0.0,0.0,2.285
7,19,6,,,,,3.3325,0.0,0.0,0.0,1.8325
7,20,6,,,,,3.9,0.0,0.0,0.0,1.4
7,20,6,,,,,4.015,0.0,0.0,0.0,1.015
7,20,6,,,,,3.7199999999999998,0.0,0.0,0.0,0.72
7,20,6,,,,,3.24,0.0,0.0,0.0,0.49
7,21,6,,,,,3.41,0.0,0.0,0.0,0.41
7,21,6,,,,,4.33,0.0,0.0,0.0,0.33
7,21,6,,,,,4.5,0.0,0.0,0.0,0.25
7,21,6,,,,,3.92,0.0,0.0,0.0,0.17
7,22,6,,,,,4.815,0.0,0.0,0.0,0.065
7,22,6,,,,,4.255,0.0,0.0,0.0,0.005
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.0225
7,7,7,,,,,1.615,0.0,0.0,0.0,0.115
7,8,7,,,,,1.7025000000000001,0.0,0.0,0.0,0.2025
7,8,7,,,,,2.285,0.0,0.0,0.0,0.285
7,8,7,,,,,2.18,0.0,0.0,0.0,0.43
7,8,7,,,,,2.145,0.0,0.0,0.0,0.645
7,9,7,,,,,2.74,0.0,0.0,0.0,0.99
7,9,7,,,,,3.675,0.0,0.0,0.0,1.425
7,9,7,,,,,3.6425,0.0,0.0,0.0,1.8925
7,9,7,,,,,4.6375,0.0,0.0,0.0,2.3875
7,10,7,,,,,3.4425,0.0,0.0,0.0,2.9425
7,10,7,,,,,3.4574999999999996,0.0,0.0,0.0,3.4575
7,10,7,,,,,3.4425,0.0,0.0,0.0,3.9425
7,10,7,,,,,6.4075,0.0,0.0,0.0,4.4075
7,11,7,,,,,3.87,0.0,0.0,0.0,4.87
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,5.2925
7,11,7,,,,,3.4275,0.0,0.0,0.0,5.6775
7,11,7,,,,,3.54,0.0,0.0,0.0,6.04
7,12,7,,,,,3.6325000000000003,0.0,0.0,0.0,6.3825
7,12,7,,,,,4.2,0.0,0.0,0.0,6.7
7,12,7,,,,,4.0075,0.0,0.0,0.0,7.0075
7,12,7,,,,,3.5374999999999996,0.0,0.0,0.0,7.2875
7,13,7,,,,,3.7474999999999996,0.0,0.0,0.0,7.4975
7,13,7,,,,,4.175,0.0,0.0,0.0,7.675
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,7.7725
7,13,7,,,,,2.83,0.0,0.0,0.0,7.83
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,7.8825
7,14,7,,,,,3.1449999999999996,0.0,0.0,0.0,7.895
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,7.9
7,14,7,,,,,2.8949999999999996,0.0,0.0,0.0,7.895
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,7.8775
7,15,7,,,,,4.1,0.0,0.0,0.0,7.85
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,7.81
7,15,7,,,,,3.9924999999999997,0.0,0.0,0.0,7.7425
7,16,7,,,,,3.5625,0.0,0.0,0.0,7.5625
7,16,7,,,,,4.35,0.0,0.0,0.0,7.35
7,16,7,,,,,3.6100000000000003,0.0,0.0,0.0,7.11
7,16,7,,,,,3.9375,0.0,0.0,0.0,6.6875
7,17,7,,,,,3.4699999999999998,0.0,0.0,0.0,6.47
7,17,7,,,,,3.215,0.0,0.0,0.0,6.215
7,17,7,,,,,3.6775,0.0,0.0,0.0,5.6775
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,4.94
7,18,7,,,,,3.1825,0.0,0.0,0.0,4.1825
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,3.9075
7,18,7,,,,,2.9925,0.0,0.0,0.0,3.2425
7,18,7,,,,,3.9399999999999995,0.0,0.0,0.0,2.69
7,19,7,,,,,3.8125,0.0,0.0,0.0,2.0625
7,19,7,,,,,3.2725,0.0,0.0,0.0,1.7725
7,19,7,,,,,3.7775,0.0,0.0,0.0,1.2775
7,19,7,,,,,3.49,0.0,0.0,0.0,0.99
7,20,7,,,,,3.4775,0.0,0.0,0.0,0.9775
7,20,7,,,,,3.4050000000000002,0.0,0.0,0.0,0.905
7,20,7,,,,,3.84,0.0,0.0,0.0,0.84
7,20,7,,,,,3.68,0.0,0.0,0.0,0.68
7,21,7,,,,,5.05,0.0,0.0,0.0,0.55
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.3725
7,21,7,,,,,4.185,0.0,0.0,0.0,0.185
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.0675
7,22,7,,,,,2.535,0.0,0.0,0.0,0.035
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.0025
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.0375
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.0775
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.1375
7,8,1,,,,,3.155,0.0,0.0,0.0,0.155
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.2275
7,9,1,,,,,3.6,0.0,0.0,0.0,0.35
7,9,1,,,,,3.06,0.0,0.0,0.0,0.56
7,9,1,,,,,3.4050000000000002,0.0,0.0,0.0,1.905
7,9,1,,,,,4.8675,0.0,0.0,0.0,2.3675
7,10,1,,,,,4.17,0.0,0.0,0.0,2.92
7,10,1,,,,,3.67,0.0,0.0,0.0,3.42
7,10,1,,,,,4.6425,0.0,0.0,0.0,3.8925
7,10,1,,,,,4.6225,0.0,0.0,0.0,4.3725
7,11,1,,,,,4.8425,0.0,0.0,0.0,4.8425
7,11,1,,,,,4.5225,0.0,0.0,0.0,5.2725
7,11,1,,,,,4.1775,0.0,0.0,0.0,5.6775
7,11,1,,,,,6.0525,0.0,0.0,0.0,6.0525
7,12,1,,,,,6.405,0.0,0.0,0.0,6.405
7,12,1,,,,,4.705,0.0,0.0,0.0,6.705
7,12,1,,,,,5.0175,0.0,0.0,0.0,7.0175
7,12,1,,,,,6.0175,0.0,0.0,0.0,7.2675
7,13,1,,,,,5.475,0.0,0.0,0.0,7.475
7,13,1,,,,,3.88,0.0,0.0,0.0,7.63
7,13,1,,,,,4.51,0.0,0.0,0.0,7.76
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,7.8
7,14,1,,,,,4.59,0.0,0.0,0.0,7.84
7,14,1,,,,,5.615,0.0,0.0,0.0,7.865
7,14,1,,,,,4.3825,0.0,0.0,0.0,7.8825
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,7.8725
7,15,1,,,,,4.1,0.0,0.0,0.0,7.85
7,15,1,,,,,3.8375000000000004,0.0,0.0,0.0,7.8375
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,7.7975
7,15,1,,,,,3.76,0.0,0.0,0.0,7.76
7,16,1,,,,,4.115,0.0,0.0,0.0,7.615
7,16,1,,,,,3.9225000000000003,0.0,0.0,0.0,7.4225
7,16,1,,,,,4.1825,0.0,0.0,0.0,7.1825
7,16,1,,,,,3.6799999999999997,0.0,0.0,0.0,6.93
7,17,1,,,,,3.8899999999999997,0.0,0.0,0.0,6.64
7,17,1,,,,,5.08,0.0,0.0,0.0,6.33
7,17,1,,,,,6.24,0.0,0.0,0.0,5.99
7,17,1,,,,,5.1425,0.0,0.0,0.0,5.6425
7,18,1,,,,,4.75,0.0,0.0,0.0,5.25
7,18,1,,,,,5.5675,0.0,0.0,0.0,4.8175
7,18,1,,,,,4.1075,0.0,0.0,0.0,4.3575
7,18,1,,,,,4.1425,0.0,0.0,0.0,3.8925
7,19,1,,,,,2.8975,0.0,0.0,0.0,3.3975
7,19,1,,,,,2.8975,0.0,0.0,0.0,2.8975
7,19,1,,,,,2.635,0.0,0.0,0.0,2.385
7,19,1,,,,,3.1375,0.0,0.0,0.0,1.8875
7,20,1,,,,,2.6550000000000002,0.0,0.0,0.0,1.405
7,20,1,,,,,2.475,0.0,0.0,0.0,0.975
7,20,1,,,,,3.3825,0.0,0.0,0.0,0.6325
7,20,1,,,,,3.1625,0.0,0.0,0.0,0.4125
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.3025
7,21,1,,,,,2.75,0.0,0.0,0.0,0.25
7,21,1,,,,,2.95,0.0,0.0,0.0,0.2
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.1425
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.0775
7,22,1,,,,,2.515,0.0,0.0,0.0,0.015
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.0275
7,7,2,,,,,1.61,0.0,0.0,0.0,0.11
7,8,2,,,,,1.68,0.0,0.0,0.0,0.18
7,8,2,,,,,2.25,0.0,0.0,0.0,0.25
7,8,2,,,,,2.135,0.0,0.0,0.0,0.385
7,8,2,,,,,3.11,0.0,0.0,0.0,0.61
7,9,2,,,,,3.45,0.0,0.0,0.0,0.95
7,9,2,,,,,3.6325000000000003,0.0,0.0,0.0,1.3825
7,9,2,,,,,3.34,0.0,0.0,0.0,1.84
7,9,2,,,,,6.5575,0.0,0.0,0.0,2.3075
7,10,2,,,,,6.0649999999999995,0.0,0.0,0.0,2.815
7,10,2,,,,,4.05,0.0,0.0,0.0,3.3
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,3.78
7,10,2,,,,,3.9625000000000004,0.0,0.0,0.0,4.2125
7,11,2,,,,,3.8949999999999996,0.0,0.0,0.0,4.645
7,11,2,,,,,3.7925000000000004,0.0,0.0,0.0,5.0425
7,11,2,,,,,5.175,0.0,0.0,0.0,5.425
7,11,2,,,,,3.7249999999999996,0.0,0.0,0.0,5.725
7,12,2,,,,,3.9974999999999996,0.0,0.0,0.0,5.9975
7,12,2,,,,,4.3075,0.0,0.0,0.0,6.3075
7,12,2,,,,,5.55,0.0,0.0,0.0,6.55
7,12,2,,,,,5.26,0.0,0.0,0.0,6.76
7,13,2,,,,,4.385,0.0,0.0,0.0,6.885
7,13,2,,,,,5.47,0.0,0.0,0.0,6.97
7,13,2,,,,,4.1875,0.0,0.0,0.0,7.1875
7,13,2,,,,,4.28,0.0,0.0,0.0,7.28
7,14,2,,,,,4.545,0.0,0.0,0.0,7.295
7,14,2,,,,,4.7775,0.0,0.0,0.0,7.5275
7,14,2,,,,,4.18,0.0,0.0,0.0,7.68
7,14,2,,,,,3.37,0.0,0.0,0.0,7.62
7,15,2,,,,,3.1475,0.0,0.0,0.0,7.6475
7,15,2,,,,,3.9050000000000002,0.0,0.0,0.0,7.655
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,7.6375
7,15,2,,,,,4.27,0.0,0.0,0.0,7.52
7,16,2,,,,,4.09,0.0,0.0,0.0,7.34
7,16,2,,,,,4.4125,0.0,0.0,0.0,7.1625
7,16,2,,,,,3.9749999999999996,0.0,0.0,0.0,6.975
7,16,2,,,,,3.74,0.0,0.0,0.0,6.74
7,17,2,,,,,3.705,0.0,0.0,0.0,6.455
7,17,2,,,,,5.16,0.0,0.0,0.0,6.16
7,17,2,,,,,4.56,0.0,0.0,0.0,5.81
7,17,2,,,,,3.665,0.0,0.0,0.0,5.415
7,18,2,,,,,5.03,0.0,0.0,0.0,5.03
7,18,2,,,,,3.8899999999999997,0.0,0.0,0.0,4.64
7,18,2,,,,,4.69,0.0,0.0,0.0,4.19
7,18,2,,,,,4.2325,0.0,0.0,0.0,3.7325
7,19,2,,,,,4.005,0.0,0.0,0.0,3.255
7,19,2,,,,,3.28,0.0,0.0,0.0,2.78
7,19,2,,,,,3.05,0.0,0.0,0.0,2.3
7,19,2,,,,,2.825,0.0,0.0,0.0,1.825
7,20,2,,,,,2.87,0.0,0.0,0.0,1.37
7,20,2,,,,,2.715,0.0,0.0,0.0,0.965
7,20,2,,,,,3.1425,0.0,0.0,0.0,0.6425
7,20,2,,,,,3.445,0.0,0.0,0.0,0.445
7,21,2,,,,,4.345,0.0,0.0,0.0,0.345
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.2875
7,21,2,,,,,3.975,0.0,0.0,0.0,0.225
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.1525
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.0725
7,22,2,,,,,2.26,0.0,0.0,0.0,0.01
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.0325
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.1175
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.2225
7,8,3,,,,,2.315,0.0,0.0,0.0,0.315
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.4425
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.5475
7,9,3,,,,,4.615,0.0,0.0,0.0,0.615
7,9,3,,,,,3.54,0.0,0.0,0.0,0.79
7,9,3,,,,,4.8774999999999995,0.0,0.0,0.0,0.8775
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.1125
7,10,3,,,,,4.24,0.0,0.0,0.0,1.24
7,10,3,,,,,4.0649999999999995,0.0,0.0,0.0,1.565
7,10,3,,,,,6.15,0.0,0.0,0.0,1.65
7,11,3,,,,,4.965,0.0,0.0,0.0,1.965
7,11,3,,,,,4.7524999999999995,0.0,0.0,0.0,2.2525
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.7325
7,11,3,,,,,6.04,0.0,0.0,0.0,2.54
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.8825
7,12,3,,,,,5.245,0.0,0.0,0.0,3.245
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.8825
7,12,3,,,,,4.28,0.0,0.0,0.0,4.28
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.8425
7,13,3,,,,,4.62,0.0,0.0,0.0,4.62
7,13,3,,,,,5.025,0.0,0.0,0.0,4.275
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.8125
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.8075
7,14,3,,,,,4.395,0.0,0.0,0.0,5.145
7,14,3,,,,,4.7675,0.0,0.0,0.0,5.0175
7,14,3,,,,,3.3274999999999997,0.0,0.0,0.0,5.8275
7,15,3,,,,,3.575,0.0,0.0,0.0,6.825
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
7,15,3,,,,,4.255,0.0,0.0,0.0,7.255
7,15,3,,,,,4.1725,0.0,0.0,0.0,7.1725
7,16,3,,,,,4.0525,0.0,0.0,0.0,7.0525
7,16,3,,,,,4.9025,0.0,0.0,0.0,6.9025
7,16,3,,,,,4.96,0.0,0.0,0.0,6.71
7,16,3,,,,,5.2575,0.0,0.0,0.0,6.5075
7,17,3,,,,,4.28,0.0,0.0,0.0,6.28
7,17,3,,,,,4.2175,0.0,0.0,0.0,5.9675
7,17,3,,,,,4.145,0.0,0.0,0.0,5.645
7,17,3,,,,,5.04,0.0,0.0,0.0,5.29
7,18,3,,,,,5.1575,0.0,0.0,0.0,4.9075
7,18,3,,,,,5.2675,0.0,0.0,0.0,4.5175
7,18,3,,,,,4.32,0.0,0.0,0.0,4.07
7,18,3,,,,,3.91,0.0,0.0,0.0,3.66
7,19,3,,,,,3.7625,0.0,0.0,0.0,3.2625
7,19,3,,,,,3.04,0.0,0.0,0.0,2.79
7,19,3,,,,,3.06,0.0,0.0,0.0,2.31
7,19,3,,,,,3.1,0.0,0.0,0.0,1.85
7,20,3,,,,,2.7,0.0,0.0,0.0,1.45
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.0275
7,20,3,,,,,3.205,0.0,0.0,0.0,0.705
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.5075
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.3975
7,21,3,,,,,4.07,0.0,0.0,0.0,0.32
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.2475
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.1625
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.0725
7,22,3,,,,,2.26,0.0,0.0,0.0,0.01
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.0125
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.1075
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.2375
7,8,4,,,,,2.315,0.0,0.0,0.0,0.315
7,8,4,,,,,2.615,0.0,0.0,0.0,0.365
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.4375
7,9,4,,,,,4.03,0.0,0.0,0.0,0.53
7,9,4,,,,,3.9050000000000002,0.0,0.0,0.0,0.655
7,9,4,,,,,5.2524999999999995,0.0,0.0,0.0,0.7525
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.7925
7,10,4,,,,,4.2125,0.0,0.0,0.0,0.9625
7,10,4,,,,,4.175,0.0,0.0,0.0,1.175
7,10,4,,,,,4.53,0.0,0.0,0.0,1.28
7,11,4,,,,,3.66,0.0,0.0,0.0,1.41
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.4825
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.4125
7,11,4,,,,,5.175,0.0,0.0,0.0,1.675
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.1375
7,12,4,,,,,4.6075,0.0,0.0,0.0,2.1075
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.265
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.31
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.3825
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.4675
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.5325
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.64
7,14,4,,,,,4.225,0.0,0.0,0.0,3.225
7,14,4,,,,,4.4575,0.0,0.0,0.0,3.4575
7,14,4,,,,,4.135,0.0,0.0,0.0,3.885
7,14,4,,,,,5.04,0.0,0.0,0.0,4.54
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,4.7525
7,15,4,,,,,3.6075,0.0,0.0,0.0,4.6075
7,15,4,,,,,4.3375,0.0,0.0,0.0,5.3375
7,15,4,,,,,4.9375,0.0,0.0,0.0,5.4375
7,16,4,,,,,5.0675,0.0,0.0,0.0,5.8175
7,16,4,,,,,4.995,0.0,0.0,0.0,5.745
7,16,4,,,,,5.2325,0.0,0.0,0.0,5.7325
7,16,4,,,,,4.18,0.0,0.0,0.0,5.18
7,17,4,,,,,3.6275000000000004,0.0,0.0,0.0,4.8775
7,17,4,,,,,4.1825,0.0,0.0,0.0,4.1825
7,17,4,,,,,3.615,0.0,0.0,0.0,3.865
7,17,4,,,,,3.8475,0.0,0.0,0.0,4.0975
7,18,4,,,,,3.9775,0.0,0.0,0.0,3.7275
7,18,4,,,,,4.2575,0.0,0.0,0.0,3.5075
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,2.7175
7,18,4,,,,,3.0475,0.0,0.0,0.0,2.2975
7,19,4,,,,,3.475,0.0,0.0,0.0,2.225
7,19,4,,,,,3.665,0.0,0.0,0.0,1.665
7,19,4,,,,,3.3325,0.0,0.0,0.0,1.8325
7,19,4,,,,,3.465,0.0,0.0,0.0,1.465
7,20,4,,,,,3.2,0.0,0.0,0.0,1.2
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,1.235
7,20,4,,,,,3.05,0.0,0.0,0.0,1.05
7,20,4,,,,,3.275,0.0,0.0,0.0,0.775
7,21,4,,,,,3.62,0.0,0.0,0.0,0.62
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.3575
7,21,4,,,,,4.69,0.0,0.0,0.0,0.19
7,21,4,,,,,3.595,0.0,0.0,0.0,0.095
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.0175
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
