month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.0325
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.1325
7,8,5,,,,,1.91,0.0,0.0,0.0,0.16
7,8,5,,,,,2.5,0.0,0.0,0.0,0.25
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.2675
7,9,5,,,,,3.205,0.0,0.0,0.0,0.205
7,9,5,,,,,4.265,0.0,0.0,0.0,0.265
7,9,5,,,,,3.495,0.0,0.0,0.0,0.495
7,9,5,,,,,4.59,0.0,0.0,0.0,0.84
7,10,5,,,,,3.6675,0.0,0.0,0.0,0.9175
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.1475
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.0675
7,10,5,,,,,5.165,0.0,0.0,0.0,0.915
7,11,5,,,,,4.8774999999999995,0.0,0.0,0.0,1.1275
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.7025
7,11,5,,,,,3.9775,0.0,0.0,0.0,2.2275
7,11,5,,,,,5.3325,0.0,0.0,0.0,2.8325
7,12,5,,,,,5.7524999999999995,0.0,0.0,0.0,2.5025
7,12,5,,,,,6.115,0.0,0.0,0.0,1.865
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.3425
7,12,5,,,,,5.045,0.0,0.0,0.0,1.045
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.6775
7,13,5,,,,,5.115,0.0,0.0,0.0,3.615
7,13,5,,,,,3.95,0.0,0.0,0.0,3.95
7,13,5,,,,,3.95,0.0,0.0,0.0,4.7
7,14,5,,,,,4.9125,0.0,0.0,0.0,4.6625
7,14,5,,,,,5.0725,0.0,0.0,0.0,4.8225
7,14,5,,,,,4.6825,0.0,0.0,0.0,5.1825
7,14,5,,,,,4.72,0.0,0.0,0.0,5.97
7,15,5,,,,,3.96,0.0,0.0,0.0,5.46
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,5.3375
7,15,5,,,,,4.075,0.0,0.0,0.0,6.575
7,15,5,,,,,5.535,0.0,0.0,0.0,6.785
7,16,5,,,,,4.8975,0.0,0.0,0.0,5.1475
7,16,5,,,,,4.535,0.0,0.0,0.0,4.535
7,16,5,,,,,4.7875,0.0,0.0,0.0,3.7875
7,16,5,,,,,5.145,0.0,0.0,0.0,2.395
7,17,5,,,,,4.29,0.0,0.0,0.0,2.54
7,17,5,,,,,4.195,0.0,0.0,0.0,4.695
7,17,5,,,,,3.8324999999999996,0.0,0.0,0.0,6.5825
7,17,5,,,,,3.495,0.0,0.0,0.0,5.495
7,18,5,,,,,4.145,0.0,0.0,0.0,4.395
7,18,5,,,,,3.7625,0.0,0.0,0.0,4.2625
7,18,5,,,,,4.505,0.0,0.0,0.0,5.005
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,3.64
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,3.78
7,19,5,,,,,3.835,0.0,0.0,0.0,2.835
7,19,5,,,,,3.6,0.0,0.0,0.0,2.6
7,19,5,,,,,2.9975,0.0,0.0,0.0,2.2475
7,20,5,,,,,3.0149999999999997,0.0,0.0,0.0,1.515
7,20,5,,,,,3.3674999999999997,0.0,0.0,0.0,1.1175
7,20,5,,,,,2.99,0.0,0.0,0.0,0.74
7,20,5,,,,,3.2375,0.0,0.0,0.0,0.4875
7,21,5,,,,,3.355,0.0,0.0,0.0,0.355
7,21,5,,,,,3.79,0.0,0.0,0.0,0.29
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.2275
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.1575
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.0775
7,22,5,,,,,2.26,0.0,0.0,0.0,0.01
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.035
7,8,6,,,,,1.675,0.0,0.0,0.0,0.175
7,8,6,,,,,1.62,0.0,0.0,0.0,0.12
7,8,6,,,,,2.87,0.0,0.0,0.0,0.12
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.1925
7,9,6,,,,,3.1550000000000002,0.0,0.0,0.0,0.405
7,9,6,,,,,3.24,0.0,0.0,0.0,0.99
7,9,6,,,,,3.4924999999999997,0.0,0.0,0.0,1.2425
7,9,6,,,,,3.9475,0.0,0.0,0.0,1.1975
7,10,6,,,,,3.615,0.0,0.0,0.0,2.365
7,10,6,,,,,3.775,0.0,0.0,0.0,2.025
7,10,6,,,,,3.7225,0.0,0.0,0.0,1.7225
7,10,6,,,,,3.3775,0.0,0.0,0.0,2.3775
7,11,6,,,,,3.3075,0.0,0.0,0.0,2.8075
7,11,6,,,,,3.095,0.0,0.0,0.0,2.345
7,11,6,,,,,2.7475,0.0,0.0,0.0,2.7475
7,11,6,,,,,3.37,0.0,0.0,0.0,5.12
7,12,6,,,,,4.245,0.0,0.0,0.0,6.245
7,12,6,,,,,3.7725,0.0,0.0,0.0,6.5225
7,12,6,,,,,3.24,0.0,0.0,0.0,6.49
7,12,6,,,,,3.715,0.0,0.0,0.0,6.965
7,13,6,,,,,5.42,0.0,0.0,0.0,7.17
7,13,6,,,,,4.095,0.0,0.0,0.0,7.345
7,13,6,,,,,3.955,0.0,0.0,0.0,7.455
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,7.6475
7,14,6,,,,,4.4775,0.0,0.0,0.0,7.7275
7,14,6,,,,,3.0199999999999996,0.0,0.0,0.0,7.77
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,7.79
7,14,6,,,,,3.3025,0.0,0.0,0.0,7.8025
7,15,6,,,,,3.2874999999999996,0.0,0.0,0.0,7.7875
7,15,6,,,,,3.5175,0.0,0.0,0.0,7.7675
7,15,6,,,,,3.9325,0.0,0.0,0.0,7.6825
7,15,6,,,,,3.79,0.0,0.0,0.0,7.54
7,16,6,,,,,4.62,0.0,0.0,0.0,7.37
7,16,6,,,,,4.43,0.0,0.0,0.0,7.18
7,16,6,,,,,3.715,0.0,0.0,0.0,6.965
7,16,6,,,,,3.2024999999999997,0.0,0.0,0.0,6.7025
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,6.44
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,6.15
7,17,6,,,,,3.8200000000000003,0.0,0.0,0.0,5.82
7,17,6,,,,,4.2,0.0,0.0,0.0,5.45
7,18,6,,,,,3.83,0.0,0.0,0.0,5.08
7,18,6,,,,,3.1849999999999996,0.0,0.0,0.0,4.685
7,18,6,,,,,3.0149999999999997,0.0,0.0,0.0,4.265
7,18,6,,,,,4.055,0.0,0.0,0.0,3.805
7,19,6,,,,,3.34,0.0,0.0,0.0,3.34
7,19,6,,,,,3.11,0.0,0.0,0.0,2.86
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.3575
7,19,6,,,,,3.125,0.0,0.0,0.0,1.875
7,20,6,,,,,3.1574999999999998,0.0,0.0,0.0,1.4075
7,20,6,,,,,3.7425,0.0,0.0,0.0,0.9925
7,20,6,,,,,2.9074999999999998,0.0,0.0,0.0,0.6575
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.4625
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.3625
7,21,6,,,,,3.8,0.0,0.0,0.0,0.3
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.2275
7,21,6,,,,,3.13,0.0,0.0,0.0,0.13
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.0375
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.0025
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.0325
7,8,7,,,,,1.665,0.0,0.0,0.0,0.165
7,8,7,,,,,1.82,0.0,0.0,0.0,0.32
7,8,7,,,,,3.22,0.0,0.0,0.0,0.22
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.2175
7,9,7,,,,,2.46,0.0,0.0,0.0,0.46
7,9,7,,,,,3.12,0.0,0.0,0.0,0.87
7,9,7,,,,,3.995,0.0,0.0,0.0,1.245
7,9,7,,,,,3.7325,0.0,0.0,0.0,1.4825
7,10,7,,,,,3.7975000000000003,0.0,0.0,0.0,1.7975
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,1.945
7,10,7,,,,,5.775,0.0,0.0,0.0,2.025
7,10,7,,,,,3.8975,0.0,0.0,0.0,2.6475
7,11,7,,,,,3.415,0.0,0.0,0.0,4.165
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,5.1325
7,11,7,,,,,5.47,0.0,0.0,0.0,5.47
7,11,7,,,,,4.82,0.0,0.0,0.0,5.82
7,12,7,,,,,4.3875,0.0,0.0,0.0,6.1375
7,12,7,,,,,4.6775,0.0,0.0,0.0,6.4275
7,12,7,,,,,3.365,0.0,0.0,0.0,6.615
7,12,7,,,,,4.7325,0.0,0.0,0.0,6.7325
7,13,7,,,,,5.4875,0.0,0.0,0.0,6.9875
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,7.4225
7,13,7,,,,,2.9725,0.0,0.0,0.0,7.4725
7,13,7,,,,,4.08,0.0,0.0,0.0,7.58
7,14,7,,,,,4.71,0.0,0.0,0.0,7.71
7,14,7,,,,,3.3049999999999997,0.0,0.0,0.0,7.055
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,7.1725
7,14,7,,,,,3.255,0.0,0.0,0.0,6.505
7,15,7,,,,,3.325,0.0,0.0,0.0,6.575
7,15,7,,,,,3.71,0.0,0.0,0.0,6.21
7,15,7,,,,,3.8175,0.0,0.0,0.0,7.3175
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,7.55
7,16,7,,,,,3.6550000000000002,0.0,0.0,0.0,6.405
7,16,7,,,,,4.03,0.0,0.0,0.0,5.53
7,16,7,,,,,3.8499999999999996,0.0,0.0,0.0,3.85
7,16,7,,,,,3.1025,0.0,0.0,0.0,3.6025
7,17,7,,,,,2.8025,0.0,0.0,0.0,3.8025
7,17,7,,,,,3.3049999999999997,0.0,0.0,0.0,4.305
7,17,7,,,,,3.925,0.0,0.0,0.0,3.675
7,17,7,,,,,3.705,0.0,0.0,0.0,2.955
7,18,7,,,,,4.2075,0.0,0.0,0.0,4.4575
7,18,7,,,,,4.33,0.0,0.0,0.0,4.33
7,18,7,,,,,3.495,0.0,0.0,0.0,2.995
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,2.61
7,19,7,,,,,4.63,0.0,0.0,0.0,2.88
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,2.86
7,19,7,,,,,3.6175,0.0,0.0,0.0,2.3675
7,19,7,,,,,3.1574999999999998,0.0,0.0,0.0,1.9075
7,20,7,,,,,2.705,0.0,0.0,0.0,1.455
7,20,7,,,,,2.6975,0.0,0.0,0.0,1.1975
7,20,7,,,,,2.6550000000000002,0.0,0.0,0.0,0.905
7,20,7,,,,,3.36,0.0,0.0,0.0,0.61
7,21,7,,,,,4.23,0.0,0.0,0.0,0.48
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.4425
7,21,7,,,,,4.07,0.0,0.0,0.0,0.32
7,21,7,,,,,3.17,0.0,0.0,0.0,0.17
7,22,7,,,,,2.545,0.0,0.0,0.0,0.045
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.015
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.1075
7,8,1,,,,,2.215,0.0,0.0,0.0,0.215
7,8,1,,,,,4.045,0.0,0.0,0.0,0.295
7,8,1,,,,,3.44,0.0,0.0,0.0,0.44
7,8,1,,,,,3.15,0.0,0.0,0.0,0.65
7,9,1,,,,,3.2225,0.0,0.0,0.0,0.9725
7,9,1,,,,,3.4175,0.0,0.0,0.0,1.4175
7,9,1,,,,,3.3775,0.0,0.0,0.0,1.8775
7,9,1,,,,,4.3375,0.0,0.0,0.0,2.3375
7,10,1,,,,,6.57,0.0,0.0,0.0,2.82
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,3.36
7,10,1,,,,,4.8575,0.0,0.0,0.0,3.8575
7,10,1,,,,,4.825,0.0,0.0,0.0,4.325
7,11,1,,,,,5.015,0.0,0.0,0.0,4.765
7,11,1,,,,,4.705,0.0,0.0,0.0,5.205
7,11,1,,,,,4.575,0.0,0.0,0.0,5.575
7,11,1,,,,,5.42,0.0,0.0,0.0,5.92
7,12,1,,,,,5.89,0.0,0.0,0.0,6.14
7,12,1,,,,,4.49,0.0,0.0,0.0,6.49
7,12,1,,,,,5.0275,0.0,0.0,0.0,6.7775
7,12,1,,,,,5.4375,0.0,0.0,0.0,7.1875
7,13,1,,,,,4.0125,0.0,0.0,0.0,7.5125
7,13,1,,,,,4.165,0.0,0.0,0.0,7.665
7,13,1,,,,,3.7525000000000004,0.0,0.0,0.0,7.5025
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,7.8525
7,14,1,,,,,4.3325,0.0,0.0,0.0,7.8325
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,7.9075
7,14,1,,,,,4.92,0.0,0.0,0.0,7.92
7,14,1,,,,,4.41,0.0,0.0,0.0,7.91
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,7.9
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,7.88
7,15,1,,,,,4.5975,0.0,0.0,0.0,7.8475
7,15,1,,,,,4.295,0.0,0.0,0.0,7.795
7,16,1,,,,,3.95,0.0,0.0,0.0,7.7
7,16,1,,,,,4.2325,0.0,0.0,0.0,7.4825
7,16,1,,,,,3.51,0.0,0.0,0.0,7.26
7,16,1,,,,,4.0,0.0,0.0,0.0,7.0
7,17,1,,,,,4.9575,0.0,0.0,0.0,6.7075
7,17,1,,,,,4.8775,0.0,0.0,0.0,6.3775
7,17,1,,,,,5.54,0.0,0.0,0.0,6.04
7,17,1,,,,,5.18,0.0,0.0,0.0,5.68
7,18,1,,,,,4.2925,0.0,0.0,0.0,5.2925
7,18,1,,,,,4.1075,0.0,0.0,0.0,4.8575
7,18,1,,,,,3.635,0.0,0.0,0.0,4.385
7,18,1,,,,,3.17,0.0,0.0,0.0,3.92
7,19,1,,,,,3.4325,0.0,0.0,0.0,3.4325
7,19,1,,,,,3.6825,0.0,0.0,0.0,2.9325
7,19,1,,,,,3.435,0.0,0.0,0.0,2.435
7,19,1,,,,,2.6825,0.0,0.0,0.0,1.9325
7,20,1,,,,,3.4425,0.0,0.0,0.0,1.4425
7,20,1,,,,,2.525,0.0,0.0,0.0,1.025
7,20,1,,,,,2.6825,0.0,0.0,0.0,0.6825
7,20,1,,,,,2.7175000000000002,0.0,0.0,0.0,0.4675
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.3575
7,21,1,,,,,4.045,0.0,0.0,0.0,0.295
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.2325
7,21,1,,,,,3.895,0.0,0.0,0.0,0.145
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.0575
7,22,1,,,,,2.505,0.0,0.0,0.0,0.005
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.0125
7,7,2,,,,,1.84,0.0,0.0,0.0,0.09
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.1825
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.2575
7,8,2,,,,,3.645,0.0,0.0,0.0,0.395
7,8,2,,,,,3.11,0.0,0.0,0.0,0.61
7,9,2,,,,,2.695,0.0,0.0,0.0,0.945
7,9,2,,,,,2.855,0.0,0.0,0.0,1.355
7,9,2,,,,,3.575,0.0,0.0,0.0,1.825
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,2.28
7,10,2,,,,,3.305,0.0,0.0,0.0,2.805
7,10,2,,,,,4.3175,0.0,0.0,0.0,3.3175
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,3.81
7,10,2,,,,,4.51,0.0,0.0,0.0,4.26
7,11,2,,,,,4.46,0.0,0.0,0.0,4.71
7,11,2,,,,,4.6525,0.0,0.0,0.0,5.1525
7,11,2,,,,,5.295,0.0,0.0,0.0,5.545
7,11,2,,,,,5.64,0.0,0.0,0.0,5.89
7,12,2,,,,,4.9975,0.0,0.0,0.0,6.2475
7,12,2,,,,,4.3,0.0,0.0,0.0,6.55
7,12,2,,,,,5.555,0.0,0.0,0.0,6.805
7,12,2,,,,,4.5475,0.0,0.0,0.0,7.0475
7,13,2,,,,,3.58,0.0,0.0,0.0,7.33
7,13,2,,,,,3.5725,0.0,0.0,0.0,7.5725
7,13,2,,,,,3.9775,0.0,0.0,0.0,7.7275
7,13,2,,,,,4.2775,0.0,0.0,0.0,7.7775
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,7.7975
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,7.825
7,14,2,,,,,4.3575,0.0,0.0,0.0,7.8575
7,14,2,,,,,4.3475,0.0,0.0,0.0,7.8475
7,15,2,,,,,3.0824999999999996,0.0,0.0,0.0,7.8325
7,15,2,,,,,3.5749999999999993,0.0,0.0,0.0,7.825
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,7.8075
7,15,2,,,,,4.295,0.0,0.0,0.0,7.795
7,16,2,,,,,4.19,0.0,0.0,0.0,7.69
7,16,2,,,,,4.7775,0.0,0.0,0.0,7.5275
7,16,2,,,,,4.0425,0.0,0.0,0.0,7.2925
7,16,2,,,,,3.545,0.0,0.0,0.0,7.045
7,17,2,,,,,5.23,0.0,0.0,0.0,6.73
7,17,2,,,,,3.6425,0.0,0.0,0.0,6.3925
7,17,2,,,,,4.82,0.0,0.0,0.0,6.07
7,17,2,,,,,4.455,0.0,0.0,0.0,5.705
7,18,2,,,,,4.075,0.0,0.0,0.0,5.325
7,18,2,,,,,4.135,0.0,0.0,0.0,4.885
7,18,2,,,,,3.6399999999999997,0.0,0.0,0.0,4.39
7,18,2,,,,,2.925,0.0,0.0,0.0,3.925
7,19,2,,,,,2.6875,0.0,0.0,0.0,3.4375
7,19,2,,,,,2.42,0.0,0.0,0.0,2.92
7,19,2,,,,,2.41,0.0,0.0,0.0,2.41
7,19,2,,,,,3.415,0.0,0.0,0.0,1.915
7,20,2,,,,,2.935,0.0,0.0,0.0,1.435
7,20,2,,,,,3.005,0.0,0.0,0.0,1.005
7,20,2,,,,,2.66,0.0,0.0,0.0,0.66
7,20,2,,,,,3.6975,0.0,0.0,0.0,0.4475
7,21,2,,,,,3.09,0.0,0.0,0.0,0.34
7,21,2,,,,,4.03,0.0,0.0,0.0,0.28
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.2225
7,21,2,,,,,2.9,0.0,0.0,0.0,0.15
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.0675
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.0075
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.0175
7,7,3,,,,,1.87,0.0,0.0,0.0,0.12
7,8,3,,,,,1.975,0.0,0.0,0.0,0.225
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.3325
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.4725
7,8,3,,,,,2.9125,0.0,0.0,0.0,0.6625
7,9,3,,,,,3.1925,0.0,0.0,0.0,0.9425
7,9,3,,,,,3.075,0.0,0.0,0.0,1.325
7,9,3,,,,,3.5025,0.0,0.0,0.0,1.7525
7,9,3,,,,,3.955,0.0,0.0,0.0,2.205
7,10,3,,,,,4.4399999999999995,0.0,0.0,0.0,2.69
7,10,3,,,,,3.7025000000000006,0.0,0.0,0.0,3.2025
7,10,3,,,,,5.67,0.0,0.0,0.0,3.67
7,10,3,,,,,4.8775,0.0,0.0,0.0,4.1275
7,11,3,,,,,4.5775,0.0,0.0,0.0,4.5775
7,11,3,,,,,4.245,0.0,0.0,0.0,4.995
7,11,3,,,,,4.3975,0.0,0.0,0.0,5.3975
7,11,3,,,,,6.0175,0.0,0.0,0.0,5.7675
7,12,3,,,,,4.845,0.0,0.0,0.0,6.095
7,12,3,,,,,5.155,0.0,0.0,0.0,6.405
7,12,3,,,,,5.91,0.0,0.0,0.0,6.66
7,12,3,,,,,6.135,0.0,0.0,0.0,6.885
7,13,3,,,,,4.345,0.0,0.0,0.0,7.095
7,13,3,,,,,4.5225,0.0,0.0,0.0,7.2725
7,13,3,,,,,4.1675,0.0,0.0,0.0,7.4175
7,13,3,,,,,5.2325,0.0,0.0,0.0,7.4825
7,14,3,,,,,3.8475,0.0,0.0,0.0,7.5975
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,7.6475
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,7.63
7,14,3,,,,,4.31,0.0,0.0,0.0,7.56
7,15,3,,,,,3.5125,0.0,0.0,0.0,7.5125
7,15,3,,,,,4.71,0.0,0.0,0.0,7.46
7,15,3,,,,,4.8975,0.0,0.0,0.0,7.3975
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,7.315
7,16,3,,,,,4.9075,0.0,0.0,0.0,7.1575
7,16,3,,,,,4.0625,0.0,0.0,0.0,7.0625
7,16,3,,,,,5.855,0.0,0.0,0.0,6.855
7,16,3,,,,,4.365,0.0,0.0,0.0,6.615
7,17,3,,,,,4.1475,0.0,0.0,0.0,6.3975
7,17,3,,,,,3.875,0.0,0.0,0.0,6.125
7,17,3,,,,,4.7,0.0,0.0,0.0,5.7
7,17,3,,,,,3.6550000000000002,0.0,0.0,0.0,5.155
7,18,3,,,,,4.235,0.0,0.0,0.0,4.485
7,18,3,,,,,3.5199999999999996,0.0,0.0,0.0,4.02
7,18,3,,,,,3.6400000000000006,0.0,0.0,0.0,2.89
7,18,3,,,,,3.8125,0.0,0.0,0.0,2.0625
7,19,3,,,,,3.4299999999999997,0.0,0.0,0.0,1.68
7,19,3,,,,,3.5975,0.0,0.0,0.0,1.5975
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,1.5475
7,19,3,,,,,3.0949999999999998,0.0,0.0,0.0,1.345
7,20,3,,,,,3.4924999999999997,0.0,0.0,0.0,1.2425
7,20,3,,,,,3.075,0.0,0.0,0.0,1.075
7,20,3,,,,,3.0125,0.0,0.0,0.0,0.7625
7,20,3,,,,,3.9074999999999998,0.0,0.0,0.0,0.6575
7,21,3,,,,,3.885,0.0,0.0,0.0,0.635
7,21,3,,,,,4.595,0.0,0.0,0.0,0.345
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.2375
7,21,3,,,,,3.94,0.0,0.0,0.0,0.19
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.0375
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.025
7,8,4,,,,,2.58,0.0,0.0,0.0,0.08
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.2275
7,8,4,,,,,3.305,0.0,0.0,0.0,0.305
7,9,4,,,,,3.355,0.0,0.0,0.0,0.355
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.4425
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.5475
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.7275
7,10,4,,,,,4.4175,0.0,0.0,0.0,0.9175
7,10,4,,,,,3.84,0.0,0.0,0.0,1.09
7,10,4,,,,,4.58,0.0,0.0,0.0,1.33
7,10,4,,,,,4.49,0.0,0.0,0.0,2.24
7,11,4,,,,,3.8625,0.0,0.0,0.0,2.3625
7,11,4,,,,,3.96,0.0,0.0,0.0,1.71
7,11,4,,,,,4.5024999999999995,0.0,0.0,0.0,2.0025
7,11,4,,,,,5.11,0.0,0.0,0.0,1.36
7,12,4,,,,,4.0875,0.0,0.0,0.0,2.3375
7,12,4,,,,,4.9425,0.0,0.0,0.0,3.4425
7,12,4,,,,,4.6625,0.0,0.0,0.0,4.9125
7,12,4,,,,,5.1525,0.0,0.0,0.0,5.1525
7,13,4,,,,,4.745,0.0,0.0,0.0,7.745
7,13,4,,,,,5.3275,0.0,0.0,0.0,6.0775
7,13,4,,,,,5.505,0.0,0.0,0.0,6.005
7,13,4,,,,,4.9175,0.0,0.0,0.0,5.4175
7,14,4,,,,,4.8825,0.0,0.0,0.0,5.3825
7,14,4,,,,,5.035,0.0,0.0,0.0,2.785
7,14,4,,,,,4.6475,0.0,0.0,0.0,4.6475
7,14,4,,,,,4.1375,0.0,0.0,0.0,3.3875
7,15,4,,,,,3.7675,0.0,0.0,0.0,7.0175
7,15,4,,,,,5.2275,0.0,0.0,0.0,7.4775
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,7.7625
7,15,4,,,,,4.2425,0.0,0.0,0.0,7.7425
7,16,4,,,,,4.945,0.0,0.0,0.0,7.445
7,16,4,,,,,4.7475,0.0,0.0,0.0,5.9975
7,16,4,,,,,4.965,0.0,0.0,0.0,7.215
7,16,4,,,,,5.0875,0.0,0.0,0.0,6.8375
7,17,4,,,,,4.3275,0.0,0.0,0.0,6.5775
7,17,4,,,,,4.755,0.0,0.0,0.0,6.255
7,17,4,,,,,4.6725,0.0,0.0,0.0,5.9225
7,17,4,,,,,5.565,0.0,0.0,0.0,5.565
7,18,4,,,,,3.965,0.0,0.0,0.0,4.215
7,18,4,,,,,3.6099999999999994,0.0,0.0,0.0,3.86
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,3.2025
7,18,4,,,,,3.8900000000000006,0.0,0.0,0.0,2.89
7,19,4,,,,,3.585,0.0,0.0,0.0,3.585
7,19,4,,,,,3.165,0.0,0.0,0.0,2.915
7,19,4,,,,,3.165,0.0,0.0,0.0,2.415
7,19,4,,,,,3.17,0.0,0.0,0.0,1.92
7,20,4,,,,,2.425,0.0,0.0,0.0,1.425
7,20,4,,,,,2.9825,0.0,0.0,0.0,0.9825
7,20,4,,,,,3.145,0.0,0.0,0.0,0.645
7,20,4,,,,,4.19,0.0,0.0,0.0,0.44
7,21,4,,,,,3.59,0.0,0.0,0.0,0.34
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.2725
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.2175
7,21,4,,,,,4.41,0.0,0.0,0.0,0.16
7,22,4,,,,,3.305,0.0,0.0,0.0,0.055
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.07
7,8,5,,,,,2.475,0.0,0.0,0.0,0.225
7,8,5,,,,,2.58,0.0,0.0,0.0,0.33
7,8,5,,,,,2.975,0.0,0.0,0.0,0.475
7,8,5,,,,,3.715,0.0,0.0,0.0,0.715
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.0125
7,9,5,,,,,3.635,0.0,0.0,0.0,1.385
7,9,5,,,,,3.545,0.0,0.0,0.0,1.795
7,9,5,,,,,4.5225,0.0,0.0,0.0,2.0225
7,10,5,,,,,4.4025,0.0,0.0,0.0,2.1525
7,10,5,,,,,3.835,0.0,0.0,0.0,2.585
7,10,5,,,,,4.87,0.0,0.0,0.0,3.87
7,10,5,,,,,4.565,0.0,0.0,0.0,4.315
7,11,5,,,,,4.3625,0.0,0.0,0.0,4.8625
7,11,5,,,,,4.92,0.0,0.0,0.0,5.67
7,11,5,,,,,6.3525,0.0,0.0,0.0,5.1025
7,11,5,,,,,4.165,0.0,0.0,0.0,5.415
7,12,5,,,,,5.195,0.0,0.0,0.0,5.195
7,12,5,,,,,4.81,0.0,0.0,0.0,6.06
7,12,5,,,,,4.5175,0.0,0.0,0.0,6.5175
7,12,5,,,,,3.8550000000000004,0.0,0.0,0.0,7.105
7,13,5,,,,,4.3675,0.0,0.0,0.0,6.8675
7,13,5,,,,,4.945,0.0,0.0,0.0,5.945
7,13,5,,,,,4.55,0.0,0.0,0.0,5.8
7,13,5,,,,,4.465,0.0,0.0,0.0,7.465
7,14,5,,,,,5.0425,0.0,0.0,0.0,7.7925
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,7.765
7,14,5,,,,,5.02,0.0,0.0,0.0,7.77
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,7.7525
7,15,5,,,,,4.465,0.0,0.0,0.0,7.715
7,15,5,,,,,4.165,0.0,0.0,0.0,7.665
7,15,5,,,,,4.38,0.0,0.0,0.0,7.63
7,15,5,,,,,4.18,0.0,0.0,0.0,7.18
7,16,5,,,,,4.9375,0.0,0.0,0.0,7.1875
7,16,5,,,,,5.07,0.0,0.0,0.0,7.07
7,16,5,,,,,4.3775,0.0,0.0,0.0,6.8775
7,16,5,,,,,3.6975,0.0,0.0,0.0,6.9475
7,17,5,,,,,3.9400000000000004,0.0,0.0,0.0,5.94
7,17,5,,,,,6.245,0.0,0.0,0.0,4.245
7,17,5,,,,,4.3275,0.0,0.0,0.0,4.5775
7,17,5,,,,,5.155,0.0,0.0,0.0,5.405
7,18,5,,,,,4.12,0.0,0.0,0.0,3.37
7,18,5,,,,,4.095,0.0,0.0,0.0,4.095
7,18,5,,,,,3.5625,0.0,0.0,0.0,3.8125
7,18,5,,,,,2.9475,0.0,0.0,0.0,3.4475
7,19,5,,,,,3.1925,0.0,0.0,0.0,2.4425
7,19,5,,,,,2.535,0.0,0.0,0.0,1.285
7,19,5,,,,,3.005,0.0,0.0,0.0,1.505
7,19,5,,,,,3.27,0.0,0.0,0.0,1.27
7,20,5,,,,,3.09,0.0,0.0,0.0,1.09
7,20,5,,,,,2.8475,0.0,0.0,0.0,1.0975
7,20,5,,,,,3.08,0.0,0.0,0.0,0.83
7,20,5,,,,,3.5,0.0,0.0,0.0,0.5
7,21,5,,,,,4.48,0.0,0.0,0.0,0.23
7,21,5,,,,,4.205,0.0,0.0,0.0,0.455
7,21,5,,,,,4.18,0.0,0.0,0.0,0.18
7,21,5,,,,,3.315,0.0,0.0,0.0,0.065
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.0125
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.0425
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.1825
7,8,6,,,,,2.565,0.0,0.0,0.0,0.315
7,8,6,,,,,2.745,0.0,0.0,0.0,0.495
7,8,6,,,,,1.9024999999999999,0.0,0.0,0.0,0.6525
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,1.07
7,9,6,,,,,3.4025,0.0,0.0,0.0,1.4025
7,9,6,,,,,4.005,0.0,0.0,0.0,1.255
7,9,6,,,,,3.4299999999999997,0.0,0.0,0.0,1.93
7,10,6,,,,,3.9050000000000002,0.0,0.0,0.0,1.405
7,10,6,,,,,2.9725,0.0,0.0,0.0,2.9725
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,3.81
7,10,6,,,,,3.7824999999999998,0.0,0.0,0.0,4.2825
7,11,6,,,,,3.1550000000000002,0.0,0.0,0.0,4.405
7,11,6,,,,,3.1849999999999996,0.0,0.0,0.0,4.935
7,11,6,,,,,3.1624999999999996,0.0,0.0,0.0,5.4125
7,11,6,,,,,3.58,0.0,0.0,0.0,5.83
7,12,6,,,,,3.175,0.0,0.0,0.0,6.175
7,12,6,,,,,4.735,0.0,0.0,0.0,6.485
7,12,6,,,,,5.76,0.0,0.0,0.0,6.76
7,12,6,,,,,4.0,0.0,0.0,0.0,7.0
7,13,6,,,,,3.705,0.0,0.0,0.0,7.205
7,13,6,,,,,3.8600000000000003,0.0,0.0,0.0,7.36
7,13,6,,,,,3.7275,0.0,0.0,0.0,7.4775
7,13,6,,,,,4.5925,0.0,0.0,0.0,7.5925
7,14,6,,,,,3.1125,0.0,0.0,0.0,7.6125
7,14,6,,,,,3.4749999999999996,0.0,0.0,0.0,7.725
7,14,6,,,,,3.7474999999999996,0.0,0.0,0.0,7.2475
7,14,6,,,,,3.45,0.0,0.0,0.0,7.2
7,15,6,,,,,4.0675,0.0,0.0,0.0,6.8175
7,15,6,,,,,3.5,0.0,0.0,0.0,7.0
7,15,6,,,,,3.24,0.0,0.0,0.0,6.49
7,15,6,,,,,3.425,0.0,0.0,0.0,5.925
7,16,6,,,,,3.1849999999999996,0.0,0.0,0.0,4.435
7,16,6,,,,,3.335,0.0,0.0,0.0,4.585
7,16,6,,,,,4.9325,0.0,0.0,0.0,7.1825
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,6.915
7,17,6,,,,,4.32,0.0,0.0,0.0,6.57
7,17,6,,,,,3.9725,0.0,0.0,0.0,6.2225
7,17,6,,,,,3.6425,0.0,0.0,0.0,5.6425
7,17,6,,,,,6.0725,0.0,0.0,0.0,5.3225
7,18,6,,,,,3.8225,0.0,0.0,0.0,5.0725
7,18,6,,,,,3.6425,0.0,0.0,0.0,4.6425
7,18,6,,,,,3.5149999999999997,0.0,0.0,0.0,4.265
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,3.655
7,19,6,,,,,3.33,0.0,0.0,0.0,3.33
7,19,6,,,,,3.3475,0.0,0.0,0.0,2.8475
7,19,6,,,,,2.58,0.0,0.0,0.0,2.33
7,19,6,,,,,2.92,0.0,0.0,0.0,1.92
7,20,6,,,,,2.975,0.0,0.0,0.0,1.475
7,20,6,,,,,2.87,0.0,0.0,0.0,0.87
7,20,6,,,,,2.8575,0.0,0.0,0.0,0.8575
7,20,6,,,,,3.5300000000000002,0.0,0.0,0.0,0.53
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.4225
7,21,6,,,,,2.97,0.0,0.0,0.0,0.22
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.1475
7,21,6,,,,,2.885,0.0,0.0,0.0,0.135
7,22,6,,,,,3.285,0.0,0.0,0.0,0.035
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.0175
7,8,7,,,,,2.085,0.0,0.0,0.0,0.085
7,8,7,,,,,1.76,0.0,0.0,0.0,0.26
7,8,7,,,,,2.375,0.0,0.0,0.0,0.625
7,8,7,,,,,2.775,0.0,0.0,0.0,0.775
7,9,7,,,,,3.635,0.0,0.0,0.0,0.885
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.3525
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.6775
7,9,7,,,,,2.755,0.0,0.0,0.0,1.505
7,10,7,,,,,2.885,0.0,0.0,0.0,1.635
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,1.985
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.2275
7,10,7,,,,,3.36,0.0,0.0,0.0,2.36
7,11,7,,,,,2.91,0.0,0.0,0.0,2.41
7,11,7,,,,,3.185,0.0,0.0,0.0,2.935
7,11,7,,,,,3.965,0.0,0.0,0.0,4.215
7,11,7,,,,,3.1025,0.0,0.0,0.0,4.8525
7,12,7,,,,,3.2650000000000006,0.0,0.0,0.0,3.765
7,12,7,,,,,3.13,0.0,0.0,0.0,4.63
7,12,7,,,,,5.5725,0.0,0.0,0.0,5.3225
7,12,7,,,,,5.8925,0.0,0.0,0.0,5.3925
7,13,7,,,,,4.7375,0.0,0.0,0.0,7.4875
7,13,7,,,,,4.8025,0.0,0.0,0.0,7.5525
7,13,7,,,,,3.17,0.0,0.0,0.0,7.67
7,13,7,,,,,3.9349999999999996,0.0,0.0,0.0,7.685
7,14,7,,,,,3.965,0.0,0.0,0.0,7.715
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,7.81
7,14,7,,,,,3.5725,0.0,0.0,0.0,7.8225
7,14,7,,,,,3.8225,0.0,0.0,0.0,7.8225
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.825
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,7.1275
7,15,7,,,,,3.6775,0.0,0.0,0.0,7.1775
7,15,7,,,,,4.1275,0.0,0.0,0.0,6.8775
7,16,7,,,,,3.745,0.0,0.0,0.0,5.995
7,16,7,,,,,4.02,0.0,0.0,0.0,3.77
7,16,7,,,,,3.6950000000000003,0.0,0.0,0.0,6.195
7,16,7,,,,,4.845,0.0,0.0,0.0,4.845
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,4.3775
7,17,7,,,,,4.12,0.0,0.0,0.0,4.62
7,17,7,,,,,3.365,0.0,0.0,0.0,4.365
7,17,7,,,,,3.925,0.0,0.0,0.0,4.175
7,18,7,,,,,4.015,0.0,0.0,0.0,4.265
7,18,7,,,,,3.6100000000000003,0.0,0.0,0.0,4.11
7,18,7,,,,,4.4425,0.0,0.0,0.0,4.4425
7,18,7,,,,,4.005,0.0,0.0,0.0,3.255
7,19,7,,,,,3.44,0.0,0.0,0.0,2.69
7,19,7,,,,,2.6475,0.0,0.0,0.0,3.1475
7,19,7,,,,,3.18,0.0,0.0,0.0,2.43
7,19,7,,,,,2.6675,0.0,0.0,0.0,1.9175
7,20,7,,,,,2.8775,0.0,0.0,0.0,1.3775
7,20,7,,,,,2.9975,0.0,0.0,0.0,1.2475
7,20,7,,,,,2.665,0.0,0.0,0.0,0.915
7,20,7,,,,,3.76,0.0,0.0,0.0,0.76
7,21,7,,,,,4.015,0.0,0.0,0.0,0.515
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.3125
7,21,7,,,,,3.96,0.0,0.0,0.0,0.21
7,21,7,,,,,3.12,0.0,0.0,0.0,0.12
7,22,7,,,,,2.785,0.0,0.0,0.0,0.035
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.06
7,8,1,,,,,1.91,0.0,0.0,0.0,0.16
7,8,1,,,,,2.24,0.0,0.0,0.0,0.24
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.3575
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.5675
7,9,1,,,,,3.15,0.0,0.0,0.0,0.9
7,9,1,,,,,4.585,0.0,0.0,0.0,1.335
7,9,1,,,,,3.8200000000000003,0.0,0.0,0.0,1.82
7,9,1,,,,,3.545,0.0,0.0,0.0,2.295
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,2.8725
7,10,1,,,,,4.9399999999999995,0.0,0.0,0.0,3.44
7,10,1,,,,,3.7375,0.0,0.0,0.0,3.9875
7,10,1,,,,,3.9049999999999994,0.0,0.0,0.0,3.905
7,11,1,,,,,5.5975,0.0,0.0,0.0,4.0975
7,11,1,,,,,5.63,0.0,0.0,0.0,3.88
7,11,1,,,,,5.385,0.0,0.0,0.0,3.885
7,11,1,,,,,6.83,0.0,0.0,0.0,5.83
7,12,1,,,,,6.0649999999999995,0.0,0.0,0.0,3.565
7,12,1,,,,,5.365,0.0,0.0,0.0,2.615
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.4075
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,7.255
7,13,1,,,,,4.49,0.0,0.0,0.0,7.49
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.71
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.7075
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.8275
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.8675
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.88
7,14,1,,,,,4.625,0.0,0.0,0.0,7.875
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.8875
7,15,1,,,,,3.875,0.0,0.0,0.0,7.875
7,15,1,,,,,3.865,0.0,0.0,0.0,7.865
7,15,1,,,,,4.57,0.0,0.0,0.0,7.82
7,15,1,,,,,4.535,0.0,0.0,0.0,7.785
7,16,1,,,,,3.9400000000000004,0.0,0.0,0.0,7.69
7,16,1,,,,,3.2275,0.0,0.0,0.0,7.4775
7,16,1,,,,,4.76,0.0,0.0,0.0,7.26
7,16,1,,,,,3.995,0.0,0.0,0.0,6.995
7,17,1,,,,,3.95,0.0,0.0,0.0,6.7
7,17,1,,,,,3.66,0.0,0.0,0.0,6.41
7,17,1,,,,,4.8075,0.0,0.0,0.0,6.0575
7,17,1,,,,,4.92,0.0,0.0,0.0,5.67
7,18,1,,,,,4.2825,0.0,0.0,0.0,5.2825
7,18,1,,,,,3.1174999999999997,0.0,0.0,0.0,4.8675
7,18,1,,,,,3.1624999999999996,0.0,0.0,0.0,4.4125
7,18,1,,,,,3.1975,0.0,0.0,0.0,3.9475
7,19,1,,,,,3.965,0.0,0.0,0.0,3.465
7,19,1,,,,,3.195,0.0,0.0,0.0,2.945
7,19,1,,,,,2.93,0.0,0.0,0.0,2.43
7,19,1,,,,,3.16,0.0,0.0,0.0,1.91
7,20,1,,,,,2.6550000000000002,0.0,0.0,0.0,1.405
7,20,1,,,,,3.2125,0.0,0.0,0.0,0.9625
7,20,1,,,,,3.105,0.0,0.0,0.0,0.605
7,20,1,,,,,2.885,0.0,0.0,0.0,0.385
7,21,1,,,,,3.7824999999999998,0.0,0.0,0.0,0.2825
7,21,1,,,,,4.225,0.0,0.0,0.0,0.225
7,21,1,,,,,3.675,0.0,0.0,0.0,0.175
7,21,1,,,,,3.11,0.0,0.0,0.0,0.11
7,22,1,,,,,2.79,0.0,0.0,0.0,0.04
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.0475
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.1375
7,8,2,,,,,1.7,0.0,0.0,0.0,0.2
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.3225
7,8,2,,,,,3.295,0.0,0.0,0.0,0.545
7,9,2,,,,,2.615,0.0,0.0,0.0,0.865
7,9,2,,,,,4.29,0.0,0.0,0.0,1.29
7,9,2,,,,,3.545,0.0,0.0,0.0,1.795
7,9,2,,,,,4.8575,0.0,0.0,0.0,2.1075
7,10,2,,,,,3.8049999999999997,0.0,0.0,0.0,1.555
7,10,2,,,,,4.085,0.0,0.0,0.0,1.585
7,10,2,,,,,4.335,0.0,0.0,0.0,1.585
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.8625
7,11,2,,,,,3.6825,0.0,0.0,0.0,2.4325
7,11,2,,,,,4.43,0.0,0.0,0.0,3.43
7,11,2,,,,,4.29,0.0,0.0,0.0,3.29
7,11,2,,,,,5.775,0.0,0.0,0.0,3.275
7,12,2,,,,,4.2,0.0,0.0,0.0,5.7
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.1575
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.7825
7,12,2,,,,,5.905,0.0,0.0,0.0,7.405
7,13,2,,,,,6.2475,0.0,0.0,0.0,7.2475
7,13,2,,,,,5.855,0.0,0.0,0.0,7.355
7,13,2,,,,,4.52,0.0,0.0,0.0,7.52
7,13,2,,,,,4.01,0.0,0.0,0.0,7.51
7,14,2,,,,,4.675,0.0,0.0,0.0,7.425
7,14,2,,,,,4.595,0.0,0.0,0.0,7.345
7,14,2,,,,,4.195,0.0,0.0,0.0,6.945
7,14,2,,,,,4.225,0.0,0.0,0.0,7.225
7,15,2,,,,,4.6775,0.0,0.0,0.0,7.4275
7,15,2,,,,,3.7800000000000002,0.0,0.0,0.0,7.28
7,15,2,,,,,4.875,0.0,0.0,0.0,6.375
7,15,2,,,,,4.49,0.0,0.0,0.0,4.99
7,16,2,,,,,4.4625,0.0,0.0,0.0,5.4625
7,16,2,,,,,4.055,0.0,0.0,0.0,4.555
7,16,2,,,,,4.625,0.0,0.0,0.0,3.125
7,16,2,,,,,4.7,0.0,0.0,0.0,2.7
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.9850000000000003,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.6500000000000004,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,3.4475
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,2.945
7,19,2,,,,,3.175,0.0,0.0,0.0,2.425
7,19,2,,,,,3.415,0.0,0.0,0.0,1.915
7,20,2,,,,,3.6625,0.0,0.0,0.0,1.4125
7,20,2,,,,,4.6925,0.0,0.0,0.0,0.9425
7,20,2,,,,,3.36,0.0,0.0,0.0,0.61
7,20,2,,,,,5.65,0.0,0.0,0.0,0.4
7,21,2,,,,,5.495,0.0,0.0,0.0,0.245
7,21,2,,,,,6.17,0.0,0.0,0.0,0.17
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.1825
7,21,2,,,,,6.61,0.0,0.0,0.0,0.11
7,22,2,,,,,6.04,0.0,0.0,0.0,0.04
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.0025
7,8,3,,,,,1.79,0.0,0.0,0.0,0.04
7,8,3,,,,,1.86,0.0,0.0,0.0,0.11
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.2125
7,8,3,,,,,3.105,0.0,0.0,0.0,0.355
7,9,3,,,,,2.88,0.0,0.0,0.0,0.63
7,9,3,,,,,4.11,0.0,0.0,0.0,0.86
7,9,3,,,,,3.0575,0.0,0.0,0.0,1.0575
7,9,3,,,,,3.935,0.0,0.0,0.0,2.185
7,10,3,,,,,3.35,0.0,0.0,0.0,2.85
7,10,3,,,,,4.825,0.0,0.0,0.0,3.075
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,3.86
7,10,3,,,,,5.795,0.0,0.0,0.0,4.295
7,11,3,,,,,4.235,0.0,0.0,0.0,4.735
7,11,3,,,,,3.4349999999999996,0.0,0.0,0.0,5.185
7,11,3,,,,,4.5225,0.0,0.0,0.0,5.5225
7,11,3,,,,,6.43,0.0,0.0,0.0,5.93
7,12,3,,,,,6.27,0.0,0.0,0.0,6.27
7,12,3,,,,,5.6275,0.0,0.0,0.0,6.6275
7,12,3,,,,,6.16,0.0,0.0,0.0,6.91
7,12,3,,,,,5.7175,0.0,0.0,0.0,7.2175
7,13,3,,,,,4.97,0.0,0.0,0.0,7.47
7,13,3,,,,,4.565,0.0,0.0,0.0,7.565
7,13,3,,,,,4.9025,0.0,0.0,0.0,7.6525
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,7.79
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,7.8525
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,7.9075
7,14,3,,,,,5.91,0.0,0.0,0.0,7.91
7,14,3,,,,,3.91,0.0,0.0,0.0,7.91
7,15,3,,,,,4.0375,0.0,0.0,0.0,7.7875
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,7.925
7,15,3,,,,,4.3575,0.0,0.0,0.0,7.8575
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,7.825
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,7.7525
7,16,3,,,,,4.7325,0.0,0.0,0.0,7.4825
7,16,3,,,,,4.485,0.0,0.0,0.0,7.235
7,16,3,,,,,4.9925,0.0,0.0,0.0,6.9925
7,17,3,,,,,3.9425,0.0,0.0,0.0,6.6925
7,17,3,,,,,4.635,0.0,0.0,0.0,6.385
7,17,3,,,,,4.3175,0.0,0.0,0.0,6.0675
7,17,3,,,,,4.4575,0.0,0.0,0.0,5.7075
7,18,3,,,,,4.05,0.0,0.0,0.0,5.3
7,18,3,,,,,3.13,0.0,0.0,0.0,4.88
7,18,3,,,,,3.66,0.0,0.0,0.0,4.41
7,18,3,,,,,4.205,0.0,0.0,0.0,3.955
7,19,3,,,,,3.2424999999999997,0.0,0.0,0.0,3.4925
7,19,3,,,,,3.225,0.0,0.0,0.0,2.975
7,19,3,,,,,3.21,0.0,0.0,0.0,2.46
7,19,3,,,,,3.1875,0.0,0.0,0.0,1.9375
7,20,3,,,,,2.9475,0.0,0.0,0.0,1.4475
7,20,3,,,,,3.005,0.0,0.0,0.0,1.005
7,20,3,,,,,3.16,0.0,0.0,0.0,0.66
7,20,3,,,,,3.44,0.0,0.0,0.0,0.44
7,21,3,,,,,4.835,0.0,0.0,0.0,0.335
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.2675
7,21,3,,,,,3.445,0.0,0.0,0.0,0.195
7,21,3,,,,,3.61,0.0,0.0,0.0,0.11
7,22,3,,,,,3.03,0.0,0.0,0.0,0.03
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.035
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.0575
7,8,4,,,,,3.92,0.0,0.0,0.0,0.17
7,8,4,,,,,3.635,0.0,0.0,0.0,0.385
7,8,4,,,,,3.36,0.0,0.0,0.0,0.61
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.7575
7,9,4,,,,,3.1925,0.0,0.0,0.0,0.9425
7,9,4,,,,,3.4050000000000002,0.0,0.0,0.0,1.655
7,9,4,,,,,3.8225,0.0,0.0,0.0,2.3225
7,10,4,,,,,3.8550000000000004,0.0,0.0,0.0,2.855
7,10,4,,,,,3.865,0.0,0.0,0.0,3.365
7,10,4,,,,,5.1,0.0,0.0,0.0,3.85
7,10,4,,,,,6.795,0.0,0.0,0.0,4.295
7,11,4,,,,,6.245,0.0,0.0,0.0,4.745
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.1125
7,11,4,,,,,5.07,0.0,0.0,0.0,5.57
7,11,4,,,,,4.475,0.0,0.0,0.0,5.975
7,12,4,,,,,4.105,0.0,0.0,0.0,6.355
7,12,4,,,,,4.21,0.0,0.0,0.0,6.71
7,12,4,,,,,4.275,0.0,0.0,0.0,7.025
7,12,4,,,,,4.28,0.0,0.0,0.0,7.28
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.5075
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.72
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.7875
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.845
7,14,4,,,,,4.375,0.0,0.0,0.0,7.875
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.9225
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.9425
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.925
7,15,4,,,,,3.6799999999999997,0.0,0.0,0.0,7.93
7,15,4,,,,,3.635,0.0,0.0,0.0,7.885
7,15,4,,,,,3.885,0.0,0.0,0.0,7.885
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
7,16,4,,,,,5.27,0.0,0.0,0.0,7.77
7,16,4,,,,,4.095,0.0,0.0,0.0,7.595
7,16,4,,,,,4.095,0.0,0.0,0.0,7.345
7,16,4,,,,,5.3475,0.0,0.0,0.0,7.0975
7,17,4,,,,,4.275,0.0,0.0,0.0,6.775
7,17,4,,,,,4.2025,0.0,0.0,0.0,6.4525
7,17,4,,,,,4.86,0.0,0.0,0.0,6.11
7,17,4,,,,,4.26,0.0,0.0,0.0,5.76
7,18,4,,,,,4.3325,0.0,0.0,0.0,5.3325
7,18,4,,,,,4.405,0.0,0.0,0.0,4.905
7,18,4,,,,,4.1875,0.0,0.0,0.0,4.4375
7,18,4,,,,,3.4574999999999996,0.0,0.0,0.0,3.9575
7,19,4,,,,,4.4725,0.0,0.0,0.0,3.4725
7,19,4,,,,,3.46,0.0,0.0,0.0,2.96
7,19,4,,,,,3.19,0.0,0.0,0.0,2.44
7,19,4,,,,,3.16,0.0,0.0,0.0,1.91
7,20,4,,,,,3.415,0.0,0.0,0.0,1.415
7,20,4,,,,,2.71,0.0,0.0,0.0,0.96
7,20,4,,,,,3.38,0.0,0.0,0.0,0.63
7,20,4,,,,,2.91,0.0,0.0,0.0,0.41
7,21,4,,,,,3.3,0.0,0.0,0.0,0.3
7,21,4,,,,,4.74,0.0,0.0,0.0,0.24
7,21,4,,,,,3.925,0.0,0.0,0.0,0.175
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.1025
7,22,4,,,,,2.775,0.0,0.0,0.0,0.025
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.035
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.1225
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.1925
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.3075
7,8,5,,,,,4.02,0.0,0.0,0.0,0.52
7,9,5,,,,,3.8525,0.0,0.0,0.0,0.8525
7,9,5,,,,,4.305,0.0,0.0,0.0,1.305
7,9,5,,,,,4.0275,0.0,0.0,0.0,1.7775
7,9,5,,,,,4.5275,0.0,0.0,0.0,2.2775
7,10,5,,,,,3.8324999999999996,0.0,0.0,0.0,2.8325
7,10,5,,,,,4.105,0.0,0.0,0.0,3.355
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,3.86
7,10,5,,,,,4.8125,0.0,0.0,0.0,4.3125
7,11,5,,,,,4.745,0.0,0.0,0.0,4.745
7,11,5,,,,,3.9000000000000004,0.0,0.0,0.0,5.15
7,11,5,,,,,4.78,0.0,0.0,0.0,5.53
7,11,5,,,,,4.1525,0.0,0.0,0.0,5.9025
7,12,5,,,,,4.205,0.0,0.0,0.0,6.205
7,12,5,,,,,4.5125,0.0,0.0,0.0,6.5125
7,12,5,,,,,5.0125,0.0,0.0,0.0,6.7625
7,12,5,,,,,4.5475,0.0,0.0,0.0,7.0475
7,13,5,,,,,4.4025,0.0,0.0,0.0,7.1525
7,13,5,,,,,4.44,0.0,0.0,0.0,7.44
7,13,5,,,,,4.4775,0.0,0.0,0.0,7.7275
7,13,5,,,,,4.0625,0.0,0.0,0.0,7.8125
7,14,5,,,,,3.875,0.0,0.0,0.0,7.875
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,7.9
7,14,5,,,,,3.4124999999999996,0.0,0.0,0.0,7.9125
7,14,5,,,,,3.17,0.0,0.0,0.0,7.92
7,15,5,,,,,3.6525,0.0,0.0,0.0,7.9025
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,7.8975
7,15,5,,,,,3.8550000000000004,0.0,0.0,0.0,7.855
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,7.78
7,16,5,,,,,4.425,0.0,0.0,0.0,7.675
7,16,5,,,,,4.485,0.0,0.0,0.0,7.485
7,16,5,,,,,3.8150000000000004,0.0,0.0,0.0,7.315
7,16,5,,,,,3.26,0.0,0.0,0.0,7.01
