month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,17,5,,,,,4.42,0.0,0.0,0.0,6.67
7,17,5,,,,,3.83,0.0,0.0,0.0,6.33
7,17,5,,,,,3.2775,0.0,0.0,0.0,6.0275
7,17,5,,,,,5.195,0.0,0.0,0.0,5.695
7,18,5,,,,,4.08,0.0,0.0,0.0,5.33
7,18,5,,,,,3.8949999999999996,0.0,0.0,0.0,4.895
7,18,5,,,,,4.675,0.0,0.0,0.0,4.425
7,18,5,,,,,3.6925,0.0,0.0,0.0,3.9425
7,19,5,,,,,3.4325,0.0,0.0,0.0,3.4325
7,19,5,,,,,2.93,0.0,0.0,0.0,2.93
7,19,5,,,,,3.16,0.0,0.0,0.0,2.41
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,1.8825
7,20,5,,,,,2.885,0.0,0.0,0.0,1.385
7,20,5,,,,,2.7,0.0,0.0,0.0,0.95
7,20,5,,,,,3.1075,0.0,0.0,0.0,0.6075
7,20,5,,,,,2.9,0.0,0.0,0.0,0.4
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.2975
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.2375
7,21,5,,,,,3.425,0.0,0.0,0.0,0.175
7,21,5,,,,,3.595,0.0,0.0,0.0,0.095
7,22,5,,,,,3.775,0.0,0.0,0.0,0.025
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.0325
7,8,6,,,,,2.375,0.0,0.0,0.0,0.125
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.1975
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.3225
7,8,6,,,,,2.77,0.0,0.0,0.0,0.52
7,9,6,,,,,2.3325,0.0,0.0,0.0,0.8325
7,9,6,,,,,3.26,0.0,0.0,0.0,1.26
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,1.735
7,9,6,,,,,3.215,0.0,0.0,0.0,2.215
7,10,6,,,,,3.25,0.0,0.0,0.0,2.75
7,10,6,,,,,3.0075,0.0,0.0,0.0,3.2575
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,3.765
7,10,6,,,,,5.1925,0.0,0.0,0.0,4.1925
7,11,6,,,,,3.33,0.0,0.0,0.0,4.58
7,11,6,,,,,4.49,0.0,0.0,0.0,4.99
7,11,6,,,,,4.345,0.0,0.0,0.0,5.345
7,11,6,,,,,4.4225,0.0,0.0,0.0,5.6725
7,12,6,,,,,4.06,0.0,0.0,0.0,6.06
7,12,6,,,,,3.9400000000000004,0.0,0.0,0.0,6.44
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,6.8775
7,12,6,,,,,3.66,0.0,0.0,0.0,7.16
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,7.415
7,13,6,,,,,4.695,0.0,0.0,0.0,7.695
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,7.735
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,7.815
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,7.86
7,14,6,,,,,5.4125,0.0,0.0,0.0,7.9125
7,14,6,,,,,3.6724999999999994,0.0,0.0,0.0,7.9225
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,7.925
7,15,6,,,,,2.9299999999999997,0.0,0.0,0.0,7.93
7,15,6,,,,,2.9025,0.0,0.0,0.0,7.9025
7,15,6,,,,,3.365,0.0,0.0,0.0,7.865
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,7.815
7,16,6,,,,,3.2175000000000002,0.0,0.0,0.0,7.7175
7,16,6,,,,,3.76,0.0,0.0,0.0,7.51
7,16,6,,,,,4.525,0.0,0.0,0.0,7.275
7,16,6,,,,,3.5275,0.0,0.0,0.0,7.0275
7,17,6,,,,,6.74,0.0,0.0,0.0,6.74
7,17,6,,,,,4.71,0.0,0.0,0.0,6.46
7,17,6,,,,,4.13,0.0,0.0,0.0,6.13
7,17,6,,,,,3.7424999999999997,0.0,0.0,0.0,5.7425
7,18,6,,,,,5.8325,0.0,0.0,0.0,5.3325
7,18,6,,,,,4.385,0.0,0.0,0.0,4.885
7,18,6,,,,,4.1625,0.0,0.0,0.0,4.4125
7,18,6,,,,,2.95,0.0,0.0,0.0,3.95
7,19,6,,,,,2.95,0.0,0.0,0.0,3.45
7,19,6,,,,,2.6775,0.0,0.0,0.0,2.9275
7,19,6,,,,,2.905,0.0,0.0,0.0,2.405
7,19,6,,,,,2.885,0.0,0.0,0.0,1.885
7,20,6,,,,,2.895,0.0,0.0,0.0,1.395
7,20,6,,,,,2.69,0.0,0.0,0.0,0.94
7,20,6,,,,,2.8475,0.0,0.0,0.0,0.5975
7,20,6,,,,,4.395,0.0,0.0,0.0,0.395
7,21,6,,,,,4.05,0.0,0.0,0.0,0.3
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.2375
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.1725
7,21,6,,,,,4.1,0.0,0.0,0.0,0.1
7,22,6,,,,,3.275,0.0,0.0,0.0,0.025
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.03
7,8,7,,,,,1.88,0.0,0.0,0.0,0.13
7,8,7,,,,,2.72,0.0,0.0,0.0,0.22
7,8,7,,,,,3.855,0.0,0.0,0.0,0.355
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.5625
7,9,7,,,,,2.85,0.0,0.0,0.0,0.85
7,9,7,,,,,3.21,0.0,0.0,0.0,1.21
7,9,7,,,,,3.38,0.0,0.0,0.0,1.63
7,9,7,,,,,3.3075,0.0,0.0,0.0,2.0575
7,10,7,,,,,3.0775,0.0,0.0,0.0,2.5775
7,10,7,,,,,3.83,0.0,0.0,0.0,3.08
7,10,7,,,,,5.0875,0.0,0.0,0.0,3.5875
7,10,7,,,,,3.2675,0.0,0.0,0.0,4.0175
7,11,7,,,,,3.7325,0.0,0.0,0.0,4.4825
7,11,7,,,,,5.215,0.0,0.0,0.0,4.965
7,11,7,,,,,4.6875,0.0,0.0,0.0,5.4375
7,11,7,,,,,4.6225,0.0,0.0,0.0,5.8725
7,12,7,,,,,4.295,0.0,0.0,0.0,6.295
7,12,7,,,,,4.6,0.0,0.0,0.0,6.6
7,12,7,,,,,4.1,0.0,0.0,0.0,6.85
7,12,7,,,,,3.3949999999999996,0.0,0.0,0.0,7.145
7,13,7,,,,,3.6775,0.0,0.0,0.0,7.4275
7,13,7,,,,,3.9000000000000004,0.0,0.0,0.0,7.65
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,7.7725
7,13,7,,,,,3.8225,0.0,0.0,0.0,7.8225
7,14,7,,,,,3.1075,0.0,0.0,0.0,7.8575
7,14,7,,,,,3.875,0.0,0.0,0.0,7.875
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,7.8975
7,14,7,,,,,3.67,0.0,0.0,0.0,7.92
7,15,7,,,,,2.92,0.0,0.0,0.0,7.92
7,15,7,,,,,3.3874999999999993,0.0,0.0,0.0,7.8875
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,7.8525
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,7.8075
7,16,7,,,,,4.2125,0.0,0.0,0.0,7.7125
7,16,7,,,,,3.7649999999999997,0.0,0.0,0.0,7.515
7,16,7,,,,,4.525,0.0,0.0,0.0,7.275
7,16,7,,,,,3.2775,0.0,0.0,0.0,7.0275
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.7125
7,17,7,,,,,4.065,0.0,0.0,0.0,6.315
7,17,7,,,,,4.21,0.0,0.0,0.0,5.71
7,17,7,,,,,3.8600000000000003,0.0,0.0,0.0,5.36
7,18,7,,,,,3.4875,0.0,0.0,0.0,4.9875
7,18,7,,,,,3.3724999999999996,0.0,0.0,0.0,4.6225
7,18,7,,,,,4.0925,0.0,0.0,0.0,4.0925
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.8375
7,19,7,,,,,3.9475,0.0,0.0,0.0,3.4475
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,2.845
7,19,7,,,,,3.61,0.0,0.0,0.0,2.36
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,1.8825
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,1.3825
7,20,7,,,,,3.235,0.0,0.0,0.0,0.985
7,20,7,,,,,3.3875,0.0,0.0,0.0,0.6375
7,20,7,,,,,3.9475,0.0,0.0,0.0,0.4475
7,21,7,,,,,4.08,0.0,0.0,0.0,0.33
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.2475
7,21,7,,,,,4.185,0.0,0.0,0.0,0.185
7,21,7,,,,,2.59,0.0,0.0,0.0,0.09
7,22,7,,,,,2.765,0.0,0.0,0.0,0.015
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.025
7,8,1,,,,,1.875,0.0,0.0,0.0,0.125
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.2225
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.3275
7,8,1,,,,,3.02,0.0,0.0,0.0,0.52
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.8125
7,9,1,,,,,3.4375,0.0,0.0,0.0,1.1875
7,9,1,,,,,3.3049999999999997,0.0,0.0,0.0,1.555
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,2.0325
7,10,1,,,,,3.5875,0.0,0.0,0.0,2.5875
7,10,1,,,,,5.105,0.0,0.0,0.0,3.105
7,10,1,,,,,5.1425,0.0,0.0,0.0,3.6425
7,10,1,,,,,4.895,0.0,0.0,0.0,4.145
7,11,1,,,,,4.3425,0.0,0.0,0.0,4.5925
7,11,1,,,,,4.4775,0.0,0.0,0.0,4.9775
7,11,1,,,,,4.8575,0.0,0.0,0.0,5.3575
7,11,1,,,,,4.925,0.0,0.0,0.0,5.675
7,12,1,,,,,5.5225,0.0,0.0,0.0,6.0225
7,12,1,,,,,6.35,0.0,0.0,0.0,6.35
7,12,1,,,,,5.6275,0.0,0.0,0.0,6.6275
7,12,1,,,,,4.91,0.0,0.0,0.0,6.91
7,13,1,,,,,5.92,0.0,0.0,0.0,7.17
7,13,1,,,,,5.915,0.0,0.0,0.0,7.415
7,13,1,,,,,5.04,0.0,0.0,0.0,7.54
7,13,1,,,,,4.6775,0.0,0.0,0.0,7.6775
7,14,1,,,,,5.025,0.0,0.0,0.0,7.775
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,7.815
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,7.86
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.8675
7,15,1,,,,,3.6075,0.0,0.0,0.0,7.8575
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,7.845
7,15,1,,,,,4.555,0.0,0.0,0.0,7.805
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,7.765
7,16,1,,,,,5.135,0.0,0.0,0.0,7.635
7,16,1,,,,,4.4325,0.0,0.0,0.0,7.4325
7,16,1,,,,,4.9675,0.0,0.0,0.0,7.2175
7,16,1,,,,,3.95,0.0,0.0,0.0,6.95
7,17,1,,,,,4.8675,0.0,0.0,0.0,6.6175
7,17,1,,,,,4.2275,0.0,0.0,0.0,6.2275
7,17,1,,,,,6.3775,0.0,0.0,0.0,5.8775
7,17,1,,,,,5.95,0.0,0.0,0.0,5.45
7,18,1,,,,,5.345,0.0,0.0,0.0,5.095
7,18,1,,,,,4.415,0.0,0.0,0.0,4.665
7,18,1,,,,,4.435,0.0,0.0,0.0,4.185
7,18,1,,,,,3.4674999999999994,0.0,0.0,0.0,3.7175
7,19,1,,,,,2.95,0.0,0.0,0.0,3.2
7,19,1,,,,,3.47,0.0,0.0,0.0,2.72
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.2125
7,19,1,,,,,2.9825,0.0,0.0,0.0,1.7325
7,20,1,,,,,2.545,0.0,0.0,0.0,1.295
7,20,1,,,,,2.93,0.0,0.0,0.0,0.93
7,20,1,,,,,2.635,0.0,0.0,0.0,0.635
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.4325
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.3275
7,21,1,,,,,4.26,0.0,0.0,0.0,0.26
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.1725
7,21,1,,,,,3.83,0.0,0.0,0.0,0.08
7,22,1,,,,,3.265,0.0,0.0,0.0,0.015
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.02
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.1025
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.1725
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.2775
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.4825
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.8275
7,9,2,,,,,3.525,0.0,0.0,0.0,1.275
7,9,2,,,,,3.4699999999999998,0.0,0.0,0.0,1.72
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.2275
7,10,2,,,,,4.0125,0.0,0.0,0.0,2.7625
7,10,2,,,,,3.7925000000000004,0.0,0.0,0.0,3.2925
7,10,2,,,,,5.5125,0.0,0.0,0.0,3.7625
7,10,2,,,,,4.96,0.0,0.0,0.0,4.21
7,11,2,,,,,4.905,0.0,0.0,0.0,4.655
7,11,2,,,,,3.8200000000000003,0.0,0.0,0.0,5.07
7,11,2,,,,,4.425,0.0,0.0,0.0,5.425
7,11,2,,,,,4.27,0.0,0.0,0.0,5.77
7,12,2,,,,,4.37,0.0,0.0,0.0,6.12
7,12,2,,,,,4.6875,0.0,0.0,0.0,6.4375
7,12,2,,,,,4.935,0.0,0.0,0.0,6.685
7,12,2,,,,,4.9375,0.0,0.0,0.0,6.9375
7,13,2,,,,,4.6125,0.0,0.0,0.0,7.1125
7,13,2,,,,,5.535,0.0,0.0,0.0,7.285
7,13,2,,,,,5.3575,0.0,0.0,0.0,7.6075
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,7.7825
7,14,2,,,,,4.59,0.0,0.0,0.0,7.84
7,14,2,,,,,6.1175,0.0,0.0,0.0,7.8675
7,14,2,,,,,5.4,0.0,0.0,0.0,7.9
7,14,2,,,,,4.6425,0.0,0.0,0.0,7.8925
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,7.89
7,15,2,,,,,4.6175,0.0,0.0,0.0,7.8675
7,15,2,,,,,5.58,0.0,0.0,0.0,7.83
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,7.8075
7,16,2,,,,,5.2325,0.0,0.0,0.0,7.7325
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,7.55
7,16,2,,,,,6.2925,0.0,0.0,0.0,7.2925
7,16,2,,,,,6.24,0.0,0.0,0.0,6.99
7,17,2,,,,,6.7075,0.0,0.0,0.0,6.7075
7,17,2,,,,,6.655,0.0,0.0,0.0,6.405
7,17,2,,,,,6.0425,0.0,0.0,0.0,6.0425
7,17,2,,,,,7.405,0.0,0.0,0.0,5.655
7,18,2,,,,,4.9925,0.0,0.0,0.0,5.2425
7,18,2,,,,,4.065,0.0,0.0,0.0,4.815
7,18,2,,,,,4.105,0.0,0.0,0.0,4.355
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,3.8825
7,19,2,,,,,3.3900000000000006,0.0,0.0,0.0,3.39
7,19,2,,,,,3.6075,0.0,0.0,0.0,2.8575
7,19,2,,,,,3.325,0.0,0.0,0.0,2.325
7,19,2,,,,,3.3125,0.0,0.0,0.0,1.8125
7,20,2,,,,,2.8325,0.0,0.0,0.0,1.3325
7,20,2,,,,,2.93,0.0,0.0,0.0,0.93
7,20,2,,,,,2.615,0.0,0.0,0.0,0.615
7,20,2,,,,,3.665,0.0,0.0,0.0,0.415
7,21,2,,,,,3.3449999999999998,0.0,0.0,0.0,0.345
7,21,2,,,,,3.275,0.0,0.0,0.0,0.275
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.1925
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.1025
7,22,2,,,,,2.515,0.0,0.0,0.0,0.015
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.02
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.1225
7,8,3,,,,,2.705,0.0,0.0,0.0,0.205
7,8,3,,,,,3.0925000000000002,0.0,0.0,0.0,0.3425
7,8,3,,,,,3.055,0.0,0.0,0.0,0.555
7,9,3,,,,,3.3625,0.0,0.0,0.0,0.8625
7,9,3,,,,,3.255,0.0,0.0,0.0,1.255
7,9,3,,,,,3.4175,0.0,0.0,0.0,1.6675
7,9,3,,,,,4.9125,0.0,0.0,0.0,2.1625
7,10,3,,,,,3.8774999999999995,0.0,0.0,0.0,2.6275
7,10,3,,,,,3.87,0.0,0.0,0.0,3.12
7,10,3,,,,,3.9924999999999997,0.0,0.0,0.0,3.4925
7,10,3,,,,,5.075,0.0,0.0,0.0,3.825
7,11,3,,,,,4.5575,0.0,0.0,0.0,4.3075
7,11,3,,,,,4.015,0.0,0.0,0.0,4.765
7,11,3,,,,,4.5175,0.0,0.0,0.0,5.0175
7,11,3,,,,,4.075,0.0,0.0,0.0,5.325
7,12,3,,,,,4.545,0.0,0.0,0.0,5.545
7,12,3,,,,,4.1925,0.0,0.0,0.0,5.9425
7,12,3,,,,,6.0725,0.0,0.0,0.0,6.3225
7,12,3,,,,,5.6375,0.0,0.0,0.0,6.3875
7,13,3,,,,,4.9525,0.0,0.0,0.0,6.7025
7,13,3,,,,,4.26,0.0,0.0,0.0,7.01
7,13,3,,,,,4.51,0.0,0.0,0.0,7.26
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,7.4175
7,14,3,,,,,4.2325,0.0,0.0,0.0,7.7325
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,7.8
7,14,3,,,,,5.105,0.0,0.0,0.0,7.855
7,14,3,,,,,4.885,0.0,0.0,0.0,7.885
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,7.88
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,7.8525
7,15,3,,,,,4.6875,0.0,0.0,0.0,6.6875
7,15,3,,,,,4.65,0.0,0.0,0.0,6.65
7,16,3,,,,,4.325,0.0,0.0,0.0,3.575
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,3.7825
7,16,3,,,,,4.44,0.0,0.0,0.0,5.44
7,16,3,,,,,4.155,0.0,0.0,0.0,5.155
7,17,3,,,,,4.5775,0.0,0.0,0.0,5.5775
7,17,3,,,,,4.9175,0.0,0.0,0.0,5.1675
7,17,3,,,,,4.47,0.0,0.0,0.0,4.97
7,17,3,,,,,4.13,0.0,0.0,0.0,4.63
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,3.5325
7,18,3,,,,,3.915,0.0,0.0,0.0,2.665
7,18,3,,,,,3.6025,0.0,0.0,0.0,2.1025
7,18,3,,,,,3.8899999999999997,0.0,0.0,0.0,1.64
7,19,3,,,,,3.635,0.0,0.0,0.0,1.635
7,19,3,,,,,3.0,0.0,0.0,0.0,1.75
7,19,3,,,,,3.045,0.0,0.0,0.0,1.545
7,19,3,,,,,3.355,0.0,0.0,0.0,1.355
7,20,3,,,,,2.55,0.0,0.0,0.0,1.05
7,20,3,,,,,3.025,0.0,0.0,0.0,0.775
7,20,3,,,,,3.785,0.0,0.0,0.0,0.535
7,20,3,,,,,3.63,0.0,0.0,0.0,0.38
7,21,3,,,,,4.04,0.0,0.0,0.0,0.29
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.2175
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.1275
7,21,3,,,,,3.045,0.0,0.0,0.0,0.045
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.0025
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.0075
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.0975
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.2225
7,8,4,,,,,2.355,0.0,0.0,0.0,0.355
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.5525
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.7925
7,9,4,,,,,3.6,0.0,0.0,0.0,1.1
7,9,4,,,,,3.96,0.0,0.0,0.0,1.46
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.935
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.4225
7,10,4,,,,,4.41,0.0,0.0,0.0,2.91
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.3225
7,10,4,,,,,4.465,0.0,0.0,0.0,3.715
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.8975
7,11,4,,,,,3.7649999999999997,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.595
7,12,4,,,,,5.36,0.0,0.0,0.0,5.86
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.2875
7,12,4,,,,,3.8724999999999996,0.0,0.0,0.0,6.6225
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.9225
7,13,4,,,,,4.435,0.0,0.0,0.0,7.185
7,13,4,,,,,4.54,0.0,0.0,0.0,7.29
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.5175
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.6125
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.71
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.6775
7,14,4,,,,,3.955,0.0,0.0,0.0,7.705
7,15,4,,,,,3.6925,0.0,0.0,0.0,7.6925
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,7.6275
7,15,4,,,,,4.5525,0.0,0.0,0.0,7.5525
7,15,4,,,,,4.895,0.0,0.0,0.0,7.395
7,16,4,,,,,5.5175,0.0,0.0,0.0,7.2675
7,16,4,,,,,6.8125,0.0,0.0,0.0,7.0625
7,16,4,,,,,6.355,0.0,0.0,0.0,6.855
7,16,4,,,,,4.615,0.0,0.0,0.0,6.615
7,17,4,,,,,4.79,0.0,0.0,0.0,6.29
7,17,4,,,,,4.75,0.0,0.0,0.0,6.0
7,17,4,,,,,5.65,0.0,0.0,0.0,5.65
7,17,4,,,,,6.025,0.0,0.0,0.0,5.275
7,18,4,,,,,5.3925,0.0,0.0,0.0,4.8925
7,18,4,,,,,6.225,0.0,0.0,0.0,4.475
7,18,4,,,,,5.78,0.0,0.0,0.0,4.03
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.5725
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.1225
7,19,4,,,,,4.15,0.0,0.0,0.0,2.65
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.185
7,19,4,,,,,3.9699999999999998,0.0,0.0,0.0,1.72
7,20,4,,,,,4.535,0.0,0.0,0.0,1.285
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.9025
7,20,4,,,,,4.37,0.0,0.0,0.0,0.62
7,20,4,,,,,5.435,0.0,0.0,0.0,0.435
7,21,4,,,,,6.575,0.0,0.0,0.0,0.325
7,21,4,,,,,6.225,0.0,0.0,0.0,0.225
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.1325
7,21,4,,,,,5.8,0.0,0.0,0.0,0.05
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.0025
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.0075
8,8,5,,,,,1.6,0.0,0.0,0.0,0.1
8,8,5,,,,,1.975,0.0,0.0,0.0,0.225
8,8,5,,,,,2.5925000000000002,0.0,0.0,0.0,0.3425
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.5075
8,9,5,,,,,2.995,0.0,0.0,0.0,0.745
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.0575
8,9,5,,,,,3.1574999999999998,0.0,0.0,0.0,1.4075
8,9,5,,,,,4.57,0.0,0.0,0.0,1.82
8,10,5,,,,,4.0024999999999995,0.0,0.0,0.0,2.2525
8,10,5,,,,,4.1975,0.0,0.0,0.0,2.6975
8,10,5,,,,,4.15,0.0,0.0,0.0,3.15
8,10,5,,,,,5.7925,0.0,0.0,0.0,3.5425
8,11,5,,,,,4.965,0.0,0.0,0.0,3.965
8,11,5,,,,,4.4525,0.0,0.0,0.0,4.4525
8,11,5,,,,,5.85,0.0,0.0,0.0,4.85
8,11,5,,,,,4.67,0.0,0.0,0.0,5.17
8,12,5,,,,,4.245,0.0,0.0,0.0,5.495
8,12,5,,,,,5.0575,0.0,0.0,0.0,5.8075
8,12,5,,,,,5.5525,0.0,0.0,0.0,6.0525
8,12,5,,,,,4.98,0.0,0.0,0.0,6.23
8,13,5,,,,,5.225,0.0,0.0,0.0,6.475
8,13,5,,,,,4.4075,0.0,0.0,0.0,6.6575
8,13,5,,,,,5.1275,0.0,0.0,0.0,6.8775
8,13,5,,,,,4.345,0.0,0.0,0.0,7.095
8,14,5,,,,,4.7125,0.0,0.0,0.0,7.2125
8,14,5,,,,,5.315,0.0,0.0,0.0,7.315
8,14,5,,,,,4.415,0.0,0.0,0.0,7.415
8,14,5,,,,,4.255,0.0,0.0,0.0,7.505
8,15,5,,,,,4.465,0.0,0.0,0.0,7.465
8,15,5,,,,,3.4749999999999996,0.0,0.0,0.0,7.475
8,15,5,,,,,3.66,0.0,0.0,0.0,7.41
8,15,5,,,,,3.79,0.0,0.0,0.0,7.29
8,16,5,,,,,4.375,0.0,0.0,0.0,7.125
8,16,5,,,,,5.43,0.0,0.0,0.0,6.93
8,16,5,,,,,5.505,0.0,0.0,0.0,6.755
8,16,5,,,,,4.7775,0.0,0.0,0.0,6.5275
8,17,5,,,,,6.2775,0.0,0.0,0.0,6.2775
8,17,5,,,,,6.98,0.0,0.0,0.0,5.98
8,17,5,,,,,5.6225,0.0,0.0,0.0,5.6225
8,17,5,,,,,5.0025,0.0,0.0,0.0,5.2525
8,18,5,,,,,4.08,0.0,0.0,0.0,4.83
8,18,5,,,,,4.8925,0.0,0.0,0.0,4.3925
8,18,5,,,,,4.7225,0.0,0.0,0.0,3.9725
8,18,5,,,,,4.7725,0.0,0.0,0.0,3.5225
8,19,5,,,,,4.785,0.0,0.0,0.0,3.035
8,19,5,,,,,5.32,0.0,0.0,0.0,2.57
8,19,5,,,,,4.3675,0.0,0.0,0.0,2.1175
8,19,5,,,,,4.68,0.0,0.0,0.0,1.68
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.2675
8,20,5,,,,,4.415,0.0,0.0,0.0,0.915
8,20,5,,,,,5.14,0.0,0.0,0.0,0.64
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.4625
8,21,5,,,,,6.845,0.0,0.0,0.0,0.345
8,21,5,,,,,6.75,0.0,0.0,0.0,0.25
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.1575
8,21,5,,,,,6.31,0.0,0.0,0.0,0.06
8,22,5,,,,,6.755,0.0,0.0,0.0,0.005
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.0075
8,8,6,,,,,1.85,0.0,0.0,0.0,0.1
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.2275
8,8,6,,,,,2.355,0.0,0.0,0.0,0.355
8,8,6,,,,,3.2800000000000002,0.0,0.0,0.0,0.53
8,9,6,,,,,3.295,0.0,0.0,0.0,0.795
8,9,6,,,,,3.395,0.0,0.0,0.0,1.145
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.4775
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.7325
8,10,6,,,,,3.395,0.0,0.0,0.0,2.145
8,10,6,,,,,2.94,0.0,0.0,0.0,2.44
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.155
8,10,6,,,,,3.7,0.0,0.0,0.0,2.7
8,11,6,,,,,3.47,0.0,0.0,0.0,2.72
8,11,6,,,,,3.17,0.0,0.0,0.0,2.92
8,11,6,,,,,4.085,0.0,0.0,0.0,3.335
8,11,6,,,,,3.5549999999999997,0.0,0.0,0.0,3.305
8,12,6,,,,,3.7650000000000006,0.0,0.0,0.0,3.515
8,12,6,,,,,5.5425,0.0,0.0,0.0,4.0425
8,12,6,,,,,6.5275,0.0,0.0,0.0,4.0275
8,12,6,,,,,3.7650000000000006,0.0,0.0,0.0,3.765
8,13,6,,,,,3.3425000000000002,0.0,0.0,0.0,4.5925
8,13,6,,,,,3.5300000000000002,0.0,0.0,0.0,4.53
8,13,6,,,,,5.09,0.0,0.0,0.0,4.84
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,5.19
8,14,6,,,,,3.5999999999999996,0.0,0.0,0.0,5.6
8,14,6,,,,,3.5175,0.0,0.0,0.0,5.5175
8,14,6,,,,,4.4775,0.0,0.0,0.0,5.4775
8,14,6,,,,,5.205,0.0,0.0,0.0,5.705
8,15,6,,,,,6.2875,0.0,0.0,0.0,6.0375
8,15,6,,,,,3.4425,0.0,0.0,0.0,6.1925
8,15,6,,,,,3.4699999999999998,0.0,0.0,0.0,5.72
8,15,6,,,,,4.025,0.0,0.0,0.0,5.275
8,16,6,,,,,4.0,0.0,0.0,0.0,5.5
8,16,6,,,,,3.8775000000000004,0.0,0.0,0.0,5.3775
8,16,6,,,,,3.42,0.0,0.0,0.0,5.67
8,16,6,,,,,6.2175,0.0,0.0,0.0,5.4675
8,17,6,,,,,4.975,0.0,0.0,0.0,5.225
8,17,6,,,,,4.4175,0.0,0.0,0.0,4.9175
8,17,6,,,,,4.2225,0.0,0.0,0.0,4.7225
8,17,6,,,,,4.81,0.0,0.0,0.0,4.31
8,18,6,,,,,3.6799999999999997,0.0,0.0,0.0,4.43
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,4.445
8,18,6,,,,,3.16,0.0,0.0,0.0,3.91
8,18,6,,,,,3.165,0.0,0.0,0.0,3.665
8,19,6,,,,,3.4275,0.0,0.0,0.0,3.1775
8,19,6,,,,,3.21,0.0,0.0,0.0,2.71
8,19,6,,,,,2.48,0.0,0.0,0.0,2.23
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.7575
8,20,6,,,,,2.8025,0.0,0.0,0.0,1.3025
8,20,6,,,,,2.9225,0.0,0.0,0.0,0.9225
8,20,6,,,,,3.145,0.0,0.0,0.0,0.645
8,20,6,,,,,3.4699999999999998,0.0,0.0,0.0,0.47
8,21,6,,,,,4.115,0.0,0.0,0.0,0.365
8,21,6,,,,,4.025,0.0,0.0,0.0,0.275
8,21,6,,,,,3.43,0.0,0.0,0.0,0.18
8,21,6,,,,,2.825,0.0,0.0,0.0,0.075
8,22,6,,,,,2.255,0.0,0.0,0.0,0.005
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0025
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.0775
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.1975
8,8,7,,,,,2.825,0.0,0.0,0.0,0.325
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.5025
8,9,7,,,,,2.985,0.0,0.0,0.0,0.735
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.0625
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.4275
8,9,7,,,,,3.5949999999999998,0.0,0.0,0.0,1.845
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.3425
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,2.845
8,10,7,,,,,5.05,0.0,0.0,0.0,3.3
8,10,7,,,,,4.24,0.0,0.0,0.0,3.74
8,11,7,,,,,3.6799999999999997,0.0,0.0,0.0,4.18
8,11,7,,,,,4.0925,0.0,0.0,0.0,4.5925
8,11,7,,,,,3.76,0.0,0.0,0.0,5.01
8,11,7,,,,,3.3674999999999997,0.0,0.0,0.0,5.3675
8,12,7,,,,,3.9699999999999998,0.0,0.0,0.0,5.72
8,12,7,,,,,5.29,0.0,0.0,0.0,6.04
8,12,7,,,,,4.3,0.0,0.0,0.0,6.3
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,6.565
8,13,7,,,,,3.035,0.0,0.0,0.0,6.785
8,13,7,,,,,3.125,0.0,0.0,0.0,6.875
8,13,7,,,,,3.075,0.0,0.0,0.0,7.075
8,13,7,,,,,3.2649999999999997,0.0,0.0,0.0,7.015
8,14,7,,,,,3.755,0.0,0.0,0.0,7.255
8,14,7,,,,,4.44,0.0,0.0,0.0,7.19
8,14,7,,,,,3.7725,0.0,0.0,0.0,7.2725
8,14,7,,,,,3.535,0.0,0.0,0.0,7.285
8,15,7,,,,,3.5275,0.0,0.0,0.0,7.2775
8,15,7,,,,,3.035,0.0,0.0,0.0,7.285
8,15,7,,,,,3.4299999999999997,0.0,0.0,0.0,7.18
8,15,7,,,,,3.6275000000000004,0.0,0.0,0.0,7.1275
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,6.985
8,16,7,,,,,2.6525,0.0,0.0,0.0,6.9025
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,6.73
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,6.5025
8,17,7,,,,,3.2199999999999998,0.0,0.0,0.0,6.22
8,17,7,,,,,3.6624999999999996,0.0,0.0,0.0,5.9125
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,5.565
8,17,7,,,,,3.7225,0.0,0.0,0.0,5.2225
8,18,7,,,,,3.2725,0.0,0.0,0.0,4.7725
8,18,7,,,,,3.9299999999999997,0.0,0.0,0.0,4.43
8,18,7,,,,,3.755,0.0,0.0,0.0,4.005
8,18,7,,,,,3.8049999999999997,0.0,0.0,0.0,3.555
8,19,7,,,,,3.8475,0.0,0.0,0.0,3.0975
8,19,7,,,,,3.38,0.0,0.0,0.0,2.63
8,19,7,,,,,3.415,0.0,0.0,0.0,2.165
8,19,7,,,,,3.4524999999999997,0.0,0.0,0.0,1.7025
8,20,7,,,,,3.2475,0.0,0.0,0.0,1.2475
8,20,7,,,,,3.42,0.0,0.0,0.0,0.92
8,20,7,,,,,3.395,0.0,0.0,0.0,0.645
8,20,7,,,,,3.2175000000000002,0.0,0.0,0.0,0.4675
8,21,7,,,,,3.855,0.0,0.0,0.0,0.355
8,21,7,,,,,4.0,0.0,0.0,0.0,0.25
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.1375
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.0325
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.075
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.1975
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.3275
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.5075
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.7375
8,9,1,,,,,3.785,0.0,0.0,0.0,1.035
8,9,1,,,,,3.8725,0.0,0.0,0.0,1.3725
8,9,1,,,,,4.255,0.0,0.0,0.0,1.755
8,10,1,,,,,4.0,0.0,0.0,0.0,2.25
8,10,1,,,,,3.47,0.0,0.0,0.0,2.72
8,10,1,,,,,4.43,0.0,0.0,0.0,3.18
8,10,1,,,,,3.6400000000000006,0.0,0.0,0.0,3.64
8,11,1,,,,,5.8575,0.0,0.0,0.0,4.1075
8,11,1,,,,,4.7975,0.0,0.0,0.0,4.5475
8,11,1,,,,,4.6575,0.0,0.0,0.0,4.9075
8,11,1,,,,,4.045,0.0,0.0,0.0,5.295
8,12,1,,,,,4.6375,0.0,0.0,0.0,5.6375
8,12,1,,,,,4.7125,0.0,0.0,0.0,5.9625
8,12,1,,,,,4.7,0.0,0.0,0.0,6.2
8,12,1,,,,,5.435,0.0,0.0,0.0,6.435
8,13,1,,,,,4.115,0.0,0.0,0.0,6.615
8,13,1,,,,,5.01,0.0,0.0,0.0,6.76
8,13,1,,,,,3.6399999999999997,0.0,0.0,0.0,6.89
8,13,1,,,,,4.505,0.0,0.0,0.0,7.005
8,14,1,,,,,3.5725,0.0,0.0,0.0,7.0725
8,14,1,,,,,5.6,0.0,0.0,0.0,7.1
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,7.1275
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,7.1675
8,15,1,,,,,4.1,0.0,0.0,0.0,7.1
8,15,1,,,,,3.4825,0.0,0.0,0.0,6.9825
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,6.9
8,15,1,,,,,3.0675,0.0,0.0,0.0,6.8175
8,16,1,,,,,3.4299999999999997,0.0,0.0,0.0,6.68
8,16,1,,,,,2.5275,0.0,0.0,0.0,6.5275
8,16,1,,,,,2.8099999999999996,0.0,0.0,0.0,6.31
8,16,1,,,,,3.3175,0.0,0.0,0.0,6.0675
8,17,1,,,,,3.1925,0.0,0.0,0.0,5.9425
8,17,1,,,,,5.1725,0.0,0.0,0.0,5.6725
8,17,1,,,,,4.08,0.0,0.0,0.0,5.33
8,17,1,,,,,3.455,0.0,0.0,0.0,4.955
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,4.57
8,18,1,,,,,3.9325,0.0,0.0,0.0,4.1825
8,18,1,,,,,4.0175,0.0,0.0,0.0,3.7675
8,18,1,,,,,3.07,0.0,0.0,0.0,3.32
8,19,1,,,,,3.09,0.0,0.0,0.0,2.84
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.4425
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.0175
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.6025
8,20,1,,,,,2.7175000000000002,0.0,0.0,0.0,1.2175
8,20,1,,,,,2.885,0.0,0.0,0.0,0.885
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6125
8,20,1,,,,,2.95,0.0,0.0,0.0,0.45
8,21,1,,,,,3.84,0.0,0.0,0.0,0.34
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.2375
8,21,1,,,,,4.13,0.0,0.0,0.0,0.13
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.0375
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.005
8,8,2,,,,,2.34,0.0,0.0,0.0,0.09
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.2025
8,8,2,,,,,2.545,0.0,0.0,0.0,0.295
8,8,2,,,,,2.625,0.0,0.0,0.0,0.375
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.7075
8,9,2,,,,,3.56,0.0,0.0,0.0,1.06
8,9,2,,,,,3.4725,0.0,0.0,0.0,1.4725
8,9,2,,,,,4.095,0.0,0.0,0.0,1.845
8,10,2,,,,,4.165,0.0,0.0,0.0,2.415
8,10,2,,,,,3.835,0.0,0.0,0.0,2.835
8,10,2,,,,,5.6625,0.0,0.0,0.0,3.4125
8,10,2,,,,,3.6675000000000004,0.0,0.0,0.0,3.6675
8,11,2,,,,,3.6725000000000003,0.0,0.0,0.0,4.1725
8,11,2,,,,,3.8925,0.0,0.0,0.0,4.6425
8,11,2,,,,,5.0875,0.0,0.0,0.0,4.5875
8,11,2,,,,,5.5575,0.0,0.0,0.0,5.3075
8,12,2,,,,,4.0525,0.0,0.0,0.0,5.0525
8,12,2,,,,,4.0325,0.0,0.0,0.0,6.0325
8,12,2,,,,,4.19,0.0,0.0,0.0,6.44
8,12,2,,,,,4.2775,0.0,0.0,0.0,6.5275
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,6.735
8,13,2,,,,,5.115,0.0,0.0,0.0,7.115
8,13,2,,,,,4.3225,0.0,0.0,0.0,7.0725
8,13,2,,,,,3.9124999999999996,0.0,0.0,0.0,7.1625
8,14,2,,,,,6.75,0.0,0.0,0.0,7.25
8,14,2,,,,,5.0075,0.0,0.0,0.0,7.2575
8,14,2,,,,,4.21,0.0,0.0,0.0,7.46
8,14,2,,,,,4.1075,0.0,0.0,0.0,7.1075
8,15,2,,,,,3.8,0.0,0.0,0.0,7.3
8,15,2,,,,,4.5325,0.0,0.0,0.0,7.2825
8,15,2,,,,,3.7199999999999998,0.0,0.0,0.0,7.47
8,15,2,,,,,3.59,0.0,0.0,0.0,6.59
8,16,2,,,,,3.8625,0.0,0.0,0.0,7.1125
8,16,2,,,,,3.8200000000000003,0.0,0.0,0.0,7.32
8,16,2,,,,,3.505,0.0,0.0,0.0,7.005
8,16,2,,,,,2.8925,0.0,0.0,0.0,6.6425
8,17,2,,,,,3.8200000000000003,0.0,0.0,0.0,6.57
8,17,2,,,,,4.375,0.0,0.0,0.0,5.875
8,17,2,,,,,3.4974999999999996,0.0,0.0,0.0,5.7475
8,17,2,,,,,3.4775,0.0,0.0,0.0,4.9775
8,18,2,,,,,4.405,0.0,0.0,0.0,4.155
8,18,2,,,,,5.1899999999999995,0.0,0.0,0.0,3.69
8,18,2,,,,,3.5275,0.0,0.0,0.0,3.0275
8,18,2,,,,,3.1225,0.0,0.0,0.0,2.3725
8,19,2,,,,,2.96,0.0,0.0,0.0,2.21
8,19,2,,,,,3.21,0.0,0.0,0.0,1.96
8,19,2,,,,,3.3899999999999997,0.0,0.0,0.0,1.64
8,19,2,,,,,3.0300000000000002,0.0,0.0,0.0,1.28
8,20,2,,,,,2.815,0.0,0.0,0.0,0.815
8,20,2,,,,,2.725,0.0,0.0,0.0,0.725
8,20,2,,,,,3.39,0.0,0.0,0.0,0.64
8,20,2,,,,,3.2975,0.0,0.0,0.0,0.5475
8,21,2,,,,,4.665,0.0,0.0,0.0,0.415
8,21,2,,,,,4.26,0.0,0.0,0.0,0.26
8,21,2,,,,,4.12,0.0,0.0,0.0,0.12
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.0425
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.055
8,8,3,,,,,3.945,0.0,0.0,0.0,0.195
8,8,3,,,,,3.08,0.0,0.0,0.0,0.33
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.4925
8,9,3,,,,,2.995,0.0,0.0,0.0,0.745
8,9,3,,,,,3.3,0.0,0.0,0.0,1.05
8,9,3,,,,,3.4,0.0,0.0,0.0,1.4
8,9,3,,,,,4.29,0.0,0.0,0.0,1.79
8,10,3,,,,,3.7750000000000004,0.0,0.0,0.0,2.275
8,10,3,,,,,5.055,0.0,0.0,0.0,2.805
8,10,3,,,,,5.5225,0.0,0.0,0.0,3.2725
8,10,3,,,,,3.415,0.0,0.0,0.0,3.415
8,11,3,,,,,3.8499999999999996,0.0,0.0,0.0,3.85
8,11,3,,,,,3.71,0.0,0.0,0.0,4.71
8,11,3,,,,,5.5,0.0,0.0,0.0,5.25
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,5.32
8,12,3,,,,,4.465,0.0,0.0,0.0,5.715
8,12,3,,,,,4.0125,0.0,0.0,0.0,6.0125
8,12,3,,,,,3.9524999999999997,0.0,0.0,0.0,6.4525
8,12,3,,,,,3.5824999999999996,0.0,0.0,0.0,7.0825
8,13,3,,,,,5.4275,0.0,0.0,0.0,7.1775
8,13,3,,,,,4.0975,0.0,0.0,0.0,7.0975
8,13,3,,,,,3.7074999999999996,0.0,0.0,0.0,7.4575
8,13,3,,,,,3.46,0.0,0.0,0.0,7.46
8,14,3,,,,,4.2575,0.0,0.0,0.0,5.0075
8,14,3,,,,,3.7424999999999997,0.0,0.0,0.0,3.9925
8,14,3,,,,,5.06,0.0,0.0,0.0,5.81
8,14,3,,,,,4.8625,0.0,0.0,0.0,7.3625
8,15,3,,,,,4.355,0.0,0.0,0.0,7.605
8,15,3,,,,,4.5475,0.0,0.0,0.0,7.5475
8,15,3,,,,,3.9574999999999996,0.0,0.0,0.0,7.4575
8,15,3,,,,,4.33,0.0,0.0,0.0,7.33
8,16,3,,,,,4.935,0.0,0.0,0.0,7.185
8,16,3,,,,,3.7750000000000004,0.0,0.0,0.0,7.025
8,16,3,,,,,4.3,0.0,0.0,0.0,6.8
8,16,3,,,,,3.825,0.0,0.0,0.0,6.575
8,17,3,,,,,4.055,0.0,0.0,0.0,6.305
8,17,3,,,,,3.9749999999999996,0.0,0.0,0.0,5.975
8,17,3,,,,,3.6500000000000004,0.0,0.0,0.0,5.65
8,17,3,,,,,4.5275,0.0,0.0,0.0,5.2775
8,18,3,,,,,5.135,0.0,0.0,0.0,4.885
8,18,3,,,,,4.2225,0.0,0.0,0.0,4.4725
8,18,3,,,,,4.28,0.0,0.0,0.0,4.03
8,18,3,,,,,4.0875,0.0,0.0,0.0,3.5875
8,19,3,,,,,3.875,0.0,0.0,0.0,3.125
8,19,3,,,,,3.4,0.0,0.0,0.0,2.65
8,19,3,,,,,2.9175,0.0,0.0,0.0,2.1675
8,19,3,,,,,3.2024999999999997,0.0,0.0,0.0,1.7025
8,20,3,,,,,3.005,0.0,0.0,0.0,1.255
8,20,3,,,,,2.8725,0.0,0.0,0.0,0.8725
8,20,3,,,,,3.115,0.0,0.0,0.0,0.615
8,20,3,,,,,3.2225,0.0,0.0,0.0,0.4725
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.3825
8,21,3,,,,,4.825,0.0,0.0,0.0,0.325
8,21,3,,,,,4.4,0.0,0.0,0.0,0.15
8,21,3,,,,,3.79,0.0,0.0,0.0,0.04
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.03
8,8,4,,,,,2.095,0.0,0.0,0.0,0.095
8,8,4,,,,,2.925,0.0,0.0,0.0,0.175
8,9,4,,,,,3.02,0.0,0.0,0.0,0.27
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.3575
8,9,4,,,,,4.01,0.0,0.0,0.0,0.51
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.5675
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.6025
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.6975
8,10,4,,,,,4.3,0.0,0.0,0.0,0.8
8,10,4,,,,,4.405,0.0,0.0,0.0,0.905
8,11,4,,,,,5.265,0.0,0.0,0.0,1.015
8,11,4,,,,,4.385,0.0,0.0,0.0,1.135
8,11,4,,,,,4.88,0.0,0.0,0.0,1.13
8,11,4,,,,,4.465,0.0,0.0,0.0,1.465
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.6225
8,12,4,,,,,3.88,0.0,0.0,0.0,1.63
8,12,4,,,,,5.715,0.0,0.0,0.0,1.965
8,12,4,,,,,4.5649999999999995,0.0,0.0,0.0,2.565
8,13,4,,,,,4.0225,0.0,0.0,0.0,3.2725
8,13,4,,,,,4.875,0.0,0.0,0.0,4.125
8,13,4,,,,,4.725,0.0,0.0,0.0,4.225
8,13,4,,,,,4.91,0.0,0.0,0.0,4.16
8,14,4,,,,,3.58,0.0,0.0,0.0,5.08
8,14,4,,,,,4.38,0.0,0.0,0.0,4.63
8,14,4,,,,,3.9825,0.0,0.0,0.0,5.2325
8,14,4,,,,,3.825,0.0,0.0,0.0,5.825
8,15,4,,,,,4.2375,0.0,0.0,0.0,6.2375
8,15,4,,,,,3.5774999999999997,0.0,0.0,0.0,5.8275
8,15,4,,,,,3.3175,0.0,0.0,0.0,5.8175
8,15,4,,,,,3.38,0.0,0.0,0.0,5.13
8,16,4,,,,,5.1825,0.0,0.0,0.0,4.1825
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,3.015
8,16,4,,,,,3.26,0.0,0.0,0.0,2.76
8,16,4,,,,,4.105,0.0,0.0,0.0,2.355
8,17,4,,,,,4.4325,0.0,0.0,0.0,1.9325
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,2.015
8,17,4,,,,,5.5325,0.0,0.0,0.0,1.7825
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.5475
8,18,4,,,,,5.2175,0.0,0.0,0.0,1.4675
8,18,4,,,,,3.525,0.0,0.0,0.0,1.275
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.2225
8,18,4,,,,,3.575,0.0,0.0,0.0,1.325
8,19,4,,,,,3.3725,0.0,0.0,0.0,1.3725
8,19,4,,,,,3.08,0.0,0.0,0.0,1.33
8,19,4,,,,,3.425,0.0,0.0,0.0,1.175
8,19,4,,,,,3.19,0.0,0.0,0.0,0.94
8,20,4,,,,,3.09,0.0,0.0,0.0,0.84
8,20,4,,,,,3.1375,0.0,0.0,0.0,0.6375
8,20,4,,,,,4.3075,0.0,0.0,0.0,0.5575
8,20,4,,,,,3.6875,0.0,0.0,0.0,0.4375
8,21,4,,,,,3.82,0.0,0.0,0.0,0.32
8,21,4,,,,,3.94,0.0,0.0,0.0,0.19
8,21,4,,,,,3.855,0.0,0.0,0.0,0.105
8,21,4,,,,,3.775,0.0,0.0,0.0,0.025
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.0225
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.0875
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.1375
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.2425
8,9,5,,,,,3.62,0.0,0.0,0.0,0.37
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.5225
8,9,5,,,,,3.835,0.0,0.0,0.0,0.585
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.7675
8,10,5,,,,,3.935,0.0,0.0,0.0,0.935
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.2675
8,10,5,,,,,4.18,0.0,0.0,0.0,1.43
8,11,5,,,,,8.015,0.0,0.0,0.0,1.265
8,11,5,,,,,7.295,0.0,0.0,0.0,1.545
8,11,5,,,,,4.525,0.0,0.0,0.0,1.775
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.03
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.1875
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.3025
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,3.015
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.61
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.3525
8,13,5,,,,,3.915,0.0,0.0,0.0,4.665
8,13,5,,,,,6.24,0.0,0.0,0.0,4.74
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.4425
8,14,5,,,,,3.55,0.0,0.0,0.0,4.3
8,14,5,,,,,4.5649999999999995,0.0,0.0,0.0,3.815
8,14,5,,,,,4.5825,0.0,0.0,0.0,3.3325
8,14,5,,,,,3.5150000000000006,0.0,0.0,0.0,3.515
8,15,5,,,,,3.8324999999999996,0.0,0.0,0.0,3.3325
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,3.0025
8,15,5,,,,,3.485,0.0,0.0,0.0,2.735
8,15,5,,,,,3.22,0.0,0.0,0.0,2.72
8,16,5,,,,,3.5374999999999996,0.0,0.0,0.0,3.5375
8,16,5,,,,,3.74,0.0,0.0,0.0,2.99
8,16,5,,,,,3.9475,0.0,0.0,0.0,2.9475
8,16,5,,,,,3.195,0.0,0.0,0.0,2.945
8,17,5,,,,,4.5175,0.0,0.0,0.0,2.7675
8,17,5,,,,,2.975,0.0,0.0,0.0,2.475
8,17,5,,,,,3.7925,0.0,0.0,0.0,2.0425
8,17,5,,,,,3.8875,0.0,0.0,0.0,1.8875
8,18,5,,,,,4.9525,0.0,0.0,0.0,1.7025
8,18,5,,,,,3.8899999999999997,0.0,0.0,0.0,1.39
8,18,5,,,,,3.65,0.0,0.0,0.0,1.15
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.0875
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.0175
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.1075
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.195
8,19,5,,,,,3.215,0.0,0.0,0.0,1.465
8,20,5,,,,,3.7,0.0,0.0,0.0,1.2
8,20,5,,,,,3.045,0.0,0.0,0.0,0.795
8,20,5,,,,,2.59,0.0,0.0,0.0,0.59
8,20,5,,,,,2.9,0.0,0.0,0.0,0.4
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.2925
8,21,5,,,,,4.18,0.0,0.0,0.0,0.18
8,21,5,,,,,4.305,0.0,0.0,0.0,0.055
8,21,5,,,,,3.505,0.0,0.0,0.0,0.005
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
