month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.0375
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.1125
8,8,6,,,,,2.165,0.0,0.0,0.0,0.165
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.2325
8,9,6,,,,,3.62,0.0,0.0,0.0,0.37
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.4825
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.6925
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.7225
8,10,6,,,,,3.54,0.0,0.0,0.0,1.04
8,10,6,,,,,3.48,0.0,0.0,0.0,1.23
8,10,6,,,,,4.915,0.0,0.0,0.0,1.415
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.5925
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.5075
8,11,6,,,,,3.355,0.0,0.0,0.0,1.855
8,11,6,,,,,3.7975000000000003,0.0,0.0,0.0,1.7975
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.1025
8,12,6,,,,,3.59,0.0,0.0,0.0,2.34
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.9225
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.8475
8,13,6,,,,,3.0975,0.0,0.0,0.0,3.0975
8,13,6,,,,,3.33,0.0,0.0,0.0,3.83
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.7475
8,13,6,,,,,3.34,0.0,0.0,0.0,3.34
8,14,6,,,,,6.215,0.0,0.0,0.0,3.965
8,14,6,,,,,3.9050000000000002,0.0,0.0,0.0,4.155
8,14,6,,,,,4.01,0.0,0.0,0.0,4.01
8,14,6,,,,,3.7750000000000004,0.0,0.0,0.0,4.525
8,15,6,,,,,3.5575,0.0,0.0,0.0,4.5575
8,15,6,,,,,3.5175,0.0,0.0,0.0,5.0175
8,15,6,,,,,4.0775,0.0,0.0,0.0,4.5775
8,15,6,,,,,3.7074999999999996,0.0,0.0,0.0,4.9575
8,16,6,,,,,3.88,0.0,0.0,0.0,4.38
8,16,6,,,,,3.37,0.0,0.0,0.0,5.12
8,16,6,,,,,2.9574999999999996,0.0,0.0,0.0,4.7075
8,16,6,,,,,3.46,0.0,0.0,0.0,4.46
8,17,6,,,,,3.17,0.0,0.0,0.0,3.92
8,17,6,,,,,3.755,0.0,0.0,0.0,3.505
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,3.5025
8,17,6,,,,,3.455,0.0,0.0,0.0,3.705
8,18,6,,,,,4.3475,0.0,0.0,0.0,3.3475
8,18,6,,,,,4.0225,0.0,0.0,0.0,2.7725
8,18,6,,,,,3.9299999999999997,0.0,0.0,0.0,2.68
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.3375
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.1825
8,19,6,,,,,3.54,0.0,0.0,0.0,2.29
8,19,6,,,,,3.7325,0.0,0.0,0.0,1.9825
8,19,6,,,,,3.6,0.0,0.0,0.0,1.6
8,20,6,,,,,2.96,0.0,0.0,0.0,1.21
8,20,6,,,,,3.1175,0.0,0.0,0.0,0.8675
8,20,6,,,,,3.12,0.0,0.0,0.0,0.62
8,20,6,,,,,3.205,0.0,0.0,0.0,0.455
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.3275
8,21,6,,,,,4.72,0.0,0.0,0.0,0.22
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.1075
8,21,6,,,,,3.27,0.0,0.0,0.0,0.02
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.0375
8,8,7,,,,,2.415,0.0,0.0,0.0,0.165
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.3025
8,8,7,,,,,1.74,0.0,0.0,0.0,0.49
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5425
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6525
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.1425
8,9,7,,,,,3.7024999999999997,0.0,0.0,0.0,1.7025
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.2125
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.7575
8,10,7,,,,,3.7475000000000005,0.0,0.0,0.0,3.2475
8,10,7,,,,,3.415,0.0,0.0,0.0,3.665
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.37
8,12,7,,,,,4.995,0.0,0.0,0.0,5.995
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.2675
8,12,7,,,,,4.47,0.0,0.0,0.0,6.72
8,13,7,,,,,4.45,0.0,0.0,0.0,6.95
8,13,7,,,,,4.12,0.0,0.0,0.0,7.12
8,13,7,,,,,3.8600000000000003,0.0,0.0,0.0,7.36
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.525
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.0975
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.8525
8,14,7,,,,,3.6799999999999997,0.0,0.0,0.0,5.93
8,14,7,,,,,3.54,0.0,0.0,0.0,5.54
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.7775
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.8525
8,15,7,,,,,3.29,0.0,0.0,0.0,7.04
8,15,7,,,,,2.96,0.0,0.0,0.0,7.46
8,16,7,,,,,2.8099999999999996,0.0,0.0,0.0,7.06
8,16,7,,,,,3.1574999999999998,0.0,0.0,0.0,6.6575
8,16,7,,,,,3.4375,0.0,0.0,0.0,6.1875
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.735
8,17,7,,,,,3.6224999999999996,0.0,0.0,0.0,5.1225
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.4775
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.605
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,5.19
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.7625
8,18,7,,,,,3.585,0.0,0.0,0.0,4.335
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.89
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.4175
8,19,7,,,,,4.2125,0.0,0.0,0.0,2.9625
8,19,7,,,,,3.74,0.0,0.0,0.0,2.49
8,19,7,,,,,3.285,0.0,0.0,0.0,2.035
8,19,7,,,,,3.85,0.0,0.0,0.0,1.6
8,20,7,,,,,2.955,0.0,0.0,0.0,1.205
8,20,7,,,,,3.105,0.0,0.0,0.0,0.855
8,20,7,,,,,3.35,0.0,0.0,0.0,0.6
8,20,7,,,,,3.185,0.0,0.0,0.0,0.435
8,21,7,,,,,3.82,0.0,0.0,0.0,0.32
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.2025
8,21,7,,,,,3.85,0.0,0.0,0.0,0.1
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.0125
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.055
8,8,1,,,,,3.225,0.0,0.0,0.0,0.225
8,8,1,,,,,3.0925000000000002,0.0,0.0,0.0,0.3425
8,9,1,,,,,3.285,0.0,0.0,0.0,0.285
8,9,1,,,,,3.725,0.0,0.0,0.0,0.225
8,9,1,,,,,3.58,0.0,0.0,0.0,0.33
8,9,1,,,,,3.855,0.0,0.0,0.0,0.605
8,10,1,,,,,3.945,0.0,0.0,0.0,0.695
8,10,1,,,,,3.725,0.0,0.0,0.0,0.725
8,10,1,,,,,4.16,0.0,0.0,0.0,0.91
8,10,1,,,,,5.2,0.0,0.0,0.0,1.2
8,11,1,,,,,4.7524999999999995,0.0,0.0,0.0,1.5025
8,11,1,,,,,4.955,0.0,0.0,0.0,1.955
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.3275
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.6025
8,12,1,,,,,5.5649999999999995,0.0,0.0,0.0,2.565
8,12,1,,,,,4.51,0.0,0.0,0.0,3.51
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.3525
8,12,1,,,,,3.7874999999999996,0.0,0.0,0.0,6.7875
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.9525
8,13,1,,,,,4.785,0.0,0.0,0.0,7.035
8,13,1,,,,,4.83,0.0,0.0,0.0,7.33
8,13,1,,,,,5.6,0.0,0.0,0.0,7.35
8,14,1,,,,,3.6725000000000003,0.0,0.0,0.0,7.1725
8,14,1,,,,,3.8150000000000004,0.0,0.0,0.0,7.315
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.65
8,14,1,,,,,3.1574999999999998,0.0,0.0,0.0,7.6575
8,15,1,,,,,3.035,0.0,0.0,0.0,6.285
8,15,1,,,,,3.8550000000000004,0.0,0.0,0.0,7.605
8,15,1,,,,,3.84,0.0,0.0,0.0,6.84
8,15,1,,,,,3.9675000000000002,0.0,0.0,0.0,7.4675
8,16,1,,,,,5.05,0.0,0.0,0.0,6.8
8,16,1,,,,,4.01,0.0,0.0,0.0,7.01
8,16,1,,,,,4.255,0.0,0.0,0.0,6.755
8,16,1,,,,,3.495,0.0,0.0,0.0,6.495
8,17,1,,,,,4.195,0.0,0.0,0.0,6.195
8,17,1,,,,,5.02,0.0,0.0,0.0,4.52
8,17,1,,,,,4.43,0.0,0.0,0.0,5.68
8,17,1,,,,,4.1325,0.0,0.0,0.0,5.1325
8,18,1,,,,,3.255,0.0,0.0,0.0,4.755
8,18,1,,,,,3.3525,0.0,0.0,0.0,4.3525
8,18,1,,,,,3.8525,0.0,0.0,0.0,3.8525
8,18,1,,,,,2.73,0.0,0.0,0.0,3.23
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.9225
8,19,1,,,,,2.725,0.0,0.0,0.0,2.475
8,19,1,,,,,2.5175,0.0,0.0,0.0,2.0175
8,19,1,,,,,3.3449999999999998,0.0,0.0,0.0,1.595
8,20,1,,,,,2.4699999999999998,0.0,0.0,0.0,1.22
8,20,1,,,,,2.8925,0.0,0.0,0.0,0.8925
8,20,1,,,,,3.3975,0.0,0.0,0.0,0.6475
8,20,1,,,,,2.7225,0.0,0.0,0.0,0.4725
8,21,1,,,,,3.82,0.0,0.0,0.0,0.32
8,21,1,,,,,4.43,0.0,0.0,0.0,0.18
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.0775
8,21,1,,,,,3.005,0.0,0.0,0.0,0.005
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.07
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.2175
8,8,2,,,,,3.1574999999999998,0.0,0.0,0.0,0.4075
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.4375
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.6175
8,9,2,,,,,3.485,0.0,0.0,0.0,0.735
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.8975
8,10,2,,,,,3.23,0.0,0.0,0.0,1.23
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.1025
8,10,2,,,,,3.465,0.0,0.0,0.0,1.715
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.6925
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.4525
8,11,2,,,,,3.8049999999999997,0.0,0.0,0.0,2.055
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.1175
8,11,2,,,,,3.0774999999999997,0.0,0.0,0.0,1.8275
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.6925
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.9875
8,13,2,,,,,3.95,0.0,0.0,0.0,3.7
8,13,2,,,,,3.795,0.0,0.0,0.0,3.295
8,13,2,,,,,4.495,0.0,0.0,0.0,2.495
8,14,2,,,,,3.3,0.0,0.0,0.0,1.8
8,14,2,,,,,4.075,0.0,0.0,0.0,2.575
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.7775
8,14,2,,,,,3.77,0.0,0.0,0.0,1.52
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.2925
8,15,2,,,,,3.52,0.0,0.0,0.0,1.77
8,15,2,,,,,3.875,0.0,0.0,0.0,1.375
8,15,2,,,,,3.6550000000000002,0.0,0.0,0.0,1.405
8,16,2,,,,,4.645,0.0,0.0,0.0,2.395
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.345
8,16,2,,,,,3.88,0.0,0.0,0.0,2.88
8,16,2,,,,,4.51,0.0,0.0,0.0,2.01
8,17,2,,,,,4.7,0.0,0.0,0.0,2.2
8,17,2,,,,,5.0925,0.0,0.0,0.0,4.3425
8,17,2,,,,,4.525,0.0,0.0,0.0,2.775
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.2075
8,18,2,,,,,4.885,0.0,0.0,0.0,1.135
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.1775
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.7225
8,18,2,,,,,3.465,0.0,0.0,0.0,1.465
8,19,2,,,,,4.08,0.0,0.0,0.0,1.33
8,19,2,,,,,3.1399999999999997,0.0,0.0,0.0,1.39
8,19,2,,,,,3.365,0.0,0.0,0.0,1.115
8,19,2,,,,,3.1825,0.0,0.0,0.0,0.9325
8,20,2,,,,,3.2125,0.0,0.0,0.0,0.7125
8,20,2,,,,,3.05,0.0,0.0,0.0,0.8
8,20,2,,,,,4.01,0.0,0.0,0.0,0.51
8,20,2,,,,,3.325,0.0,0.0,0.0,0.325
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.2475
8,21,2,,,,,3.955,0.0,0.0,0.0,0.205
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.0625
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.0025
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.0625
8,8,3,,,,,2.15,0.0,0.0,0.0,0.15
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.3525
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.4775
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.5175
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.8325
8,9,3,,,,,3.985,0.0,0.0,0.0,0.985
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.1425
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.2725
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.5875
8,10,3,,,,,4.1475,0.0,0.0,0.0,2.8975
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.5675
8,11,3,,,,,5.42,0.0,0.0,0.0,4.42
8,11,3,,,,,5.45,0.0,0.0,0.0,4.95
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.3975
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.9450000000000003,0.0,0.0,0.0,6.945
8,13,3,,,,,3.3875,0.0,0.0,0.0,7.1375
8,13,3,,,,,3.8,0.0,0.0,0.0,7.3
8,13,3,,,,,4.705,0.0,0.0,0.0,7.455
8,14,3,,,,,5.32,0.0,0.0,0.0,7.57
8,14,3,,,,,5.67,0.0,0.0,0.0,7.67
8,14,3,,,,,4.225,0.0,0.0,0.0,7.725
8,14,3,,,,,3.3975,0.0,0.0,0.0,7.6475
8,15,3,,,,,2.915,0.0,0.0,0.0,7.665
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,7.15
8,15,3,,,,,3.6125,0.0,0.0,0.0,7.3625
8,15,3,,,,,4.375,0.0,0.0,0.0,7.375
8,16,3,,,,,4.695,0.0,0.0,0.0,7.195
8,16,3,,,,,4.02,0.0,0.0,0.0,7.02
8,16,3,,,,,3.625,0.0,0.0,0.0,6.375
8,16,3,,,,,4.3525,0.0,0.0,0.0,6.3525
8,17,3,,,,,3.6125,0.0,0.0,0.0,6.1125
8,17,3,,,,,4.255,0.0,0.0,0.0,6.005
8,17,3,,,,,3.9875,0.0,0.0,0.0,5.4875
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,4.36
8,18,3,,,,,3.4725,0.0,0.0,0.0,4.2225
8,18,3,,,,,3.87,0.0,0.0,0.0,3.62
8,18,3,,,,,4.3075,0.0,0.0,0.0,3.3075
8,18,3,,,,,4.355,0.0,0.0,0.0,3.355
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,2.5325
8,19,3,,,,,3.065,0.0,0.0,0.0,2.565
8,19,3,,,,,2.74,0.0,0.0,0.0,1.74
8,19,3,,,,,3.225,0.0,0.0,0.0,1.225
8,20,3,,,,,2.5300000000000002,0.0,0.0,0.0,1.28
8,20,3,,,,,2.84,0.0,0.0,0.0,0.84
8,20,3,,,,,3.0825,0.0,0.0,0.0,0.5825
8,20,3,,,,,3.6875,0.0,0.0,0.0,0.4375
8,21,3,,,,,3.54,0.0,0.0,0.0,0.29
8,21,3,,,,,4.165,0.0,0.0,0.0,0.165
8,21,3,,,,,3.305,0.0,0.0,0.0,0.055
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.0025
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.015
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.1275
8,8,4,,,,,3.26,0.0,0.0,0.0,0.26
8,8,4,,,,,3.175,0.0,0.0,0.0,0.425
8,9,4,,,,,2.925,0.0,0.0,0.0,0.675
8,9,4,,,,,4.23,0.0,0.0,0.0,0.98
8,9,4,,,,,3.615,0.0,0.0,0.0,1.365
8,9,4,,,,,3.5324999999999998,0.0,0.0,0.0,1.7825
8,10,4,,,,,3.255,0.0,0.0,0.0,2.255
8,10,4,,,,,3.515,0.0,0.0,0.0,2.765
8,10,4,,,,,3.74,0.0,0.0,0.0,3.24
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,3.7125
8,11,4,,,,,4.66,0.0,0.0,0.0,4.16
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,4.5875
8,11,4,,,,,4.4375,0.0,0.0,0.0,4.9375
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
8,12,4,,,,,4.0575,0.0,0.0,0.0,5.5575
8,12,4,,,,,3.715,0.0,0.0,0.0,5.965
8,12,4,,,,,5.81,0.0,0.0,0.0,6.31
8,12,4,,,,,4.185,0.0,0.0,0.0,6.435
8,13,4,,,,,4.38,0.0,0.0,0.0,6.63
8,13,4,,,,,3.75,0.0,0.0,0.0,6.5
8,13,4,,,,,4.6175,0.0,0.0,0.0,6.8675
8,13,4,,,,,3.3949999999999996,0.0,0.0,0.0,6.895
8,14,4,,,,,4.515,0.0,0.0,0.0,7.015
8,14,4,,,,,3.455,0.0,0.0,0.0,7.205
8,14,4,,,,,3.3449999999999998,0.0,0.0,0.0,7.345
8,14,4,,,,,3.0549999999999997,0.0,0.0,0.0,7.305
8,15,4,,,,,3.3425000000000002,0.0,0.0,0.0,7.3425
8,15,4,,,,,3.1449999999999996,0.0,0.0,0.0,7.145
8,15,4,,,,,3.885,0.0,0.0,0.0,7.135
8,15,4,,,,,4.0525,0.0,0.0,0.0,7.0525
8,16,4,,,,,4.6525,0.0,0.0,0.0,6.9025
8,16,4,,,,,4.7075,0.0,0.0,0.0,6.7075
8,16,4,,,,,3.9974999999999996,0.0,0.0,0.0,6.4975
8,16,4,,,,,3.7874999999999996,0.0,0.0,0.0,6.2875
8,17,4,,,,,4.56,0.0,0.0,0.0,6.06
8,17,4,,,,,5.26,0.0,0.0,0.0,5.76
8,17,4,,,,,3.42,0.0,0.0,0.0,5.42
8,17,4,,,,,4.5325,0.0,0.0,0.0,5.0325
8,18,4,,,,,3.3925,0.0,0.0,0.0,4.6425
8,18,4,,,,,3.955,0.0,0.0,0.0,4.205
8,18,4,,,,,4.0,0.0,0.0,0.0,3.75
8,18,4,,,,,3.035,0.0,0.0,0.0,3.285
8,19,4,,,,,3.3475,0.0,0.0,0.0,2.8475
8,19,4,,,,,2.895,0.0,0.0,0.0,2.395
8,19,4,,,,,2.715,0.0,0.0,0.0,1.965
8,19,4,,,,,3.0324999999999998,0.0,0.0,0.0,1.5325
8,20,4,,,,,2.6475,0.0,0.0,0.0,1.1475
8,20,4,,,,,3.0575,0.0,0.0,0.0,0.8075
8,20,4,,,,,2.7875,0.0,0.0,0.0,0.5375
8,20,4,,,,,3.63,0.0,0.0,0.0,0.38
8,21,4,,,,,4.28,0.0,0.0,0.0,0.28
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.1775
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.0775
8,21,4,,,,,2.505,0.0,0.0,0.0,0.005
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.0525
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.1425
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.3075
8,9,5,,,,,2.44,0.0,0.0,0.0,0.44
8,9,5,,,,,2.995,0.0,0.0,0.0,0.495
8,9,5,,,,,3.185,0.0,0.0,0.0,0.685
8,9,5,,,,,3.5300000000000002,0.0,0.0,0.0,0.78
8,10,5,,,,,3.045,0.0,0.0,0.0,0.795
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.8375
8,10,5,,,,,4.1425,0.0,0.0,0.0,0.8925
8,10,5,,,,,3.3125,0.0,0.0,0.0,1.0625
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.2075
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.3625
8,11,5,,,,,3.9850000000000003,0.0,0.0,0.0,1.485
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.56
8,12,5,,,,,4.99,0.0,0.0,0.0,1.99
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.3975
8,12,5,,,,,4.055,0.0,0.0,0.0,3.055
8,12,5,,,,,3.49,0.0,0.0,0.0,2.74
8,13,5,,,,,4.2,0.0,0.0,0.0,2.7
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.8175
8,13,5,,,,,3.415,0.0,0.0,0.0,2.415
8,13,5,,,,,3.88,0.0,0.0,0.0,2.88
8,14,5,,,,,2.91,0.0,0.0,0.0,2.91
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.2775
8,14,5,,,,,2.905,0.0,0.0,0.0,3.405
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.8125
8,15,5,,,,,3.48,0.0,0.0,0.0,1.73
8,15,5,,,,,3.585,0.0,0.0,0.0,2.835
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,3.9075
8,15,5,,,,,3.9825,0.0,0.0,0.0,3.4825
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,3.2825
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,3.235
8,16,5,,,,,3.6550000000000002,0.0,0.0,0.0,4.155
8,16,5,,,,,3.255,0.0,0.0,0.0,6.505
8,17,5,,,,,3.3975,0.0,0.0,0.0,6.1475
8,17,5,,,,,3.8099999999999996,0.0,0.0,0.0,5.81
8,17,5,,,,,3.4524999999999997,0.0,0.0,0.0,5.4525
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,5.11
8,18,5,,,,,5.215,0.0,0.0,0.0,4.715
8,18,5,,,,,4.3375,0.0,0.0,0.0,4.3375
8,18,5,,,,,3.8900000000000006,0.0,0.0,0.0,3.89
8,18,5,,,,,2.955,0.0,0.0,0.0,3.455
8,19,5,,,,,2.7275,0.0,0.0,0.0,2.9775
8,19,5,,,,,2.74,0.0,0.0,0.0,2.49
8,19,5,,,,,3.265,0.0,0.0,0.0,2.015
8,19,5,,,,,2.8,0.0,0.0,0.0,1.55
8,20,5,,,,,2.8625,0.0,0.0,0.0,1.1125
8,20,5,,,,,2.49,0.0,0.0,0.0,0.74
8,20,5,,,,,3.235,0.0,0.0,0.0,0.485
8,20,5,,,,,3.59,0.0,0.0,0.0,0.34
8,21,5,,,,,3.0,0.0,0.0,0.0,0.25
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.1625
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.0575
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.0025
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.0425
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.1625
8,8,6,,,,,2.7824999999999998,0.0,0.0,0.0,0.2825
8,9,6,,,,,2.935,0.0,0.0,0.0,0.435
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.6125
8,9,6,,,,,3.33,0.0,0.0,0.0,0.83
8,9,6,,,,,3.2025,0.0,0.0,0.0,0.9525
8,10,6,,,,,3.525,0.0,0.0,0.0,1.025
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.1525
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.4175
8,10,6,,,,,3.255,0.0,0.0,0.0,1.755
8,11,6,,,,,3.6449999999999996,0.0,0.0,0.0,2.895
8,11,6,,,,,4.4475,0.0,0.0,0.0,3.9475
8,11,6,,,,,3.8075,0.0,0.0,0.0,4.3075
8,11,6,,,,,3.6224999999999996,0.0,0.0,0.0,4.8725
8,12,6,,,,,3.0300000000000002,0.0,0.0,0.0,5.28
8,12,6,,,,,3.5374999999999996,0.0,0.0,0.0,5.5375
8,12,6,,,,,3.55,0.0,0.0,0.0,5.8
8,12,6,,,,,6.0725,0.0,0.0,0.0,6.0725
8,13,6,,,,,3.46,0.0,0.0,0.0,6.46
8,13,6,,,,,3.7750000000000004,0.0,0.0,0.0,6.775
8,13,6,,,,,3.9050000000000002,0.0,0.0,0.0,6.905
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,7.025
8,14,6,,,,,3.9450000000000003,0.0,0.0,0.0,7.195
8,14,6,,,,,3.495,0.0,0.0,0.0,7.245
8,14,6,,,,,4.3075,0.0,0.0,0.0,7.3075
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,7.32
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,7.3375
8,15,6,,,,,3.0625,0.0,0.0,0.0,7.3125
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,7.2725
8,15,6,,,,,4.41,0.0,0.0,0.0,7.16
8,16,6,,,,,3.955,0.0,0.0,0.0,6.955
8,16,6,,,,,4.4025,0.0,0.0,0.0,6.6525
8,16,6,,,,,4.3075,0.0,0.0,0.0,6.3075
8,16,6,,,,,3.545,0.0,0.0,0.0,6.045
8,17,6,,,,,3.5549999999999997,0.0,0.0,0.0,5.805
8,17,6,,,,,3.135,0.0,0.0,0.0,5.385
8,17,6,,,,,3.9325,0.0,0.0,0.0,4.9325
8,17,6,,,,,4.7525,0.0,0.0,0.0,4.7525
8,18,6,,,,,3.955,0.0,0.0,0.0,4.455
8,18,6,,,,,4.27,0.0,0.0,0.0,4.02
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,3.595
8,18,6,,,,,3.3975,0.0,0.0,0.0,3.1475
8,19,6,,,,,2.9625,0.0,0.0,0.0,2.7125
8,19,6,,,,,2.7625,0.0,0.0,0.0,2.2625
8,19,6,,,,,3.355,0.0,0.0,0.0,1.855
8,19,6,,,,,3.475,0.0,0.0,0.0,1.475
8,20,6,,,,,2.8575,0.0,0.0,0.0,1.1075
8,20,6,,,,,3.0300000000000002,0.0,0.0,0.0,0.78
8,20,6,,,,,2.8,0.0,0.0,0.0,0.55
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.2625
8,21,6,,,,,3.425,0.0,0.0,0.0,0.175
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.1175
8,21,6,,,,,3.54,0.0,0.0,0.0,0.04
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.01
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.0675
8,8,7,,,,,3.65,0.0,0.0,0.0,0.15
8,9,7,,,,,3.475,0.0,0.0,0.0,0.225
8,9,7,,,,,3.57,0.0,0.0,0.0,0.32
8,9,7,,,,,3.87,0.0,0.0,0.0,0.37
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.5175
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.5825
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.7675
8,10,7,,,,,3.3875,0.0,0.0,0.0,0.8875
8,10,7,,,,,3.7800000000000002,0.0,0.0,0.0,1.03
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,1.235
8,11,7,,,,,3.15,0.0,0.0,0.0,1.4
8,11,7,,,,,3.575,0.0,0.0,0.0,1.575
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.86
8,12,7,,,,,4.145,0.0,0.0,0.0,2.145
8,12,7,,,,,3.025,0.0,0.0,0.0,2.275
8,12,7,,,,,3.6825,0.0,0.0,0.0,3.1825
8,12,7,,,,,2.9875,0.0,0.0,0.0,3.2375
8,13,7,,,,,3.4325,0.0,0.0,0.0,3.4325
8,13,7,,,,,4.115,0.0,0.0,0.0,3.615
8,13,7,,,,,3.3925,0.0,0.0,0.0,4.1425
8,13,7,,,,,4.5625,0.0,0.0,0.0,4.5625
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.48
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.4175
8,14,7,,,,,3.3324999999999996,0.0,0.0,0.0,4.8325
8,14,7,,,,,3.295,0.0,0.0,0.0,4.545
8,15,7,,,,,3.115,0.0,0.0,0.0,4.615
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.4075
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.1125
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.81
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.9049999999999994,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.7075
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.8825
8,18,7,,,,,3.1,0.0,0.0,0.0,2.35
8,18,7,,,,,3.12,0.0,0.0,0.0,2.37
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.6425
8,19,7,,,,,3.04,0.0,0.0,0.0,2.54
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.1525
8,19,7,,,,,2.915,0.0,0.0,0.0,1.665
8,20,7,,,,,2.7075,0.0,0.0,0.0,1.2075
8,20,7,,,,,2.8075,0.0,0.0,0.0,0.5575
8,20,7,,,,,3.07,0.0,0.0,0.0,0.32
8,20,7,,,,,3.56,0.0,0.0,0.0,0.31
8,21,7,,,,,4.23,0.0,0.0,0.0,0.23
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.1075
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.0225
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.02
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.1425
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.3025
8,9,1,,,,,2.915,0.0,0.0,0.0,0.415
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.4375
8,9,1,,,,,3.605,0.0,0.0,0.0,0.605
8,9,1,,,,,3.21,0.0,0.0,0.0,1.21
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.7775
8,11,1,,,,,5.73,0.0,0.0,0.0,4.48
8,11,1,,,,,5.465,0.0,0.0,0.0,4.215
8,11,1,,,,,4.695,0.0,0.0,0.0,3.945
8,12,1,,,,,4.735,0.0,0.0,0.0,5.235
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.8675
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.7375
8,12,1,,,,,3.9749999999999996,0.0,0.0,0.0,7.225
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.63
8,13,1,,,,,3.7750000000000004,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.8525
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.855
8,14,1,,,,,3.6174999999999997,0.0,0.0,0.0,7.8675
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.5199999999999996,0.0,0.0,0.0,7.77
8,16,1,,,,,3.3099999999999996,0.0,0.0,0.0,7.56
8,16,1,,,,,5.09,0.0,0.0,0.0,7.34
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6224999999999996,0.0,0.0,0.0,6.8725
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.5675
8,17,1,,,,,4.2,0.0,0.0,0.0,6.2
8,17,1,,,,,3.835,0.0,0.0,0.0,5.835
8,17,1,,,,,3.7,0.0,0.0,0.0,5.45
8,18,1,,,,,3.535,0.0,0.0,0.0,5.035
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.5925
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.0975
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.61
8,19,1,,,,,2.855,0.0,0.0,0.0,3.105
8,19,1,,,,,4.83,0.0,0.0,0.0,2.58
8,19,1,,,,,4.0525,0.0,0.0,0.0,2.0525
8,19,1,,,,,3.295,0.0,0.0,0.0,1.545
8,20,1,,,,,2.855,0.0,0.0,0.0,1.105
8,20,1,,,,,3.3,0.0,0.0,0.0,0.8
8,20,1,,,,,3.2025,0.0,0.0,0.0,0.4525
8,20,1,,,,,3.055,0.0,0.0,0.0,0.305
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.2125
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.1175
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.0325
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.005
8,8,2,,,,,3.325,0.0,0.0,0.0,0.075
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.1875
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.3675
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.6425
8,9,2,,,,,3.08,0.0,0.0,0.0,1.08
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.5375
8,9,2,,,,,4.58,0.0,0.0,0.0,2.08
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.005
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,6.44
8,12,2,,,,,4.3475,0.0,0.0,0.0,6.5975
8,12,2,,,,,4.25,0.0,0.0,0.0,7.0
8,12,2,,,,,4.995,0.0,0.0,0.0,7.245
8,13,2,,,,,4.03,0.0,0.0,0.0,7.53
8,13,2,,,,,4.4425,0.0,0.0,0.0,7.6925
8,13,2,,,,,3.5199999999999996,0.0,0.0,0.0,7.77
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,7.82
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,7.8175
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,7.86
8,14,2,,,,,4.35,0.0,0.0,0.0,7.85
8,14,2,,,,,3.8475,0.0,0.0,0.0,7.8475
8,15,2,,,,,3.3324999999999996,0.0,0.0,0.0,7.8325
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,7.82
8,15,2,,,,,3.7874999999999996,0.0,0.0,0.0,7.7875
8,15,2,,,,,3.465,0.0,0.0,0.0,7.715
8,16,2,,,,,3.7800000000000002,0.0,0.0,0.0,7.53
8,16,2,,,,,3.825,0.0,0.0,0.0,7.325
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,7.065
8,16,2,,,,,4.065,0.0,0.0,0.0,6.815
8,17,2,,,,,6.01,0.0,0.0,0.0,6.51
8,17,2,,,,,4.925,0.0,0.0,0.0,6.175
8,17,2,,,,,4.5625,0.0,0.0,0.0,5.8125
8,17,2,,,,,3.875,0.0,0.0,0.0,5.375
8,18,2,,,,,3.92,0.0,0.0,0.0,4.92
8,18,2,,,,,4.25,0.0,0.0,0.0,4.5
8,18,2,,,,,3.005,0.0,0.0,0.0,4.005
8,18,2,,,,,2.9725,0.0,0.0,0.0,3.4725
8,19,2,,,,,2.725,0.0,0.0,0.0,2.725
8,19,2,,,,,2.255,0.0,0.0,0.0,2.505
8,19,2,,,,,3.0,0.0,0.0,0.0,2.0
8,19,2,,,,,2.76,0.0,0.0,0.0,1.51
8,20,2,,,,,2.6675,0.0,0.0,0.0,1.1675
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.9425
8,20,2,,,,,3.7199999999999998,0.0,0.0,0.0,0.47
8,20,2,,,,,4.32,0.0,0.0,0.0,0.32
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.2375
8,21,2,,,,,4.115,0.0,0.0,0.0,0.115
8,21,2,,,,,3.52,0.0,0.0,0.0,0.02
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.0825
8,8,3,,,,,3.445,0.0,0.0,0.0,0.195
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.3575
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.6475
8,9,3,,,,,3.2800000000000002,0.0,0.0,0.0,1.03
8,9,3,,,,,3.48,0.0,0.0,0.0,1.48
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,2.015
8,10,3,,,,,4.305,0.0,0.0,0.0,2.555
8,10,3,,,,,3.62,0.0,0.0,0.0,3.12
8,10,3,,,,,3.875,0.0,0.0,0.0,3.625
8,10,3,,,,,4.9075,0.0,0.0,0.0,4.1575
8,11,3,,,,,3.885,0.0,0.0,0.0,4.635
8,11,3,,,,,4.09,0.0,0.0,0.0,5.09
8,11,3,,,,,3.785,0.0,0.0,0.0,5.535
8,11,3,,,,,4.4275,0.0,0.0,0.0,5.9275
8,12,3,,,,,4.545,0.0,0.0,0.0,6.295
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.6525
8,12,3,,,,,3.7074999999999996,0.0,0.0,0.0,6.9575
8,12,3,,,,,5.205,0.0,0.0,0.0,7.205
8,13,3,,,,,3.9175000000000004,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.6399999999999997,0.0,0.0,0.0,7.64
8,13,3,,,,,2.995,0.0,0.0,0.0,7.745
8,13,3,,,,,3.7974999999999994,0.0,0.0,0.0,7.7975
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.8475
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.8675
8,14,3,,,,,3.365,0.0,0.0,0.0,7.865
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.8525
8,15,3,,,,,3.0824999999999996,0.0,0.0,0.0,7.8325
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.8025
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.5
8,16,3,,,,,3.7699999999999996,0.0,0.0,0.0,7.27
8,16,3,,,,,3.795,0.0,0.0,0.0,7.045
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.775
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.4725
8,17,3,,,,,4.635,0.0,0.0,0.0,6.135
8,17,3,,,,,3.5374999999999996,0.0,0.0,0.0,5.7875
8,17,3,,,,,3.41,0.0,0.0,0.0,5.41
8,18,3,,,,,4.215,0.0,0.0,0.0,4.965
8,18,3,,,,,3.5149999999999997,0.0,0.0,0.0,4.515
8,18,3,,,,,3.2675,0.0,0.0,0.0,4.0175
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,3.525
8,19,3,,,,,2.5425,0.0,0.0,0.0,3.0425
8,19,3,,,,,3.5275,0.0,0.0,0.0,2.5275
8,19,3,,,,,3.0,0.0,0.0,0.0,2.0
8,19,3,,,,,2.5,0.0,0.0,0.0,1.5
8,20,3,,,,,2.7875,0.0,0.0,0.0,1.0375
8,20,3,,,,,3.395,0.0,0.0,0.0,0.645
8,20,3,,,,,2.885,0.0,0.0,0.0,0.385
8,20,3,,,,,3.2575,0.0,0.0,0.0,0.2575
8,21,3,,,,,4.675,0.0,0.0,0.0,0.175
8,21,3,,,,,4.35,0.0,0.0,0.0,0.1
8,21,3,,,,,4.27,0.0,0.0,0.0,0.02
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.0675
8,8,4,,,,,3.44,0.0,0.0,0.0,0.19
8,8,4,,,,,3.105,0.0,0.0,0.0,0.355
8,9,4,,,,,3.135,0.0,0.0,0.0,0.635
8,9,4,,,,,2.965,0.0,0.0,0.0,0.965
8,9,4,,,,,3.6174999999999997,0.0,0.0,0.0,1.3675
8,9,4,,,,,3.3525,0.0,0.0,0.0,1.8525
8,10,4,,,,,4.1675,0.0,0.0,0.0,2.4175
8,10,4,,,,,4.2375,0.0,0.0,0.0,2.9875
8,10,4,,,,,3.7325,0.0,0.0,0.0,3.4825
8,10,4,,,,,4.8774999999999995,0.0,0.0,0.0,3.8775
8,11,4,,,,,3.58,0.0,0.0,0.0,4.33
8,11,4,,,,,4.2925,0.0,0.0,0.0,4.7925
8,11,4,,,,,3.8075,0.0,0.0,0.0,5.3075
8,11,4,,,,,4.96,0.0,0.0,0.0,5.71
8,12,4,,,,,4.55,0.0,0.0,0.0,6.05
8,12,4,,,,,4.11,0.0,0.0,0.0,6.36
8,12,4,,,,,4.2125,0.0,0.0,0.0,6.7125
8,12,4,,,,,5.0075,0.0,0.0,0.0,7.0075
8,13,4,,,,,3.955,0.0,0.0,0.0,7.205
8,13,4,,,,,4.1475,0.0,0.0,0.0,7.3975
8,13,4,,,,,4.0575,0.0,0.0,0.0,7.5575
8,13,4,,,,,4.18,0.0,0.0,0.0,7.68
8,14,4,,,,,4.7075,0.0,0.0,0.0,7.7075
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,7.755
8,14,4,,,,,3.5374999999999996,0.0,0.0,0.0,7.7875
8,14,4,,,,,3.2874999999999996,0.0,0.0,0.0,7.7875
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,7.7825
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,7.7625
8,15,4,,,,,4.66,0.0,0.0,0.0,7.66
8,15,4,,,,,4.715,0.0,0.0,0.0,7.465
8,16,4,,,,,3.5300000000000002,0.0,0.0,0.0,7.28
8,16,4,,,,,4.3425,0.0,0.0,0.0,7.0925
8,16,4,,,,,3.8525,0.0,0.0,0.0,6.8525
8,16,4,,,,,4.06,0.0,0.0,0.0,6.56
8,17,4,,,,,3.9800000000000004,0.0,0.0,0.0,6.23
8,17,4,,,,,3.62,0.0,0.0,0.0,5.87
8,17,4,,,,,5.76,0.0,0.0,0.0,5.51
8,17,4,,,,,5.35,0.0,0.0,0.0,5.1
8,18,4,,,,,4.8925,0.0,0.0,0.0,4.6425
8,18,4,,,,,4.155,0.0,0.0,0.0,4.155
8,18,4,,,,,3.6899999999999995,0.0,0.0,0.0,3.69
8,18,4,,,,,3.2225,0.0,0.0,0.0,3.2225
8,19,4,,,,,3.755,0.0,0.0,0.0,2.755
8,19,4,,,,,3.5275,0.0,0.0,0.0,2.2775
8,19,4,,,,,3.0575,0.0,0.0,0.0,1.8075
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.3725
8,20,4,,,,,2.74,0.0,0.0,0.0,0.99
8,20,4,,,,,2.68,0.0,0.0,0.0,0.68
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.4875
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.3375
8,21,4,,,,,4.46,0.0,0.0,0.0,0.21
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.0925
8,21,4,,,,,3.51,0.0,0.0,0.0,0.01
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.0725
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.2125
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.3725
8,9,5,,,,,3.1,0.0,0.0,0.0,0.6
8,9,5,,,,,2.885,0.0,0.0,0.0,0.885
8,9,5,,,,,3.745,0.0,0.0,0.0,1.245
8,9,5,,,,,4.6825,0.0,0.0,0.0,1.6825
8,10,5,,,,,3.69,0.0,0.0,0.0,2.19
8,10,5,,,,,4.18,0.0,0.0,0.0,2.68
8,10,5,,,,,3.9275,0.0,0.0,0.0,3.1775
8,10,5,,,,,4.3875,0.0,0.0,0.0,3.6375
8,11,5,,,,,4.57,0.0,0.0,0.0,4.07
8,11,5,,,,,4.055,0.0,0.0,0.0,4.555
8,11,5,,,,,5.5,0.0,0.0,0.0,5.0
8,11,5,,,,,5.135,0.0,0.0,0.0,5.385
8,12,5,,,,,4.9825,0.0,0.0,0.0,5.7325
8,12,5,,,,,5.82,0.0,0.0,0.0,6.07
8,12,5,,,,,4.8625,0.0,0.0,0.0,6.3625
8,12,5,,,,,5.35,0.0,0.0,0.0,6.6
8,13,5,,,,,4.055,0.0,0.0,0.0,6.805
8,13,5,,,,,4.52,0.0,0.0,0.0,7.02
8,13,5,,,,,3.425,0.0,0.0,0.0,7.175
8,13,5,,,,,4.3175,0.0,0.0,0.0,7.3175
8,14,5,,,,,3.1849999999999996,0.0,0.0,0.0,7.435
8,14,5,,,,,3.8324999999999996,0.0,0.0,0.0,7.5825
8,14,5,,,,,3.6725000000000003,0.0,0.0,0.0,7.6725
8,14,5,,,,,3.1525,0.0,0.0,0.0,7.6525
8,15,5,,,,,3.62,0.0,0.0,0.0,7.62
8,15,5,,,,,3.5774999999999997,0.0,0.0,0.0,7.5775
8,15,5,,,,,3.6950000000000003,0.0,0.0,0.0,7.445
8,15,5,,,,,3.7824999999999998,0.0,0.0,0.0,7.2825
8,16,5,,,,,3.8525,0.0,0.0,0.0,7.1025
8,16,5,,,,,5.1725,0.0,0.0,0.0,6.9225
8,16,5,,,,,5.675,0.0,0.0,0.0,6.675
8,16,5,,,,,3.965,0.0,0.0,0.0,6.465
8,17,5,,,,,3.6725000000000003,0.0,0.0,0.0,6.1725
8,17,5,,,,,4.31,0.0,0.0,0.0,5.81
8,17,5,,,,,4.165,0.0,0.0,0.0,5.415
8,17,5,,,,,5.04,0.0,0.0,0.0,5.04
8,18,5,,,,,4.115,0.0,0.0,0.0,4.615
8,18,5,,,,,5.435,0.0,0.0,0.0,4.185
8,18,5,,,,,3.965,0.0,0.0,0.0,3.715
8,18,5,,,,,3.9800000000000004,0.0,0.0,0.0,3.23
8,19,5,,,,,3.245,0.0,0.0,0.0,2.745
8,19,5,,,,,3.005,0.0,0.0,0.0,2.255
8,19,5,,,,,3.285,0.0,0.0,0.0,1.785
8,19,5,,,,,3.105,0.0,0.0,0.0,1.355
8,20,5,,,,,3.465,0.0,0.0,0.0,0.965
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.6525
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.4475
8,20,5,,,,,4.305,0.0,0.0,0.0,0.305
8,21,5,,,,,4.44,0.0,0.0,0.0,0.19
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.0825
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.0075
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.06
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.1925
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.3475
8,9,6,,,,,3.585,0.0,0.0,0.0,0.585
8,9,6,,,,,3.3825,0.0,0.0,0.0,0.8825
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.2575
8,9,6,,,,,2.94,0.0,0.0,0.0,1.69
8,10,6,,,,,3.42,0.0,0.0,0.0,2.17
8,10,6,,,,,3.14,0.0,0.0,0.0,2.64
8,10,6,,,,,3.315,0.0,0.0,0.0,3.065
8,10,6,,,,,5.005,0.0,0.0,0.0,3.505
8,11,6,,,,,4.24,0.0,0.0,0.0,3.99
8,11,6,,,,,3.425,0.0,0.0,0.0,4.425
8,11,6,,,,,3.3049999999999997,0.0,0.0,0.0,4.805
8,11,6,,,,,3.96,0.0,0.0,0.0,5.21
8,12,6,,,,,3.8425000000000002,0.0,0.0,0.0,5.5925
8,12,6,,,,,3.9225000000000003,0.0,0.0,0.0,5.9225
8,12,6,,,,,3.6799999999999997,0.0,0.0,0.0,6.18
8,12,6,,,,,4.915,0.0,0.0,0.0,6.415
8,13,6,,,,,4.3975,0.0,0.0,0.0,6.6475
