month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,13,6,,,,,3.385,0.0,0.0,0.0,6.885
8,13,6,,,,,3.5275,0.0,0.0,0.0,7.0275
8,13,6,,,,,4.435,0.0,0.0,0.0,6.435
8,14,6,,,,,3.505,0.0,0.0,0.0,5.255
8,14,6,,,,,3.6975,0.0,0.0,0.0,5.4475
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,5.4175
8,14,6,,,,,3.6500000000000004,0.0,0.0,0.0,6.4
8,15,6,,,,,3.5599999999999996,0.0,0.0,0.0,6.06
8,15,6,,,,,3.4775,0.0,0.0,0.0,5.7275
8,15,6,,,,,3.635,0.0,0.0,0.0,5.635
8,15,6,,,,,3.2675,0.0,0.0,0.0,5.7675
8,16,6,,,,,4.2325,0.0,0.0,0.0,6.4825
8,16,6,,,,,4.075,0.0,0.0,0.0,6.075
8,16,6,,,,,4.0075,0.0,0.0,0.0,5.2575
8,16,6,,,,,4.005,0.0,0.0,0.0,5.505
8,17,6,,,,,3.545,0.0,0.0,0.0,5.545
8,17,6,,,,,3.4924999999999997,0.0,0.0,0.0,4.4925
8,17,6,,,,,4.105,0.0,0.0,0.0,3.855
8,17,6,,,,,4.6075,0.0,0.0,0.0,3.3575
8,18,6,,,,,3.8,0.0,0.0,0.0,4.3
8,18,6,,,,,4.165,0.0,0.0,0.0,3.665
8,18,6,,,,,2.9425,0.0,0.0,0.0,2.9425
8,18,6,,,,,3.5199999999999996,0.0,0.0,0.0,2.77
8,19,6,,,,,3.345,0.0,0.0,0.0,2.595
8,19,6,,,,,2.8275,0.0,0.0,0.0,2.0775
8,19,6,,,,,2.5575,0.0,0.0,0.0,1.5575
8,19,6,,,,,2.855,0.0,0.0,0.0,1.105
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.9325
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.6525
8,20,6,,,,,3.2,0.0,0.0,0.0,0.45
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.3075
8,21,6,,,,,4.165,0.0,0.0,0.0,0.165
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.0275
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.005
8,8,7,,,,,2.565,0.0,0.0,0.0,0.065
8,8,7,,,,,2.43,0.0,0.0,0.0,0.18
8,9,7,,,,,3.07,0.0,0.0,0.0,0.32
8,9,7,,,,,3.74,0.0,0.0,0.0,0.49
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.4925
8,9,7,,,,,2.925,0.0,0.0,0.0,0.675
8,10,7,,,,,3.395,0.0,0.0,0.0,0.895
8,10,7,,,,,3.2824999999999998,0.0,0.0,0.0,1.0325
8,10,7,,,,,3.3049999999999997,0.0,0.0,0.0,1.305
8,10,7,,,,,3.6325000000000003,0.0,0.0,0.0,1.3825
8,11,7,,,,,4.7675,0.0,0.0,0.0,2.2675
8,11,7,,,,,3.7725,0.0,0.0,0.0,4.0225
8,11,7,,,,,4.0525,0.0,0.0,0.0,4.8025
8,11,7,,,,,3.7575000000000003,0.0,0.0,0.0,4.7575
8,12,7,,,,,4.325,0.0,0.0,0.0,5.825
8,12,7,,,,,3.3875,0.0,0.0,0.0,6.1375
8,12,7,,,,,3.6900000000000004,0.0,0.0,0.0,6.44
8,12,7,,,,,3.4775,0.0,0.0,0.0,6.7275
8,13,7,,,,,4.9925,0.0,0.0,0.0,6.9925
8,13,7,,,,,4.3825,0.0,0.0,0.0,7.1325
8,13,7,,,,,4.045,0.0,0.0,0.0,7.295
8,13,7,,,,,3.92,0.0,0.0,0.0,7.42
8,14,7,,,,,3.2699999999999996,0.0,0.0,0.0,7.52
8,14,7,,,,,3.7675,0.0,0.0,0.0,7.5175
8,14,7,,,,,3.55,0.0,0.0,0.0,7.55
8,14,7,,,,,3.3049999999999997,0.0,0.0,0.0,7.305
8,15,7,,,,,3.1775,0.0,0.0,0.0,7.6775
8,15,7,,,,,3.6100000000000003,0.0,0.0,0.0,7.36
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,7.4625
8,15,7,,,,,3.965,0.0,0.0,0.0,7.215
8,16,7,,,,,3.6025,0.0,0.0,0.0,7.1025
8,16,7,,,,,4.19,0.0,0.0,0.0,6.69
8,16,7,,,,,4.065,0.0,0.0,0.0,5.815
8,16,7,,,,,4.765,0.0,0.0,0.0,5.015
8,17,7,,,,,4.115,0.0,0.0,0.0,3.865
8,17,7,,,,,5.3225,0.0,0.0,0.0,3.5725
8,17,7,,,,,4.67,0.0,0.0,0.0,3.42
8,17,7,,,,,3.9749999999999996,0.0,0.0,0.0,3.475
8,18,7,,,,,3.775,0.0,0.0,0.0,2.275
8,18,7,,,,,3.7225,0.0,0.0,0.0,1.7225
8,18,7,,,,,3.3875,0.0,0.0,0.0,1.3875
8,18,7,,,,,2.7875,0.0,0.0,0.0,1.5375
8,19,7,,,,,2.9050000000000002,0.0,0.0,0.0,1.155
8,19,7,,,,,3.185,0.0,0.0,0.0,0.935
8,19,7,,,,,2.8225,0.0,0.0,0.0,0.8225
8,19,7,,,,,2.89,0.0,0.0,0.0,0.64
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.4725
8,20,7,,,,,3.0925000000000002,0.0,0.0,0.0,0.3425
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.3825
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.2625
8,21,7,,,,,4.355,0.0,0.0,0.0,0.105
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.0175
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.055
8,8,1,,,,,2.89,0.0,0.0,0.0,0.14
8,9,1,,,,,3.245,0.0,0.0,0.0,0.245
8,9,1,,,,,2.6550000000000002,0.0,0.0,0.0,0.405
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.5675
8,9,1,,,,,4.42,0.0,0.0,0.0,0.67
8,10,1,,,,,4.7524999999999995,0.0,0.0,0.0,0.7525
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.8125
8,10,1,,,,,4.48,0.0,0.0,0.0,0.98
8,10,1,,,,,4.1975,0.0,0.0,0.0,1.1975
8,11,1,,,,,4.22,0.0,0.0,0.0,1.47
8,11,1,,,,,4.26,0.0,0.0,0.0,2.01
8,11,1,,,,,3.8525,0.0,0.0,0.0,2.1025
8,11,1,,,,,4.37,0.0,0.0,0.0,2.37
8,12,1,,,,,5.605,0.0,0.0,0.0,3.355
8,12,1,,,,,4.9425,0.0,0.0,0.0,2.9425
8,12,1,,,,,4.7325,0.0,0.0,0.0,3.4825
8,12,1,,,,,6.1825,0.0,0.0,0.0,4.6825
8,13,1,,,,,5.38,0.0,0.0,0.0,5.38
8,13,1,,,,,4.1425,0.0,0.0,0.0,6.6425
8,13,1,,,,,3.7350000000000003,0.0,0.0,0.0,7.235
8,13,1,,,,,4.115,0.0,0.0,0.0,7.365
8,14,1,,,,,4.7025,0.0,0.0,0.0,7.4525
8,14,1,,,,,4.48,0.0,0.0,0.0,7.48
8,14,1,,,,,3.76,0.0,0.0,0.0,7.51
8,14,1,,,,,3.5300000000000002,0.0,0.0,0.0,7.28
8,15,1,,,,,3.5,0.0,0.0,0.0,7.5
8,15,1,,,,,3.4675000000000002,0.0,0.0,0.0,7.4675
8,15,1,,,,,4.3175,0.0,0.0,0.0,7.3175
8,15,1,,,,,3.665,0.0,0.0,0.0,7.165
8,16,1,,,,,4.745,0.0,0.0,0.0,6.495
8,16,1,,,,,3.79,0.0,0.0,0.0,4.79
8,16,1,,,,,3.9375,0.0,0.0,0.0,3.9375
8,16,1,,,,,3.67,0.0,0.0,0.0,2.92
8,17,1,,,,,3.6225,0.0,0.0,0.0,2.6225
8,17,1,,,,,3.85,0.0,0.0,0.0,2.35
8,17,1,,,,,3.9425,0.0,0.0,0.0,1.9425
8,17,1,,,,,4.8025,0.0,0.0,0.0,2.0525
8,18,1,,,,,4.385,0.0,0.0,0.0,2.135
8,18,1,,,,,3.905,0.0,0.0,0.0,2.155
8,18,1,,,,,5.07,0.0,0.0,0.0,2.07
8,18,1,,,,,3.4775,0.0,0.0,0.0,1.9775
8,19,1,,,,,3.28,0.0,0.0,0.0,2.28
8,19,1,,,,,3.6399999999999997,0.0,0.0,0.0,1.64
8,19,1,,,,,3.465,0.0,0.0,0.0,1.215
8,19,1,,,,,3.7125,0.0,0.0,0.0,0.9625
8,20,1,,,,,3.8449999999999998,0.0,0.0,0.0,0.845
8,20,1,,,,,3.75,0.0,0.0,0.0,0.75
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.4425
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.2925
8,21,1,,,,,5.185,0.0,0.0,0.0,0.185
8,21,1,,,,,5.305,0.0,0.0,0.0,0.055
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.075
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.1875
8,8,2,,,,,4.145,0.0,0.0,0.0,0.395
8,9,2,,,,,2.975,0.0,0.0,0.0,0.725
8,9,2,,,,,3.105,0.0,0.0,0.0,0.605
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.7075
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.0525
8,10,2,,,,,4.835,0.0,0.0,0.0,1.085
8,10,2,,,,,3.6100000000000003,0.0,0.0,0.0,1.36
8,10,2,,,,,4.1899999999999995,0.0,0.0,0.0,1.44
8,10,2,,,,,3.8449999999999998,0.0,0.0,0.0,1.845
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,2.78
8,11,2,,,,,3.6375,0.0,0.0,0.0,3.8875
8,11,2,,,,,4.415,0.0,0.0,0.0,5.415
8,11,2,,,,,4.0725,0.0,0.0,0.0,5.3225
8,12,2,,,,,3.6075,0.0,0.0,0.0,4.3575
8,12,2,,,,,3.8125,0.0,0.0,0.0,4.8125
8,12,2,,,,,5.15,0.0,0.0,0.0,6.65
8,12,2,,,,,5.04,0.0,0.0,0.0,6.54
8,13,2,,,,,4.2875,0.0,0.0,0.0,6.2875
8,13,2,,,,,4.81,0.0,0.0,0.0,7.06
8,13,2,,,,,4.8475,0.0,0.0,0.0,7.5975
8,13,2,,,,,5.1225,0.0,0.0,0.0,7.1225
8,14,2,,,,,4.1075,0.0,0.0,0.0,7.6075
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,7.8175
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,7.835
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,7.835
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,7.81
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,7.8075
8,15,2,,,,,3.9699999999999998,0.0,0.0,0.0,7.72
8,15,2,,,,,3.3225,0.0,0.0,0.0,7.5725
8,16,2,,,,,4.42,0.0,0.0,0.0,7.42
8,16,2,,,,,4.49,0.0,0.0,0.0,7.24
8,16,2,,,,,4.5225,0.0,0.0,0.0,7.0225
8,16,2,,,,,4.46,0.0,0.0,0.0,6.71
8,17,2,,,,,4.9175,0.0,0.0,0.0,6.4175
8,17,2,,,,,4.1125,0.0,0.0,0.0,6.1125
8,17,2,,,,,4.7225,0.0,0.0,0.0,5.7225
8,17,2,,,,,4.0725,0.0,0.0,0.0,5.3225
8,18,2,,,,,4.615,0.0,0.0,0.0,4.865
8,18,2,,,,,4.7025,0.0,0.0,0.0,4.4525
8,18,2,,,,,4.48,0.0,0.0,0.0,3.98
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.4675
8,19,2,,,,,3.6775,0.0,0.0,0.0,2.9275
8,19,2,,,,,3.65,0.0,0.0,0.0,2.4
8,19,2,,,,,3.62,0.0,0.0,0.0,1.87
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,1.36
8,20,2,,,,,3.4,0.0,0.0,0.0,0.9
8,20,2,,,,,3.0300000000000002,0.0,0.0,0.0,0.53
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.3275
8,20,2,,,,,2.975,0.0,0.0,0.0,0.225
8,21,2,,,,,3.645,0.0,0.0,0.0,0.145
8,21,2,,,,,4.305,0.0,0.0,0.0,0.055
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.0025
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.105
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.2175
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.4525
8,9,3,,,,,3.5949999999999998,0.0,0.0,0.0,0.595
8,9,3,,,,,3.45,0.0,0.0,0.0,0.7
8,9,3,,,,,2.8475,0.0,0.0,0.0,0.8475
8,9,3,,,,,5.9625,0.0,0.0,0.0,1.4625
8,10,3,,,,,3.6875,0.0,0.0,0.0,1.6875
8,10,3,,,,,3.67,0.0,0.0,0.0,1.42
8,10,3,,,,,3.565,0.0,0.0,0.0,2.065
8,10,3,,,,,4.425,0.0,0.0,0.0,1.675
8,11,3,,,,,3.6950000000000003,0.0,0.0,0.0,1.195
8,11,3,,,,,6.1925,0.0,0.0,0.0,3.4425
8,11,3,,,,,5.74,0.0,0.0,0.0,2.49
8,11,3,,,,,4.65,0.0,0.0,0.0,3.15
8,12,3,,,,,4.7675,0.0,0.0,0.0,6.0175
8,12,3,,,,,5.255,0.0,0.0,0.0,7.005
8,12,3,,,,,7.5600000000000005,0.0,0.0,0.0,3.81
8,12,3,,,,,4.775,0.0,0.0,0.0,3.525
8,13,3,,,,,4.9275,0.0,0.0,0.0,3.6775
8,13,3,,,,,5.0875,0.0,0.0,0.0,5.3375
8,13,3,,,,,4.8075,0.0,0.0,0.0,6.0575
8,13,3,,,,,4.7225,0.0,0.0,0.0,7.4725
8,14,3,,,,,4.9775,0.0,0.0,0.0,6.7275
8,14,3,,,,,3.965,0.0,0.0,0.0,6.715
8,14,3,,,,,3.6525,0.0,0.0,0.0,7.1525
8,14,3,,,,,3.7300000000000004,0.0,0.0,0.0,6.23
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,5.19
8,15,3,,,,,3.405,0.0,0.0,0.0,2.655
8,15,3,,,,,4.66,0.0,0.0,0.0,2.91
8,15,3,,,,,3.9574999999999996,0.0,0.0,0.0,2.4575
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,2.5925
8,16,3,,,,,4.13,0.0,0.0,0.0,3.88
8,16,3,,,,,4.6325,0.0,0.0,0.0,4.3825
8,16,3,,,,,4.36,0.0,0.0,0.0,5.36
8,17,3,,,,,3.5925000000000002,0.0,0.0,0.0,5.3425
8,17,3,,,,,3.995,0.0,0.0,0.0,4.245
8,17,3,,,,,3.0675,0.0,0.0,0.0,4.8175
8,17,3,,,,,2.88,0.0,0.0,0.0,4.63
8,18,3,,,,,4.6975,0.0,0.0,0.0,4.4475
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.2825
8,18,3,,,,,3.665,0.0,0.0,0.0,2.415
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.2575
8,19,3,,,,,4.8075,0.0,0.0,0.0,2.5575
8,19,3,,,,,4.67,0.0,0.0,0.0,1.42
8,19,3,,,,,4.9675,0.0,0.0,0.0,1.9675
8,19,3,,,,,4.605,0.0,0.0,0.0,1.355
8,20,3,,,,,4.105,0.0,0.0,0.0,0.855
8,20,3,,,,,3.73,0.0,0.0,0.0,0.48
8,20,3,,,,,4.085,0.0,0.0,0.0,0.335
8,20,3,,,,,4.565,0.0,0.0,0.0,0.315
8,21,3,,,,,3.9,0.0,0.0,0.0,0.15
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.0125
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.035
8,8,4,,,,,1.9224999999999999,0.0,0.0,0.0,0.1725
8,8,4,,,,,3.84,0.0,0.0,0.0,0.34
8,9,4,,,,,2.87,0.0,0.0,0.0,0.62
8,9,4,,,,,3.235,0.0,0.0,0.0,0.985
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,2.015
8,10,4,,,,,4.1025,0.0,0.0,0.0,2.6025
8,10,4,,,,,4.1775,0.0,0.0,0.0,3.1775
8,10,4,,,,,3.385,0.0,0.0,0.0,3.635
8,10,4,,,,,3.9025,0.0,0.0,0.0,4.1525
8,11,4,,,,,3.92,0.0,0.0,0.0,4.67
8,11,4,,,,,3.3475,0.0,0.0,0.0,5.0975
8,11,4,,,,,5.0425,0.0,0.0,0.0,5.5425
8,11,4,,,,,5.1875,0.0,0.0,0.0,5.9375
8,12,4,,,,,4.3,0.0,0.0,0.0,6.3
8,12,4,,,,,4.1725,0.0,0.0,0.0,6.4225
8,12,4,,,,,4.995,0.0,0.0,0.0,6.995
8,12,4,,,,,5.0775,0.0,0.0,0.0,6.8275
8,13,4,,,,,4.46,0.0,0.0,0.0,6.71
8,13,4,,,,,4.255,0.0,0.0,0.0,6.505
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,6.565
8,13,4,,,,,3.6550000000000002,0.0,0.0,0.0,7.655
8,14,4,,,,,3.5824999999999996,0.0,0.0,0.0,7.8325
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,7.8625
8,14,4,,,,,3.615,0.0,0.0,0.0,7.865
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,7.8625
8,15,4,,,,,3.0824999999999996,0.0,0.0,0.0,7.8325
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,4,,,,,3.6799999999999997,0.0,0.0,0.0,7.68
8,15,4,,,,,4.05,0.0,0.0,0.0,7.55
8,16,4,,,,,4.095,0.0,0.0,0.0,7.345
8,16,4,,,,,3.8899999999999997,0.0,0.0,0.0,7.14
8,16,4,,,,,4.185,0.0,0.0,0.0,6.435
8,16,4,,,,,4.51,0.0,0.0,0.0,6.01
8,17,4,,,,,4.2775,0.0,0.0,0.0,6.2775
8,17,4,,,,,4.28,0.0,0.0,0.0,6.03
8,17,4,,,,,6.3575,0.0,0.0,0.0,5.6075
8,17,4,,,,,5.0425,0.0,0.0,0.0,5.2925
8,18,4,,,,,4.05,0.0,0.0,0.0,4.8
8,18,4,,,,,3.62,0.0,0.0,0.0,4.37
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,3.775
8,18,4,,,,,2.87,0.0,0.0,0.0,3.37
8,19,4,,,,,2.8275,0.0,0.0,0.0,2.8275
8,19,4,,,,,2.945,0.0,0.0,0.0,2.195
8,19,4,,,,,3.1,0.0,0.0,0.0,1.85
8,19,4,,,,,2.6825,0.0,0.0,0.0,1.4325
8,20,4,,,,,2.725,0.0,0.0,0.0,0.725
8,20,4,,,,,3.005,0.0,0.0,0.0,0.505
8,20,4,,,,,3.115,0.0,0.0,0.0,0.365
8,20,4,,,,,3.01,0.0,0.0,0.0,0.26
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.0925
8,21,4,,,,,4.52,0.0,0.0,0.0,0.02
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.0675
8,8,5,,,,,3.16,0.0,0.0,0.0,0.16
8,9,5,,,,,3.075,0.0,0.0,0.0,0.325
8,9,5,,,,,3.505,0.0,0.0,0.0,0.755
8,9,5,,,,,3.57,0.0,0.0,0.0,0.57
8,9,5,,,,,4.0925,0.0,0.0,0.0,0.8425
8,10,5,,,,,4.41,0.0,0.0,0.0,0.66
8,10,5,,,,,3.5300000000000002,0.0,0.0,0.0,1.78
8,10,5,,,,,3.63,0.0,0.0,0.0,2.88
8,10,5,,,,,3.8025,0.0,0.0,0.0,3.5525
8,11,5,,,,,3.5,0.0,0.0,0.0,4.5
8,11,5,,,,,3.8125,0.0,0.0,0.0,4.5625
8,11,5,,,,,4.07,0.0,0.0,0.0,5.32
8,11,5,,,,,4.9575,0.0,0.0,0.0,5.7075
8,12,5,,,,,4.5775,0.0,0.0,0.0,6.0775
8,12,5,,,,,4.3975,0.0,0.0,0.0,6.3975
8,12,5,,,,,3.8475,0.0,0.0,0.0,6.5975
8,12,5,,,,,5.425,0.0,0.0,0.0,6.925
8,13,5,,,,,5.145,0.0,0.0,0.0,7.145
8,13,5,,,,,3.795,0.0,0.0,0.0,7.295
8,13,5,,,,,4.2975,0.0,0.0,0.0,7.5475
8,13,5,,,,,5.04,0.0,0.0,0.0,6.04
8,14,5,,,,,4.0225,0.0,0.0,0.0,5.5225
8,14,5,,,,,4.005,0.0,0.0,0.0,6.255
8,14,5,,,,,3.7474999999999996,0.0,0.0,0.0,6.4975
8,14,5,,,,,3.5999999999999996,0.0,0.0,0.0,5.6
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,5.9175
8,15,5,,,,,3.6025,0.0,0.0,0.0,7.1025
8,15,5,,,,,4.45,0.0,0.0,0.0,7.2
8,15,5,,,,,5.095,0.0,0.0,0.0,6.095
8,16,5,,,,,5.1675,0.0,0.0,0.0,6.6675
8,16,5,,,,,3.38,0.0,0.0,0.0,5.88
8,16,5,,,,,4.1625,0.0,0.0,0.0,4.6625
8,16,5,,,,,3.9749999999999996,0.0,0.0,0.0,2.475
8,17,5,,,,,3.9524999999999997,0.0,0.0,0.0,1.4525
8,17,5,,,,,4.5,0.0,0.0,0.0,1.25
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.3075
8,17,5,,,,,4.8575,0.0,0.0,0.0,1.1075
8,18,5,,,,,3.8049999999999997,0.0,0.0,0.0,1.055
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.2525
8,18,5,,,,,3.41,0.0,0.0,0.0,2.16
8,18,5,,,,,3.6175,0.0,0.0,0.0,2.1175
8,19,5,,,,,3.6550000000000002,0.0,0.0,0.0,1.655
8,19,5,,,,,2.7625,0.0,0.0,0.0,1.2625
8,19,5,,,,,3.6174999999999997,0.0,0.0,0.0,1.1175
8,19,5,,,,,2.58,0.0,0.0,0.0,1.08
8,20,5,,,,,2.8075,0.0,0.0,0.0,1.0575
8,20,5,,,,,2.8449999999999998,0.0,0.0,0.0,0.845
8,20,5,,,,,3.265,0.0,0.0,0.0,0.515
8,20,5,,,,,3.195,0.0,0.0,0.0,0.195
8,21,5,,,,,3.835,0.0,0.0,0.0,0.085
8,21,5,,,,,4.255,0.0,0.0,0.0,0.005
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.035
8,8,6,,,,,3.46,0.0,0.0,0.0,0.21
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.5125
8,9,6,,,,,3.2800000000000002,0.0,0.0,0.0,0.53
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.1775
8,9,6,,,,,3.885,0.0,0.0,0.0,0.635
8,10,6,,,,,3.1799999999999997,0.0,0.0,0.0,1.18
8,10,6,,,,,3.42,0.0,0.0,0.0,1.67
8,10,6,,,,,4.46,0.0,0.0,0.0,1.71
8,10,6,,,,,3.4875,0.0,0.0,0.0,2.2375
8,11,6,,,,,3.5725,0.0,0.0,0.0,2.8225
8,11,6,,,,,3.8424999999999994,0.0,0.0,0.0,3.5925
8,11,6,,,,,4.5975,0.0,0.0,0.0,2.8475
8,11,6,,,,,3.2225,0.0,0.0,0.0,2.7225
8,12,6,,,,,3.5949999999999998,0.0,0.0,0.0,4.095
8,12,6,,,,,3.795,0.0,0.0,0.0,5.795
8,12,6,,,,,3.755,0.0,0.0,0.0,6.255
8,12,6,,,,,4.5075,0.0,0.0,0.0,6.2575
8,13,6,,,,,4.8575,0.0,0.0,0.0,5.1075
8,13,6,,,,,3.6900000000000004,0.0,0.0,0.0,6.94
8,13,6,,,,,3.6925,0.0,0.0,0.0,7.1925
8,13,6,,,,,3.2424999999999997,0.0,0.0,0.0,7.7425
8,14,6,,,,,3.9625000000000004,0.0,0.0,0.0,7.7125
8,14,6,,,,,3.675,0.0,0.0,0.0,6.675
8,14,6,,,,,3.2249999999999996,0.0,0.0,0.0,7.475
8,14,6,,,,,3.2225,0.0,0.0,0.0,7.2225
8,15,6,,,,,3.1875,0.0,0.0,0.0,7.6875
8,15,6,,,,,3.1224999999999996,0.0,0.0,0.0,7.6225
8,15,6,,,,,3.7775,0.0,0.0,0.0,7.5275
8,15,6,,,,,3.1399999999999997,0.0,0.0,0.0,7.39
8,16,6,,,,,3.71,0.0,0.0,0.0,7.21
8,16,6,,,,,3.9175000000000004,0.0,0.0,0.0,6.9175
8,16,6,,,,,3.2024999999999997,0.0,0.0,0.0,6.2025
8,16,6,,,,,3.585,0.0,0.0,0.0,5.585
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
8,17,6,,,,,4.01,0.0,0.0,0.0,4.51
8,17,6,,,,,3.0275,0.0,0.0,0.0,3.2775
8,17,6,,,,,3.2,0.0,0.0,0.0,4.2
8,18,6,,,,,3.505,0.0,0.0,0.0,2.755
8,18,6,,,,,3.925,0.0,0.0,0.0,2.175
8,18,6,,,,,3.865,0.0,0.0,0.0,1.615
8,18,6,,,,,3.5,0.0,0.0,0.0,1.25
8,19,6,,,,,3.09,0.0,0.0,0.0,0.84
8,19,6,,,,,3.7075,0.0,0.0,0.0,0.7075
8,19,6,,,,,4.235,0.0,0.0,0.0,0.485
8,19,6,,,,,3.715,0.0,0.0,0.0,0.465
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.3375
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.2325
8,20,6,,,,,3.145,0.0,0.0,0.0,0.145
8,20,6,,,,,3.295,0.0,0.0,0.0,0.045
8,21,6,,,,,4.265,0.0,0.0,0.0,0.015
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.04
8,8,7,,,,,3.205,0.0,0.0,0.0,0.205
8,9,7,,,,,2.6574999999999998,0.0,0.0,0.0,0.4075
8,9,7,,,,,3.065,0.0,0.0,0.0,0.565
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.8025
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.0575
8,10,7,,,,,2.92,0.0,0.0,0.0,1.67
8,10,7,,,,,4.53,0.0,0.0,0.0,1.78
8,10,7,,,,,3.7375,0.0,0.0,0.0,2.2375
8,10,7,,,,,3.5125,0.0,0.0,0.0,3.0125
8,11,7,,,,,4.085,0.0,0.0,0.0,3.585
8,11,7,,,,,6.045,0.0,0.0,0.0,4.295
8,11,7,,,,,5.61,0.0,0.0,0.0,4.36
8,11,7,,,,,4.925,0.0,0.0,0.0,4.925
8,12,7,,,,,5.255,0.0,0.0,0.0,6.755
8,12,7,,,,,4.1,0.0,0.0,0.0,6.85
8,12,7,,,,,4.6275,0.0,0.0,0.0,6.8775
8,12,7,,,,,3.915,0.0,0.0,0.0,7.165
8,13,7,,,,,3.365,0.0,0.0,0.0,7.365
8,13,7,,,,,3.5925000000000002,0.0,0.0,0.0,6.0925
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,4.57
8,13,7,,,,,2.8975,0.0,0.0,0.0,3.3975
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.3125
8,14,7,,,,,3.41,0.0,0.0,0.0,4.16
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,8.04
8,14,7,,,,,2.915,0.0,0.0,0.0,7.165
8,15,7,,,,,3.035,0.0,0.0,0.0,7.785
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,7.73
8,15,7,,,,,3.6025,0.0,0.0,0.0,7.6025
8,15,7,,,,,4.5,0.0,0.0,0.0,7.5
8,16,7,,,,,3.83,0.0,0.0,0.0,7.33
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,6.8375
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,7.0425
8,16,7,,,,,3.49,0.0,0.0,0.0,5.49
8,17,7,,,,,3.7524999999999995,0.0,0.0,0.0,3.7525
8,17,7,,,,,3.6975,0.0,0.0,0.0,4.6975
8,17,7,,,,,3.99,0.0,0.0,0.0,4.74
8,17,7,,,,,5.5975,0.0,0.0,0.0,3.5975
8,18,7,,,,,4.995,0.0,0.0,0.0,4.995
8,18,7,,,,,3.8949999999999996,0.0,0.0,0.0,4.395
8,18,7,,,,,3.0999999999999996,0.0,0.0,0.0,3.35
8,18,7,,,,,3.605,0.0,0.0,0.0,2.855
8,19,7,,,,,4.1025,0.0,0.0,0.0,2.8525
8,19,7,,,,,3.025,0.0,0.0,0.0,1.775
8,19,7,,,,,2.9425,0.0,0.0,0.0,1.9425
8,19,7,,,,,3.535,0.0,0.0,0.0,1.035
8,20,7,,,,,2.955,0.0,0.0,0.0,0.955
8,20,7,,,,,3.1,0.0,0.0,0.0,0.6
8,20,7,,,,,2.7800000000000002,0.0,0.0,0.0,0.28
8,20,7,,,,,4.39,0.0,0.0,0.0,0.14
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.0925
8,21,7,,,,,4.265,0.0,0.0,0.0,0.015
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.0075
9,8,1,,,,,3.065,0.0,0.0,0.0,0.065
9,8,1,,,,,2.965,0.0,0.0,0.0,0.215
9,9,1,,,,,3.525,0.0,0.0,0.0,0.275
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.4825
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.8125
9,9,1,,,,,5.17,0.0,0.0,0.0,1.42
9,10,1,,,,,4.04,0.0,0.0,0.0,2.04
9,10,1,,,,,4.82,0.0,0.0,0.0,3.07
9,10,1,,,,,5.3825,0.0,0.0,0.0,3.8825
9,10,1,,,,,5.41,0.0,0.0,0.0,4.41
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,3.405
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,2.935
9,11,1,,,,,5.655,0.0,0.0,0.0,5.155
9,11,1,,,,,6.09,0.0,0.0,0.0,6.09
9,12,1,,,,,7.02,0.0,0.0,0.0,6.52
9,12,1,,,,,6.3325,0.0,0.0,0.0,6.5825
9,12,1,,,,,4.8175,0.0,0.0,0.0,6.8175
9,12,1,,,,,5.165,0.0,0.0,0.0,7.165
9,13,1,,,,,4.6225,0.0,0.0,0.0,7.3725
9,13,1,,,,,4.7725,0.0,0.0,0.0,7.5225
9,13,1,,,,,4.165,0.0,0.0,0.0,7.665
9,13,1,,,,,4.45,0.0,0.0,0.0,6.7
9,14,1,,,,,4.565,0.0,0.0,0.0,6.815
9,14,1,,,,,4.565,0.0,0.0,0.0,7.565
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,7.81
9,14,1,,,,,4.3025,0.0,0.0,0.0,7.8025
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,7.7925
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,7.7625
9,15,1,,,,,4.695,0.0,0.0,0.0,7.695
9,15,1,,,,,4.6,0.0,0.0,0.0,7.6
9,16,1,,,,,3.9375,0.0,0.0,0.0,7.4375
9,16,1,,,,,5.0125,0.0,0.0,0.0,7.2625
9,16,1,,,,,4.7425,0.0,0.0,0.0,6.9925
9,16,1,,,,,4.125,0.0,0.0,0.0,6.125
9,17,1,,,,,4.05,0.0,0.0,0.0,5.55
9,17,1,,,,,4.7125,0.0,0.0,0.0,4.9625
9,17,1,,,,,4.985,0.0,0.0,0.0,5.235
9,17,1,,,,,4.2575,0.0,0.0,0.0,5.2575
9,18,1,,,,,4.005,0.0,0.0,0.0,4.505
9,18,1,,,,,4.2575,0.0,0.0,0.0,4.0075
9,18,1,,,,,3.7524999999999995,0.0,0.0,0.0,3.5025
9,18,1,,,,,3.4625,0.0,0.0,0.0,2.7125
9,19,1,,,,,3.32,0.0,0.0,0.0,2.07
9,19,1,,,,,3.3175,0.0,0.0,0.0,2.5675
9,19,1,,,,,3.0025,0.0,0.0,0.0,2.2525
9,19,1,,,,,2.635,0.0,0.0,0.0,1.385
9,20,1,,,,,3.275,0.0,0.0,0.0,0.775
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.5075
9,20,1,,,,,3.295,0.0,0.0,0.0,0.295
9,20,1,,,,,4.725,0.0,0.0,0.0,0.225
9,21,1,,,,,3.855,0.0,0.0,0.0,0.105
9,21,1,,,,,5.005,0.0,0.0,0.0,0.005
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.045
9,8,2,,,,,3.34,0.0,0.0,0.0,0.09
9,9,2,,,,,3.67,0.0,0.0,0.0,0.17
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.2125
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.3825
9,9,2,,,,,6.195,0.0,0.0,0.0,0.445
9,10,2,,,,,4.57,0.0,0.0,0.0,0.57
9,10,2,,,,,4.4525,0.0,0.0,0.0,0.9525
9,10,2,,,,,4.7,0.0,0.0,0.0,0.7
9,10,2,,,,,6.0024999999999995,0.0,0.0,0.0,1.0025
9,11,2,,,,,5.27,0.0,0.0,0.0,1.02
9,11,2,,,,,4.82,0.0,0.0,0.0,1.07
9,11,2,,,,,4.59,0.0,0.0,0.0,1.84
9,11,2,,,,,6.45,0.0,0.0,0.0,2.2
9,12,2,,,,,5.5675,0.0,0.0,0.0,2.0675
9,12,2,,,,,4.9925,0.0,0.0,0.0,4.2425
9,12,2,,,,,5.845,0.0,0.0,0.0,4.345
9,12,2,,,,,7.2625,0.0,0.0,0.0,4.0125
9,13,2,,,,,6.1125,0.0,0.0,0.0,3.6125
9,13,2,,,,,5.91,0.0,0.0,0.0,3.91
9,13,2,,,,,4.825,0.0,0.0,0.0,5.075
9,13,2,,,,,4.085,0.0,0.0,0.0,4.835
9,14,2,,,,,4.3925,0.0,0.0,0.0,4.6425
9,14,2,,,,,4.935,0.0,0.0,0.0,5.435
9,14,2,,,,,5.0,0.0,0.0,0.0,4.0
9,14,2,,,,,3.6975,0.0,0.0,0.0,5.6975
9,15,2,,,,,4.235,0.0,0.0,0.0,5.235
9,15,2,,,,,4.435,0.0,0.0,0.0,5.685
9,15,2,,,,,4.165,0.0,0.0,0.0,5.665
9,15,2,,,,,4.455,0.0,0.0,0.0,6.455
9,16,2,,,,,4.7825,0.0,0.0,0.0,6.7825
9,16,2,,,,,4.9175,0.0,0.0,0.0,7.1675
9,16,2,,,,,4.5225,0.0,0.0,0.0,7.0225
9,16,2,,,,,4.755,0.0,0.0,0.0,6.505
9,17,2,,,,,6.595,0.0,0.0,0.0,6.345
9,17,2,,,,,6.925,0.0,0.0,0.0,5.675
9,17,2,,,,,6.295,0.0,0.0,0.0,5.545
9,17,2,,,,,4.37,0.0,0.0,0.0,5.12
9,18,2,,,,,4.3425,0.0,0.0,0.0,4.3425
9,18,2,,,,,4.04,0.0,0.0,0.0,4.54
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,3.8825
9,18,2,,,,,3.2325,0.0,0.0,0.0,1.7325
9,19,2,,,,,2.82,0.0,0.0,0.0,2.07
9,19,2,,,,,3.5425,0.0,0.0,0.0,2.0425
9,19,2,,,,,3.2024999999999997,0.0,0.0,0.0,1.7025
9,19,2,,,,,3.2325,0.0,0.0,0.0,1.2325
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.7875
9,20,2,,,,,2.745,0.0,0.0,0.0,0.495
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.3225
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.2075
9,21,2,,,,,4.58,0.0,0.0,0.0,0.08
9,21,2,,,,,4.255,0.0,0.0,0.0,0.005
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.0125
9,8,3,,,,,3.375,0.0,0.0,0.0,0.125
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.2425
9,9,3,,,,,3.7800000000000002,0.0,0.0,0.0,0.53
9,9,3,,,,,4.275,0.0,0.0,0.0,1.025
9,9,3,,,,,4.415,0.0,0.0,0.0,0.665
9,10,3,,,,,7.72,0.0,0.0,0.0,1.22
9,10,3,,,,,4.12,0.0,0.0,0.0,2.12
9,10,3,,,,,4.325,0.0,0.0,0.0,2.075
9,10,3,,,,,4.49,0.0,0.0,0.0,2.24
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,2.97
9,11,3,,,,,5.3225,0.0,0.0,0.0,2.0725
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.5525
9,11,3,,,,,5.335,0.0,0.0,0.0,1.585
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,3.2025
9,12,3,,,,,4.255,0.0,0.0,0.0,1.755
9,12,3,,,,,5.17,0.0,0.0,0.0,1.42
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.3725
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.7525
9,13,3,,,,,4.9175,0.0,0.0,0.0,1.1675
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.7025
9,13,3,,,,,4.5975,0.0,0.0,0.0,1.0975
9,14,3,,,,,4.73,0.0,0.0,0.0,0.48
9,14,3,,,,,4.59,0.0,0.0,0.0,1.09
9,14,3,,,,,4.63,0.0,0.0,0.0,1.38
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.6075
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.2775
9,15,3,,,,,3.23,0.0,0.0,0.0,1.73
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.6825
9,15,3,,,,,5.34,0.0,0.0,0.0,1.59
9,16,3,,,,,5.365,0.0,0.0,0.0,2.115
9,16,3,,,,,4.885,0.0,0.0,0.0,2.885
9,16,3,,,,,5.3075,0.0,0.0,0.0,3.8075
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,3.47
9,17,3,,,,,5.3875,0.0,0.0,0.0,3.6375
9,17,3,,,,,4.065,0.0,0.0,0.0,5.565
9,17,3,,,,,4.6975,0.0,0.0,0.0,5.6975
9,17,3,,,,,3.375,0.0,0.0,0.0,5.375
9,18,3,,,,,3.465,0.0,0.0,0.0,3.965
9,18,3,,,,,3.615,0.0,0.0,0.0,4.115
9,18,3,,,,,4.675,0.0,0.0,0.0,3.425
9,18,3,,,,,3.88,0.0,0.0,0.0,3.63
9,19,3,,,,,4.045,0.0,0.0,0.0,2.795
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,2.2175
9,19,3,,,,,3.15,0.0,0.0,0.0,1.65
9,19,3,,,,,2.965,0.0,0.0,0.0,1.215
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.8475
9,20,3,,,,,3.5949999999999998,0.0,0.0,0.0,0.595
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.3875
9,20,3,,,,,3.96,0.0,0.0,0.0,0.21
9,21,3,,,,,4.33,0.0,0.0,0.0,0.08
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.0025
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.0075
9,8,4,,,,,3.11,0.0,0.0,0.0,0.11
9,8,4,,,,,3.525,0.0,0.0,0.0,0.275
9,9,4,,,,,3.545,0.0,0.0,0.0,0.545
9,9,4,,,,,3.9175,0.0,0.0,0.0,0.9175
9,9,4,,,,,4.1525,0.0,0.0,0.0,1.4025
9,9,4,,,,,5.655,0.0,0.0,0.0,1.905
9,10,4,,,,,4.395,0.0,0.0,0.0,2.645
9,10,4,,,,,4.005,0.0,0.0,0.0,2.005
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,3.2825
9,10,4,,,,,4.275,0.0,0.0,0.0,4.025
9,11,4,,,,,4.4475,0.0,0.0,0.0,4.4475
9,11,4,,,,,5.99,0.0,0.0,0.0,4.49
9,11,4,,,,,6.9425,0.0,0.0,0.0,5.4425
9,11,4,,,,,5.515,0.0,0.0,0.0,5.765
9,12,4,,,,,5.825,0.0,0.0,0.0,6.075
9,12,4,,,,,5.605,0.0,0.0,0.0,6.105
9,12,4,,,,,4.61,0.0,0.0,0.0,6.86
9,12,4,,,,,4.8325,0.0,0.0,0.0,7.0825
9,13,4,,,,,5.2975,0.0,0.0,0.0,7.2975
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,7.4425
9,13,4,,,,,4.3175,0.0,0.0,0.0,7.5675
9,13,4,,,,,4.21,0.0,0.0,0.0,7.71
9,14,4,,,,,4.27,0.0,0.0,0.0,7.77
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,7.8
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,7.81
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,7.825
9,15,4,,,,,3.9875,0.0,0.0,0.0,7.4875
9,15,4,,,,,3.5124999999999993,0.0,0.0,0.0,7.7625
9,15,4,,,,,3.9050000000000002,0.0,0.0,0.0,7.655
9,15,4,,,,,4.5,0.0,0.0,0.0,7.5
9,16,4,,,,,4.55,0.0,0.0,0.0,7.3
9,16,4,,,,,4.8125,0.0,0.0,0.0,7.0625
9,16,4,,,,,5.3225,0.0,0.0,0.0,6.8225
9,16,4,,,,,4.5325,0.0,0.0,0.0,6.5325
9,17,4,,,,,4.9275,0.0,0.0,0.0,6.1775
9,17,4,,,,,5.085,0.0,0.0,0.0,5.835
9,17,4,,,,,5.9575,0.0,0.0,0.0,5.4575
9,17,4,,,,,5.295,0.0,0.0,0.0,5.045
9,18,4,,,,,4.38,0.0,0.0,0.0,4.63
9,18,4,,,,,3.92,0.0,0.0,0.0,4.17
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,3.655
9,18,4,,,,,4.3375,0.0,0.0,0.0,3.0875
9,19,4,,,,,4.84,0.0,0.0,0.0,2.59
9,19,4,,,,,2.715,0.0,0.0,0.0,2.215
9,19,4,,,,,3.1275,0.0,0.0,0.0,1.6275
9,19,4,,,,,2.9175,0.0,0.0,0.0,1.1675
9,20,4,,,,,2.75,0.0,0.0,0.0,0.75
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.5075
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.3225
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.1925
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.0625
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.005
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.0975
9,8,5,,,,,3.5,0.0,0.0,0.0,0.25
9,9,5,,,,,3.525,0.0,0.0,0.0,0.525
9,9,5,,,,,3.9275,0.0,0.0,0.0,0.9275
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.4025
9,9,5,,,,,5.4475,0.0,0.0,0.0,1.9475
9,10,5,,,,,4.275,0.0,0.0,0.0,2.525
9,10,5,,,,,3.8550000000000004,0.0,0.0,0.0,3.105
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,3.4225
9,10,5,,,,,4.365,0.0,0.0,0.0,4.115
9,11,5,,,,,4.1925,0.0,0.0,0.0,4.6925
9,11,5,,,,,4.6175,0.0,0.0,0.0,5.1175
9,11,5,,,,,6.785,0.0,0.0,0.0,5.535
9,11,5,,,,,4.9525,0.0,0.0,0.0,5.9525
9,12,5,,,,,5.085,0.0,0.0,0.0,6.335
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,6.675
9,12,5,,,,,5.685,0.0,0.0,0.0,6.935
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,7.255
9,13,5,,,,,5.26,0.0,0.0,0.0,7.51
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.6775
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.7725
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.825
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.8725
9,14,5,,,,,4.895,0.0,0.0,0.0,7.895
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.905
9,14,5,,,,,6.145,0.0,0.0,0.0,7.895
9,15,5,,,,,4.855,0.0,0.0,0.0,7.855
9,15,5,,,,,5.1,0.0,0.0,0.0,7.85
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,7.815
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,7.7525
9,16,5,,,,,6.0425,0.0,0.0,0.0,7.5425
9,16,5,,,,,6.09,0.0,0.0,0.0,7.34
9,16,5,,,,,6.095,0.0,0.0,0.0,7.095
9,16,5,,,,,6.7375,0.0,0.0,0.0,6.7375
9,17,5,,,,,8.695,0.0,0.0,0.0,6.445
9,17,5,,,,,6.805,0.0,0.0,0.0,6.055
9,17,5,,,,,5.695,0.0,0.0,0.0,5.695
9,17,5,,,,,6.29,0.0,0.0,0.0,5.29
9,18,5,,,,,5.33,0.0,0.0,0.0,4.83
9,18,5,,,,,6.075,0.0,0.0,0.0,4.325
9,18,5,,,,,6.3175,0.0,0.0,0.0,3.8175
9,18,5,,,,,6.05,0.0,0.0,0.0,3.3
9,19,5,,,,,7.005,0.0,0.0,0.0,2.755
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,2.2175
9,19,5,,,,,6.6675,0.0,0.0,0.0,1.6675
9,19,5,,,,,6.6725,0.0,0.0,0.0,1.1725
9,20,5,,,,,5.97,0.0,0.0,0.0,0.72
9,20,5,,,,,3.355,0.0,0.0,0.0,0.355
9,20,5,,,,,3.485,0.0,0.0,0.0,0.235
9,20,5,,,,,3.895,0.0,0.0,0.0,0.145
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.0325
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.06
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.1325
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.2375
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.4925
9,9,6,,,,,3.295,0.0,0.0,0.0,0.795
9,9,6,,,,,3.06,0.0,0.0,0.0,1.06
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.4725
9,10,6,,,,,3.46,0.0,0.0,0.0,2.21
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,3.345
9,10,6,,,,,4.25,0.0,0.0,0.0,3.75
9,11,6,,,,,4.6,0.0,0.0,0.0,4.1
9,11,6,,,,,3.7699999999999996,0.0,0.0,0.0,4.77
9,11,6,,,,,4.545,0.0,0.0,0.0,4.295
9,11,6,,,,,4.635,0.0,0.0,0.0,3.385
9,12,6,,,,,3.835,0.0,0.0,0.0,5.585
9,12,6,,,,,4.9225,0.0,0.0,0.0,5.6725
9,12,6,,,,,3.9625000000000004,0.0,0.0,0.0,5.7125
9,12,6,,,,,3.9400000000000004,0.0,0.0,0.0,4.94
9,13,6,,,,,4.205,0.0,0.0,0.0,6.205
9,13,6,,,,,4.065,0.0,0.0,0.0,6.065
9,13,6,,,,,2.91,0.0,0.0,0.0,5.91
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.8025
9,14,6,,,,,3.635,0.0,0.0,0.0,4.635
9,14,6,,,,,4.23,0.0,0.0,0.0,4.73
9,14,6,,,,,5.015,0.0,0.0,0.0,5.765
9,14,6,,,,,3.955,0.0,0.0,0.0,6.955
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,7.9675
9,15,6,,,,,3.05,0.0,0.0,0.0,6.55
9,15,6,,,,,3.165,0.0,0.0,0.0,6.665
9,15,6,,,,,3.87,0.0,0.0,0.0,5.37
9,16,6,,,,,4.69,0.0,0.0,0.0,6.44
9,16,6,,,,,3.1125,0.0,0.0,0.0,6.1125
9,16,6,,,,,3.6399999999999997,0.0,0.0,0.0,4.39
9,16,6,,,,,3.7750000000000004,0.0,0.0,0.0,4.025
9,17,6,,,,,4.7875,0.0,0.0,0.0,3.5375
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,2.89
9,17,6,,,,,5.365,0.0,0.0,0.0,4.365
9,17,6,,,,,4.3525,0.0,0.0,0.0,3.1025
9,18,6,,,,,4.205,0.0,0.0,0.0,2.205
9,18,6,,,,,3.58,0.0,0.0,0.0,2.08
9,18,6,,,,,3.6850000000000005,0.0,0.0,0.0,2.935
9,18,6,,,,,3.0825,0.0,0.0,0.0,1.5825
9,19,6,,,,,3.6399999999999997,0.0,0.0,0.0,1.89
9,19,6,,,,,3.8149999999999995,0.0,0.0,0.0,2.065
9,19,6,,,,,3.78,0.0,0.0,0.0,2.03
9,19,6,,,,,3.785,0.0,0.0,0.0,1.035
9,20,6,,,,,3.73,0.0,0.0,0.0,0.73
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.4575
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.2425
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.1275
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.0225
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
