month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.105
9,9,7,,,,,3.775,0.0,0.0,0.0,0.275
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.3275
9,10,7,,,,,3.55,0.0,0.0,0.0,0.3
9,10,7,,,,,3.26,0.0,0.0,0.0,0.26
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.2075
9,10,7,,,,,3.7,0.0,0.0,0.0,1.45
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,2.39
9,11,7,,,,,4.6375,0.0,0.0,0.0,2.8875
9,11,7,,,,,4.93,0.0,0.0,0.0,3.43
9,11,7,,,,,4.73,0.0,0.0,0.0,3.73
9,12,7,,,,,5.8125,0.0,0.0,0.0,2.8125
9,12,7,,,,,4.5075,0.0,0.0,0.0,4.2575
9,12,7,,,,,4.465,0.0,0.0,0.0,7.215
9,12,7,,,,,3.9924999999999997,0.0,0.0,0.0,6.7425
9,13,7,,,,,4.985,0.0,0.0,0.0,7.235
9,13,7,,,,,3.9349999999999996,0.0,0.0,0.0,7.685
9,13,7,,,,,3.1875,0.0,0.0,0.0,7.6875
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,7.7725
9,14,7,,,,,3.8925,0.0,0.0,0.0,7.6425
9,14,7,,,,,4.7325,0.0,0.0,0.0,6.9825
9,14,7,,,,,4.7,0.0,0.0,0.0,7.45
9,14,7,,,,,4.9775,0.0,0.0,0.0,6.9775
9,15,7,,,,,4.01,0.0,0.0,0.0,7.76
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,7.755
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,7.8075
9,15,7,,,,,3.9749999999999996,0.0,0.0,0.0,7.475
9,16,7,,,,,4.9425,0.0,0.0,0.0,6.9425
9,16,7,,,,,4.0725,0.0,0.0,0.0,7.3225
9,16,7,,,,,3.625,0.0,0.0,0.0,6.625
9,16,7,,,,,3.635,0.0,0.0,0.0,6.385
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,6.2925
9,17,7,,,,,4.7525,0.0,0.0,0.0,5.5025
9,17,7,,,,,4.12,0.0,0.0,0.0,4.87
9,17,7,,,,,4.47,0.0,0.0,0.0,5.22
9,18,7,,,,,3.9625000000000004,0.0,0.0,0.0,4.7125
9,18,7,,,,,4.04,0.0,0.0,0.0,4.29
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,3.7575
9,18,7,,,,,3.465,0.0,0.0,0.0,3.215
9,19,7,,,,,2.92,0.0,0.0,0.0,2.67
9,19,7,,,,,3.39,0.0,0.0,0.0,2.14
9,19,7,,,,,2.83,0.0,0.0,0.0,1.58
9,19,7,,,,,3.0675,0.0,0.0,0.0,1.0675
9,20,7,,,,,3.1574999999999998,0.0,0.0,0.0,0.6575
9,20,7,,,,,3.145,0.0,0.0,0.0,0.395
9,20,7,,,,,2.745,0.0,0.0,0.0,0.245
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.1225
9,21,7,,,,,4.025,0.0,0.0,0.0,0.025
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.06
9,8,1,,,,,3.71,0.0,0.0,0.0,0.21
9,9,1,,,,,3.02,0.0,0.0,0.0,0.52
9,9,1,,,,,3.445,0.0,0.0,0.0,0.945
9,9,1,,,,,3.9625,0.0,0.0,0.0,1.4625
9,9,1,,,,,4.07,0.0,0.0,0.0,2.07
9,10,1,,,,,3.6675,0.0,0.0,0.0,2.6675
9,10,1,,,,,4.5024999999999995,0.0,0.0,0.0,3.2525
9,10,1,,,,,4.0575,0.0,0.0,0.0,3.8075
9,10,1,,,,,5.8725,0.0,0.0,0.0,4.3725
9,11,1,,,,,4.875,0.0,0.0,0.0,4.875
9,11,1,,,,,4.62,0.0,0.0,0.0,5.37
9,11,1,,,,,4.86,0.0,0.0,0.0,5.86
9,11,1,,,,,4.6275,0.0,0.0,0.0,6.3775
9,12,1,,,,,6.65,0.0,0.0,0.0,6.9
9,12,1,,,,,5.7025,0.0,0.0,0.0,6.9525
9,12,1,,,,,6.5225,0.0,0.0,0.0,6.0225
9,12,1,,,,,6.875,0.0,0.0,0.0,6.375
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,7.81
9,13,1,,,,,5.365,0.0,0.0,0.0,7.865
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,7.8975
9,13,1,,,,,4.9375,0.0,0.0,0.0,7.9375
9,14,1,,,,,4.4725,0.0,0.0,0.0,7.9725
9,14,1,,,,,4.48,0.0,0.0,0.0,7.98
9,14,1,,,,,4.98,0.0,0.0,0.0,7.98
9,14,1,,,,,4.48,0.0,0.0,0.0,7.98
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,7.96
9,15,1,,,,,3.6849999999999987,0.0,0.0,0.0,7.935
9,15,1,,,,,5.145,0.0,0.0,0.0,7.895
9,15,1,,,,,5.0725,0.0,0.0,0.0,7.8225
9,16,1,,,,,5.0,0.0,0.0,0.0,7.75
9,16,1,,,,,4.765,0.0,0.0,0.0,7.515
9,16,1,,,,,4.4825,0.0,0.0,0.0,7.2325
9,16,1,,,,,4.4525,0.0,0.0,0.0,6.9525
9,17,1,,,,,3.875,0.0,0.0,0.0,6.625
9,17,1,,,,,5.485,0.0,0.0,0.0,6.235
9,17,1,,,,,4.8225,0.0,0.0,0.0,5.8225
9,17,1,,,,,4.375,0.0,0.0,0.0,5.375
9,18,1,,,,,4.395,0.0,0.0,0.0,4.895
9,18,1,,,,,4.89,0.0,0.0,0.0,4.39
9,18,1,,,,,4.13,0.0,0.0,0.0,3.88
9,18,1,,,,,3.8200000000000003,0.0,0.0,0.0,3.32
9,19,1,,,,,3.2625,0.0,0.0,0.0,2.7625
9,19,1,,,,,2.96,0.0,0.0,0.0,2.21
9,19,1,,,,,3.62,0.0,0.0,0.0,1.62
9,19,1,,,,,3.5525,0.0,0.0,0.0,1.0525
9,20,1,,,,,3.37,0.0,0.0,0.0,0.62
9,20,1,,,,,3.3425000000000002,0.0,0.0,0.0,0.3425
9,20,1,,,,,3.2,0.0,0.0,0.0,0.2
9,20,1,,,,,3.605,0.0,0.0,0.0,0.105
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.0175
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.0475
9,8,2,,,,,3.96,0.0,0.0,0.0,0.21
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.4925
9,9,2,,,,,3.685,0.0,0.0,0.0,0.935
9,9,2,,,,,3.4675000000000002,0.0,0.0,0.0,1.4675
9,9,2,,,,,4.98,0.0,0.0,0.0,2.23
9,10,2,,,,,4.805,0.0,0.0,0.0,2.555
9,10,2,,,,,4.1125,0.0,0.0,0.0,2.8625
9,10,2,,,,,5.46,0.0,0.0,0.0,3.46
9,10,2,,,,,5.48,0.0,0.0,0.0,3.73
9,11,2,,,,,4.745,0.0,0.0,0.0,4.245
9,11,2,,,,,5.6425,0.0,0.0,0.0,4.8925
9,11,2,,,,,6.8175,0.0,0.0,0.0,5.5675
9,11,2,,,,,6.115,0.0,0.0,0.0,6.115
9,12,2,,,,,5.17,0.0,0.0,0.0,4.92
9,12,2,,,,,5.6375,0.0,0.0,0.0,5.1375
9,12,2,,,,,6.525,0.0,0.0,0.0,5.525
9,12,2,,,,,3.8724999999999996,0.0,0.0,0.0,5.8725
9,13,2,,,,,5.245,0.0,0.0,0.0,6.745
9,13,2,,,,,5.3175,0.0,0.0,0.0,7.0675
9,13,2,,,,,4.325,0.0,0.0,0.0,7.325
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,7.8775
9,14,2,,,,,4.0775,0.0,0.0,0.0,7.3275
9,14,2,,,,,5.08,0.0,0.0,0.0,6.58
9,14,2,,,,,5.795,0.0,0.0,0.0,5.545
9,14,2,,,,,4.4,0.0,0.0,0.0,3.9
9,15,2,,,,,4.045,0.0,0.0,0.0,4.795
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,4.775
9,15,2,,,,,4.2,0.0,0.0,0.0,4.2
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,2.7975
9,16,2,,,,,4.835,0.0,0.0,0.0,1.585
9,16,2,,,,,4.335,0.0,0.0,0.0,1.335
9,16,2,,,,,4.095,0.0,0.0,0.0,1.595
9,16,2,,,,,3.9849999999999994,0.0,0.0,0.0,2.735
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,2.06
9,17,2,,,,,4.275,0.0,0.0,0.0,2.275
9,17,2,,,,,4.215,0.0,0.0,0.0,1.715
9,17,2,,,,,4.275,0.0,0.0,0.0,1.525
9,18,2,,,,,3.7375,0.0,0.0,0.0,1.4875
9,18,2,,,,,4.6925,0.0,0.0,0.0,1.4425
9,18,2,,,,,3.98,0.0,0.0,0.0,0.73
9,18,2,,,,,4.11,0.0,0.0,0.0,0.86
9,19,2,,,,,3.705,0.0,0.0,0.0,0.705
9,19,2,,,,,3.7,0.0,0.0,0.0,0.45
9,19,2,,,,,4.005,0.0,0.0,0.0,0.505
9,19,2,,,,,3.36,0.0,0.0,0.0,0.36
9,20,2,,,,,3.44,0.0,0.0,0.0,0.19
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.0625
9,20,2,,,,,3.755,0.0,0.0,0.0,0.005
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.03
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.0775
9,9,3,,,,,4.13,0.0,0.0,0.0,0.13
9,9,3,,,,,4.635,0.0,0.0,0.0,0.135
9,9,3,,,,,6.46,0.0,0.0,0.0,0.21
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.2375
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.4025
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.4375
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.3475
9,11,3,,,,,5.59,0.0,0.0,0.0,0.59
9,11,3,,,,,6.33,0.0,0.0,0.0,0.58
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.6725
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.7875
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.3825
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.3825
9,12,3,,,,,6.215,0.0,0.0,0.0,0.965
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.8025
9,13,3,,,,,5.305,0.0,0.0,0.0,1.805
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.8675
9,13,3,,,,,4.865,0.0,0.0,0.0,3.115
9,13,3,,,,,5.09,0.0,0.0,0.0,4.09
9,14,3,,,,,4.58,0.0,0.0,0.0,5.58
9,14,3,,,,,6.1,0.0,0.0,0.0,6.85
9,14,3,,,,,5.525,0.0,0.0,0.0,4.275
9,14,3,,,,,4.34,0.0,0.0,0.0,3.59
9,15,3,,,,,3.9825,0.0,0.0,0.0,3.7325
9,15,3,,,,,3.8724999999999996,0.0,0.0,0.0,4.3725
9,15,3,,,,,4.315,0.0,0.0,0.0,5.815
9,15,3,,,,,4.32,0.0,0.0,0.0,7.07
9,16,3,,,,,4.9575,0.0,0.0,0.0,6.4575
9,16,3,,,,,4.995,0.0,0.0,0.0,6.745
9,16,3,,,,,5.695,0.0,0.0,0.0,6.695
9,16,3,,,,,4.44,0.0,0.0,0.0,6.19
9,17,3,,,,,4.395,0.0,0.0,0.0,3.645
9,17,3,,,,,5.1025,0.0,0.0,0.0,4.1025
9,17,3,,,,,5.1725,0.0,0.0,0.0,4.9225
9,17,3,,,,,4.9925,0.0,0.0,0.0,4.7425
9,18,3,,,,,4.335,0.0,0.0,0.0,2.585
9,18,3,,,,,4.6175,0.0,0.0,0.0,2.8675
9,18,3,,,,,4.175,0.0,0.0,0.0,3.425
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,1.81
9,19,3,,,,,4.125,0.0,0.0,0.0,1.125
9,19,3,,,,,3.625,0.0,0.0,0.0,0.625
9,19,3,,,,,3.465,0.0,0.0,0.0,0.715
9,19,3,,,,,3.4699999999999998,0.0,0.0,0.0,0.72
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.6625
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.4725
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.2175
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.0875
9,21,3,,,,,4.01,0.0,0.0,0.0,0.01
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.035
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.2075
9,9,4,,,,,3.46,0.0,0.0,0.0,0.46
9,9,4,,,,,3.61,0.0,0.0,0.0,0.61
9,9,4,,,,,3.79,0.0,0.0,0.0,0.79
9,9,4,,,,,4.3375,0.0,0.0,0.0,1.5875
9,10,4,,,,,4.5575,0.0,0.0,0.0,1.0575
9,10,4,,,,,4.0225,0.0,0.0,0.0,1.2725
9,10,4,,,,,5.3149999999999995,0.0,0.0,0.0,1.565
9,10,4,,,,,5.405,0.0,0.0,0.0,1.655
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,2.11
9,11,4,,,,,5.02,0.0,0.0,0.0,2.27
9,11,4,,,,,6.115,0.0,0.0,0.0,2.365
9,11,4,,,,,7.535,0.0,0.0,0.0,2.285
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,2.36
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,2.6225
9,12,4,,,,,5.2925,0.0,0.0,0.0,3.2925
9,12,4,,,,,6.37,0.0,0.0,0.0,3.62
9,13,4,,,,,5.465,0.0,0.0,0.0,4.715
9,13,4,,,,,5.7775,0.0,0.0,0.0,5.5275
9,13,4,,,,,5.3125,0.0,0.0,0.0,4.3125
9,13,4,,,,,4.92,0.0,0.0,0.0,3.17
9,14,4,,,,,4.55,0.0,0.0,0.0,4.3
9,14,4,,,,,4.83,0.0,0.0,0.0,4.08
9,14,4,,,,,6.1125,0.0,0.0,0.0,4.1125
9,14,4,,,,,4.7775,0.0,0.0,0.0,2.5275
9,15,4,,,,,4.055,0.0,0.0,0.0,2.805
9,15,4,,,,,4.495,0.0,0.0,0.0,3.245
9,15,4,,,,,5.1075,0.0,0.0,0.0,2.8575
9,15,4,,,,,5.8025,0.0,0.0,0.0,2.5525
9,16,4,,,,,6.1525,0.0,0.0,0.0,2.4025
9,16,4,,,,,5.615,0.0,0.0,0.0,1.865
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.4275
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.5275
9,17,4,,,,,4.465,0.0,0.0,0.0,1.965
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,3.265
9,17,4,,,,,6.335,0.0,0.0,0.0,1.835
9,17,4,,,,,6.5024999999999995,0.0,0.0,0.0,1.5025
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.2775
9,18,4,,,,,4.49,0.0,0.0,0.0,1.74
9,18,4,,,,,4.0125,0.0,0.0,0.0,1.5125
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.2275
9,19,4,,,,,4.2524999999999995,0.0,0.0,0.0,1.2525
9,19,4,,,,,3.395,0.0,0.0,0.0,0.895
9,19,4,,,,,3.5025,0.0,0.0,0.0,0.7525
9,19,4,,,,,3.1425,0.0,0.0,0.0,0.6425
9,20,4,,,,,3.12,0.0,0.0,0.0,0.62
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.3475
9,20,4,,,,,3.17,0.0,0.0,0.0,0.17
9,20,4,,,,,3.32,0.0,0.0,0.0,0.07
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.0025
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.0025
9,8,5,,,,,3.53,0.0,0.0,0.0,0.03
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.1225
9,9,5,,,,,4.08,0.0,0.0,0.0,0.33
9,9,5,,,,,4.225,0.0,0.0,0.0,0.725
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.3025
9,10,5,,,,,4.2025,0.0,0.0,0.0,0.9525
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,2.36
9,10,5,,,,,5.025,0.0,0.0,0.0,2.775
9,10,5,,,,,5.9275,0.0,0.0,0.0,1.4275
9,11,5,,,,,6.4275,0.0,0.0,0.0,2.4275
9,11,5,,,,,6.82,0.0,0.0,0.0,2.82
9,11,5,,,,,7.1975,0.0,0.0,0.0,2.9475
9,11,5,,,,,6.9675,0.0,0.0,0.0,1.9675
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,3.9675
9,12,5,,,,,6.2125,0.0,0.0,0.0,4.7125
9,12,5,,,,,6.415,0.0,0.0,0.0,7.165
9,12,5,,,,,5.9775,0.0,0.0,0.0,5.2275
9,13,5,,,,,5.205,0.0,0.0,0.0,6.705
9,13,5,,,,,6.1625,0.0,0.0,0.0,7.4125
9,13,5,,,,,4.655,0.0,0.0,0.0,7.655
9,13,5,,,,,5.28,0.0,0.0,0.0,6.78
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,7.55
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,7.745
9,14,5,,,,,5.725,0.0,0.0,0.0,7.725
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,7.7025
9,15,5,,,,,5.205,0.0,0.0,0.0,7.705
9,15,5,,,,,4.895,0.0,0.0,0.0,7.645
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,7.575
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,7.3975
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,7.1725
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,6.9875
9,16,5,,,,,6.0525,0.0,0.0,0.0,6.5525
9,16,5,,,,,5.955,0.0,0.0,0.0,6.455
9,17,5,,,,,6.3175,0.0,0.0,0.0,6.0675
9,17,5,,,,,6.4075,0.0,0.0,0.0,5.6575
9,17,5,,,,,6.54,0.0,0.0,0.0,5.29
9,17,5,,,,,5.4225,0.0,0.0,0.0,4.6725
9,18,5,,,,,5.4075,0.0,0.0,0.0,4.4075
9,18,5,,,,,6.0075,0.0,0.0,0.0,3.7575
9,18,5,,,,,5.71,0.0,0.0,0.0,2.21
9,18,5,,,,,6.945,0.0,0.0,0.0,1.945
9,19,5,,,,,6.335,0.0,0.0,0.0,1.585
9,19,5,,,,,5.9075,0.0,0.0,0.0,1.4075
9,19,5,,,,,6.6725,0.0,0.0,0.0,1.4225
9,19,5,,,,,6.0975,0.0,0.0,0.0,1.0975
9,20,5,,,,,6.495,0.0,0.0,0.0,0.495
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.4475
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.2175
9,20,5,,,,,4.325,0.0,0.0,0.0,0.075
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.015
9,8,6,,,,,3.125,0.0,0.0,0.0,0.125
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.3125
9,9,6,,,,,3.685,0.0,0.0,0.0,0.685
9,9,6,,,,,3.625,0.0,0.0,0.0,1.125
9,9,6,,,,,3.4924999999999997,0.0,0.0,0.0,1.4925
9,10,6,,,,,3.295,0.0,0.0,0.0,2.045
9,10,6,,,,,3.6175,0.0,0.0,0.0,2.6175
9,10,6,,,,,4.7625,0.0,0.0,0.0,3.2625
9,10,6,,,,,3.6325000000000003,0.0,0.0,0.0,3.8825
9,11,6,,,,,3.625,0.0,0.0,0.0,4.375
9,11,6,,,,,3.715,0.0,0.0,0.0,4.965
9,11,6,,,,,3.7,0.0,0.0,0.0,5.2
9,11,6,,,,,3.8949999999999996,0.0,0.0,0.0,5.645
9,12,6,,,,,3.7300000000000004,0.0,0.0,0.0,5.98
9,12,6,,,,,3.7625,0.0,0.0,0.0,6.0125
9,12,6,,,,,3.785,0.0,0.0,0.0,6.535
9,12,6,,,,,4.06,0.0,0.0,0.0,6.81
9,13,6,,,,,5.46,0.0,0.0,0.0,6.96
9,13,6,,,,,3.8499999999999996,0.0,0.0,0.0,6.6
9,13,6,,,,,3.7474999999999996,0.0,0.0,0.0,6.9975
9,13,6,,,,,3.2800000000000002,0.0,0.0,0.0,7.28
9,14,6,,,,,3.8175,0.0,0.0,0.0,7.5675
9,14,6,,,,,3.785,0.0,0.0,0.0,7.535
9,14,6,,,,,4.9575,0.0,0.0,0.0,7.4575
9,14,6,,,,,5.1725,0.0,0.0,0.0,7.4225
9,15,6,,,,,3.75,0.0,0.0,0.0,7.25
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,7.4175
9,15,6,,,,,2.9749999999999996,0.0,0.0,0.0,7.225
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,7.2525
9,16,6,,,,,2.925,0.0,0.0,0.0,6.925
9,16,6,,,,,3.6849999999999996,0.0,0.0,0.0,6.685
9,16,6,,,,,4.17,0.0,0.0,0.0,6.42
9,16,6,,,,,3.3225,0.0,0.0,0.0,6.3225
9,17,6,,,,,3.5975,0.0,0.0,0.0,6.0975
9,17,6,,,,,4.495,0.0,0.0,0.0,5.745
9,17,6,,,,,4.865,0.0,0.0,0.0,5.365
9,17,6,,,,,4.035,0.0,0.0,0.0,4.535
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,3.14
9,18,6,,,,,3.6425,0.0,0.0,0.0,3.3925
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,2.2475
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,1.6325
9,19,6,,,,,2.6550000000000002,0.0,0.0,0.0,1.905
9,19,6,,,,,2.9475,0.0,0.0,0.0,1.1975
9,19,6,,,,,2.9125,0.0,0.0,0.0,0.9125
9,19,6,,,,,3.1975,0.0,0.0,0.0,0.6975
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.6275
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.2875
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.1575
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.0175
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.02
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.1575
9,9,7,,,,,2.5300000000000002,0.0,0.0,0.0,0.28
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.4375
9,9,7,,,,,4.085,0.0,0.0,0.0,0.585
9,9,7,,,,,3.965,0.0,0.0,0.0,0.965
9,10,7,,,,,3.4775,0.0,0.0,0.0,0.9775
9,10,7,,,,,3.3125,0.0,0.0,0.0,1.0625
9,10,7,,,,,3.52,0.0,0.0,0.0,1.27
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.5825
9,11,7,,,,,3.6275,0.0,0.0,0.0,2.1275
9,11,7,,,,,3.4749999999999996,0.0,0.0,0.0,3.475
9,11,7,,,,,3.4325,0.0,0.0,0.0,2.6825
9,11,7,,,,,5.38,0.0,0.0,0.0,4.88
9,12,7,,,,,5.6975,0.0,0.0,0.0,6.4475
9,12,7,,,,,5.15,0.0,0.0,0.0,6.65
9,12,7,,,,,4.3375,0.0,0.0,0.0,5.8375
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,7.8975
9,13,7,,,,,4.06,0.0,0.0,0.0,6.31
9,13,7,,,,,3.3449999999999998,0.0,0.0,0.0,5.095
9,13,7,,,,,3.9749999999999996,0.0,0.0,0.0,4.975
9,13,7,,,,,4.375,0.0,0.0,0.0,5.125
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.2
9,14,7,,,,,4.44,0.0,0.0,0.0,7.44
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.8175
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,7.7925
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.79
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,7.6725
9,15,7,,,,,3.3925,0.0,0.0,0.0,7.3925
9,16,7,,,,,3.1174999999999997,0.0,0.0,0.0,7.1175
9,16,7,,,,,3.795,0.0,0.0,0.0,7.045
9,16,7,,,,,3.2625,0.0,0.0,0.0,7.0125
9,16,7,,,,,3.205,0.0,0.0,0.0,6.455
9,17,7,,,,,3.2874999999999996,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.445
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,4.0075
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.5225
9,18,7,,,,,3.0125,0.0,0.0,0.0,3.0125
9,19,7,,,,,2.785,0.0,0.0,0.0,2.535
9,19,7,,,,,2.705,0.0,0.0,0.0,1.955
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.36
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.8325
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.4725
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.2625
9,20,7,,,,,3.385,0.0,0.0,0.0,0.135
9,20,7,,,,,3.785,0.0,0.0,0.0,0.035
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.0225
9,8,1,,,,,3.4,0.0,0.0,0.0,0.15
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.3725
9,9,1,,,,,4.02,0.0,0.0,0.0,0.77
9,9,1,,,,,3.525,0.0,0.0,0.0,1.275
9,9,1,,,,,5.075,0.0,0.0,0.0,1.825
9,10,1,,,,,4.23,0.0,0.0,0.0,2.48
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.06
9,10,1,,,,,4.305,0.0,0.0,0.0,3.555
9,10,1,,,,,5.445,0.0,0.0,0.0,3.445
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.2475
9,11,1,,,,,4.71,0.0,0.0,0.0,3.21
9,11,1,,,,,6.855,0.0,0.0,0.0,3.855
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.3875
9,12,1,,,,,6.215,0.0,0.0,0.0,6.215
9,12,1,,,,,5.79,0.0,0.0,0.0,5.54
9,12,1,,,,,6.2925,0.0,0.0,0.0,7.0425
9,12,1,,,,,6.75,0.0,0.0,0.0,7.25
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
9,13,1,,,,,4.72,0.0,0.0,0.0,7.72
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,7.81
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,7.8425
9,14,1,,,,,4.135,0.0,0.0,0.0,7.885
9,14,1,,,,,4.92,0.0,0.0,0.0,7.92
9,14,1,,,,,5.4025,0.0,0.0,0.0,7.9025
9,14,1,,,,,3.885,0.0,0.0,0.0,7.885
9,15,1,,,,,4.15,0.0,0.0,0.0,7.9
9,15,1,,,,,4.1175,0.0,0.0,0.0,7.8675
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,7.8275
9,15,1,,,,,4.2375,0.0,0.0,0.0,7.7375
9,16,1,,,,,4.005,0.0,0.0,0.0,7.505
9,16,1,,,,,4.34,0.0,0.0,0.0,7.34
9,16,1,,,,,4.8125,0.0,0.0,0.0,7.0625
9,16,1,,,,,4.76,0.0,0.0,0.0,6.76
9,17,1,,,,,4.66,0.0,0.0,0.0,6.41
9,17,1,,,,,4.7875,0.0,0.0,0.0,6.0375
9,17,1,,,,,4.37,0.0,0.0,0.0,5.62
9,17,1,,,,,4.885,0.0,0.0,0.0,5.135
9,18,1,,,,,3.6550000000000002,0.0,0.0,0.0,4.655
9,18,1,,,,,3.8674999999999997,0.0,0.0,0.0,4.1175
9,18,1,,,,,3.33,0.0,0.0,0.0,3.58
9,18,1,,,,,3.7925000000000004,0.0,0.0,0.0,3.0425
9,19,1,,,,,3.2925,0.0,0.0,0.0,2.5425
9,19,1,,,,,2.465,0.0,0.0,0.0,1.965
9,19,1,,,,,2.85,0.0,0.0,0.0,1.35
9,19,1,,,,,3.07,0.0,0.0,0.0,0.82
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.4775
9,20,1,,,,,2.765,0.0,0.0,0.0,0.265
9,20,1,,,,,3.15,0.0,0.0,0.0,0.15
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.0425
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.025
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.1725
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.3775
9,9,2,,,,,3.555,0.0,0.0,0.0,0.805
9,9,2,,,,,4.29,0.0,0.0,0.0,1.29
9,9,2,,,,,5.105,0.0,0.0,0.0,1.855
9,10,2,,,,,4.0125,0.0,0.0,0.0,2.5125
9,10,2,,,,,4.1375,0.0,0.0,0.0,3.1375
9,10,2,,,,,3.9425,0.0,0.0,0.0,3.6925
9,10,2,,,,,4.7475,0.0,0.0,0.0,4.2475
9,11,2,,,,,4.1875,0.0,0.0,0.0,4.6875
9,11,2,,,,,3.9275,0.0,0.0,0.0,5.1775
9,11,2,,,,,4.885,0.0,0.0,0.0,5.635
9,11,2,,,,,5.31,0.0,0.0,0.0,6.06
9,12,2,,,,,4.78,0.0,0.0,0.0,6.53
9,12,2,,,,,4.165,0.0,0.0,0.0,6.915
9,12,2,,,,,4.9625,0.0,0.0,0.0,7.2125
9,12,2,,,,,4.9475,0.0,0.0,0.0,7.4475
9,13,2,,,,,4.1325,0.0,0.0,0.0,7.6325
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,7.765
9,13,2,,,,,5.3325,0.0,0.0,0.0,7.8325
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,7.8725
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,7.915
9,14,2,,,,,5.4475,0.0,0.0,0.0,7.9475
9,14,2,,,,,5.4475,0.0,0.0,0.0,7.9475
9,14,2,,,,,4.9375,0.0,0.0,0.0,7.9375
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,7.88
9,15,2,,,,,3.6224999999999987,0.0,0.0,0.0,7.8725
9,15,2,,,,,4.3125,0.0,0.0,0.0,7.8125
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,7.755
9,16,2,,,,,4.0725,0.0,0.0,0.0,7.5725
9,16,2,,,,,4.39,0.0,0.0,0.0,7.39
9,16,2,,,,,4.3625,0.0,0.0,0.0,7.1125
9,16,2,,,,,3.8200000000000003,0.0,0.0,0.0,6.82
9,17,2,,,,,4.455,0.0,0.0,0.0,6.455
9,17,2,,,,,5.0625,0.0,0.0,0.0,6.0625
9,17,2,,,,,6.39,0.0,0.0,0.0,5.64
9,17,2,,,,,5.4475,0.0,0.0,0.0,5.1975
9,18,2,,,,,4.47,0.0,0.0,0.0,4.72
9,18,2,,,,,4.725,0.0,0.0,0.0,4.225
9,18,2,,,,,3.9375,0.0,0.0,0.0,3.6875
9,18,2,,,,,3.885,0.0,0.0,0.0,3.135
9,19,2,,,,,3.8100000000000005,0.0,0.0,0.0,2.56
9,19,2,,,,,3.475,0.0,0.0,0.0,1.975
9,19,2,,,,,3.3449999999999998,0.0,0.0,0.0,1.345
9,19,2,,,,,2.555,0.0,0.0,0.0,0.805
9,20,2,,,,,2.705,0.0,0.0,0.0,0.455
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.2425
9,20,2,,,,,3.125,0.0,0.0,0.0,0.125
9,20,2,,,,,3.53,0.0,0.0,0.0,0.03
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.015
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.1325
9,9,3,,,,,3.325,0.0,0.0,0.0,0.325
9,9,3,,,,,3.715,0.0,0.0,0.0,0.715
9,9,3,,,,,3.52,0.0,0.0,0.0,1.27
9,9,3,,,,,6.1125,0.0,0.0,0.0,1.8625
9,10,3,,,,,4.5175,0.0,0.0,0.0,2.0175
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.06
9,10,3,,,,,4.4625,0.0,0.0,0.0,2.4625
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,3.22
9,11,3,,,,,4.99,0.0,0.0,0.0,3.49
9,11,3,,,,,4.78,0.0,0.0,0.0,4.78
9,11,3,,,,,5.84,0.0,0.0,0.0,5.59
9,11,3,,,,,6.505,0.0,0.0,0.0,6.005
9,12,3,,,,,6.165,0.0,0.0,0.0,6.415
9,12,3,,,,,5.51,0.0,0.0,0.0,6.76
9,12,3,,,,,5.7425,0.0,0.0,0.0,6.7425
9,12,3,,,,,6.855,0.0,0.0,0.0,6.355
9,13,3,,,,,5.1825,0.0,0.0,0.0,6.1825
9,13,3,,,,,4.385,0.0,0.0,0.0,6.135
9,13,3,,,,,4.1975,0.0,0.0,0.0,5.9475
9,13,3,,,,,5.435,0.0,0.0,0.0,6.435
9,14,3,,,,,6.1425,0.0,0.0,0.0,7.1425
9,14,3,,,,,4.625,0.0,0.0,0.0,7.625
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,7.815
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,7.81
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,7.7975
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,7.7925
9,15,3,,,,,5.2575,0.0,0.0,0.0,7.7575
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,7.6225
9,16,3,,,,,4.65,0.0,0.0,0.0,7.4
9,16,3,,,,,4.155,0.0,0.0,0.0,7.155
9,16,3,,,,,4.655,0.0,0.0,0.0,6.905
9,16,3,,,,,3.865,0.0,0.0,0.0,6.615
9,17,3,,,,,3.8075,0.0,0.0,0.0,6.3075
9,17,3,,,,,4.97,0.0,0.0,0.0,5.97
9,17,3,,,,,4.81,0.0,0.0,0.0,5.56
9,17,3,,,,,5.125,0.0,0.0,0.0,5.125
9,18,3,,,,,4.1375,0.0,0.0,0.0,4.6375
9,18,3,,,,,3.38,0.0,0.0,0.0,4.13
9,18,3,,,,,3.5999999999999996,0.0,0.0,0.0,3.6
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,3.06
9,19,3,,,,,4.0024999999999995,0.0,0.0,0.0,2.5025
9,19,3,,,,,4.1625,0.0,0.0,0.0,1.9125
9,19,3,,,,,4.0425,0.0,0.0,0.0,1.2925
9,19,3,,,,,3.7625,0.0,0.0,0.0,0.7625
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.4275
9,20,3,,,,,3.475,0.0,0.0,0.0,0.225
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.1125
9,20,3,,,,,3.775,0.0,0.0,0.0,0.025
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.0075
9,8,4,,,,,2.915,0.0,0.0,0.0,0.165
9,9,4,,,,,4.39,0.0,0.0,0.0,0.39
9,9,4,,,,,3.825,0.0,0.0,0.0,0.825
9,9,4,,,,,3.825,0.0,0.0,0.0,1.325
9,9,4,,,,,3.6475,0.0,0.0,0.0,1.6475
9,10,4,,,,,5.35,0.0,0.0,0.0,2.6
9,10,4,,,,,4.645,0.0,0.0,0.0,2.895
9,10,4,,,,,4.205,0.0,0.0,0.0,3.455
9,10,4,,,,,5.02,0.0,0.0,0.0,3.52
9,11,4,,,,,5.4575,0.0,0.0,0.0,4.2075
9,11,4,,,,,4.34,0.0,0.0,0.0,4.84
9,11,4,,,,,5.0625,0.0,0.0,0.0,5.8125
9,11,4,,,,,4.3725,0.0,0.0,0.0,5.8725
9,12,4,,,,,5.9325,0.0,0.0,0.0,6.6825
9,12,4,,,,,5.12,0.0,0.0,0.0,4.87
9,12,4,,,,,5.5,0.0,0.0,0.0,3.0
9,12,4,,,,,5.115,0.0,0.0,0.0,2.365
9,13,4,,,,,5.8149999999999995,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,5.2325
9,14,4,,,,,7.315,0.0,0.0,0.0,6.065
9,14,4,,,,,5.55,0.0,0.0,0.0,6.3
9,14,4,,,,,3.8499999999999996,0.0,0.0,0.0,3.85
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.9075
9,15,4,,,,,3.74,0.0,0.0,0.0,2.74
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.56
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.2225
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.82
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.5425
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.6625
9,17,4,,,,,5.185,0.0,0.0,0.0,4.685
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.9825
9,18,4,,,,,4.065,0.0,0.0,0.0,4.315
9,18,4,,,,,4.18,0.0,0.0,0.0,3.68
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.3025
9,19,4,,,,,4.205,0.0,0.0,0.0,2.455
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,1.695
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,1.5075
9,19,4,,,,,3.645,0.0,0.0,0.0,1.145
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.6375
9,20,4,,,,,2.825,0.0,0.0,0.0,0.325
9,20,4,,,,,3.625,0.0,0.0,0.0,0.125
9,20,4,,,,,4.015,0.0,0.0,0.0,0.015
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.005
9,8,5,,,,,2.36,0.0,0.0,0.0,0.11
9,9,5,,,,,3.535,0.0,0.0,0.0,0.285
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.5725
9,9,5,,,,,4.02,0.0,0.0,0.0,1.02
9,9,5,,,,,6.1125,0.0,0.0,0.0,1.6125
9,10,5,,,,,4.98,0.0,0.0,0.0,2.23
9,10,5,,,,,4.73,0.0,0.0,0.0,2.73
9,10,5,,,,,5.24,0.0,0.0,0.0,3.24
9,10,5,,,,,6.7325,0.0,0.0,0.0,3.7325
9,11,5,,,,,5.76,0.0,0.0,0.0,4.26
9,11,5,,,,,6.035,0.0,0.0,0.0,4.785
9,11,5,,,,,5.69,0.0,0.0,0.0,5.19
9,11,5,,,,,5.4025,0.0,0.0,0.0,5.6525
9,12,5,,,,,7.59,0.0,0.0,0.0,4.84
9,12,5,,,,,5.295,0.0,0.0,0.0,2.795
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,3.56
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,3.2475
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,3.53
9,13,5,,,,,4.4375,0.0,0.0,0.0,4.4375
9,13,5,,,,,4.515,0.0,0.0,0.0,5.515
9,13,5,,,,,5.1425,0.0,0.0,0.0,7.1425
9,14,5,,,,,3.9875,0.0,0.0,0.0,6.7375
9,14,5,,,,,4.7075,0.0,0.0,0.0,6.2075
9,14,5,,,,,5.3125,0.0,0.0,0.0,5.3125
9,14,5,,,,,5.775,0.0,0.0,0.0,5.525
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.8200000000000003,0.0,0.0,0.0,7.07
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,6.26
9,16,5,,,,,4.1725,0.0,0.0,0.0,6.6725
9,16,5,,,,,4.795,0.0,0.0,0.0,5.045
9,16,5,,,,,5.8975,0.0,0.0,0.0,6.1475
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.7125
9,17,5,,,,,4.78,0.0,0.0,0.0,4.53
9,17,5,,,,,4.7925,0.0,0.0,0.0,2.7925
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,2.4975
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.4675
9,18,5,,,,,4.6425,0.0,0.0,0.0,2.8925
9,18,5,,,,,4.4675,0.0,0.0,0.0,1.9675
9,18,5,,,,,3.69,0.0,0.0,0.0,1.44
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.9525
9,19,5,,,,,3.385,0.0,0.0,0.0,0.885
9,19,5,,,,,4.2575,0.0,0.0,0.0,1.0075
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.6575
9,20,5,,,,,3.7199999999999998,0.0,0.0,0.0,0.72
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.4825
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.1775
9,20,5,,,,,4.015,0.0,0.0,0.0,0.015
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.005
9,9,6,,,,,3.915,0.0,0.0,0.0,0.165
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.3325
9,9,6,,,,,4.06,0.0,0.0,0.0,0.06
9,10,6,,,,,4.28,0.0,0.0,0.0,0.03
9,10,6,,,,,4.835,0.0,0.0,0.0,0.085
9,10,6,,,,,4.935,0.0,0.0,0.0,0.185
9,10,6,,,,,5.02,0.0,0.0,0.0,0.27
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.525
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.87
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.2075
9,12,6,,,,,4.705,0.0,0.0,0.0,1.455
9,12,6,,,,,5.67,0.0,0.0,0.0,1.67
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.5649999999999995,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5924999999999994,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375000000000004,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.9050000000000002,0.0,0.0,0.0,6.155
9,17,6,,,,,3.4475,0.0,0.0,0.0,5.6975
9,17,6,,,,,3.8025,0.0,0.0,0.0,5.3025
9,17,6,,,,,3.92,0.0,0.0,0.0,4.92
9,18,6,,,,,4.455,0.0,0.0,0.0,4.455
9,18,6,,,,,3.9375,0.0,0.0,0.0,3.9375
9,18,6,,,,,3.155,0.0,0.0,0.0,3.405
9,18,6,,,,,3.92,0.0,0.0,0.0,2.92
9,19,6,,,,,3.395,0.0,0.0,0.0,2.395
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.8075
9,19,6,,,,,4.195,0.0,0.0,0.0,1.195
9,19,6,,,,,3.185,0.0,0.0,0.0,0.685
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.3725
9,20,6,,,,,3.185,0.0,0.0,0.0,0.185
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.0825
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.0075
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.0075
9,8,7,,,,,3.35,0.0,0.0,0.0,0.1
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.2925
9,9,7,,,,,2.71,0.0,0.0,0.0,0.71
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.2875
9,9,7,,,,,3.2199999999999998,0.0,0.0,0.0,1.97
9,10,7,,,,,3.1425,0.0,0.0,0.0,2.6425
9,10,7,,,,,2.9775,0.0,0.0,0.0,3.2275
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,3.7825
9,10,7,,,,,4.5425,0.0,0.0,0.0,4.2925
9,11,7,,,,,3.5175,0.0,0.0,0.0,4.7675
9,11,7,,,,,3.4699999999999998,0.0,0.0,0.0,5.22
9,11,7,,,,,3.6775,0.0,0.0,0.0,5.6775
9,11,7,,,,,8.1125,0.0,0.0,0.0,6.1125
9,12,7,,,,,4.4425,0.0,0.0,0.0,6.4425
9,12,7,,,,,4.085,0.0,0.0,0.0,6.835
9,12,7,,,,,5.6875,0.0,0.0,0.0,7.1875
9,12,7,,,,,4.4475,0.0,0.0,0.0,7.4475
9,13,7,,,,,5.1625,0.0,0.0,0.0,7.6625
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,7.7825
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,7.835
9,13,7,,,,,3.615,0.0,0.0,0.0,7.865
9,14,7,,,,,4.4175,0.0,0.0,0.0,7.9175
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,7.9425
9,14,7,,,,,3.9450000000000003,0.0,0.0,0.0,7.945
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,7.945
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,7.9325
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,7.9
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,7.87
