month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,7.8
9,16,7,,,,,3.8449999999999998,0.0,0.0,0.0,7.595
9,16,7,,,,,4.13,0.0,0.0,0.0,7.38
9,16,7,,,,,4.81,0.0,0.0,0.0,7.06
9,16,7,,,,,4.9725,0.0,0.0,0.0,6.7225
9,17,7,,,,,4.605,0.0,0.0,0.0,6.355
9,17,7,,,,,4.71,0.0,0.0,0.0,5.96
9,17,7,,,,,5.015,0.0,0.0,0.0,5.515
9,17,7,,,,,4.3575,0.0,0.0,0.0,5.1075
9,18,7,,,,,4.645,0.0,0.0,0.0,4.645
9,18,7,,,,,3.3449999999999998,0.0,0.0,0.0,4.095
9,18,7,,,,,3.7925000000000004,0.0,0.0,0.0,3.5425
9,18,7,,,,,4.48,0.0,0.0,0.0,2.98
9,19,7,,,,,4.3975,0.0,0.0,0.0,2.3975
9,19,7,,,,,3.2875,0.0,0.0,0.0,1.7875
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.1625
9,19,7,,,,,3.41,0.0,0.0,0.0,0.66
9,20,7,,,,,3.105,0.0,0.0,0.0,0.355
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.1825
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.0725
9,20,7,,,,,3.505,0.0,0.0,0.0,0.005
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.0025
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.0875
9,9,1,,,,,3.035,0.0,0.0,0.0,0.285
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.7025
9,9,1,,,,,3.5149999999999997,0.0,0.0,0.0,1.265
9,9,1,,,,,5.925,0.0,0.0,0.0,1.925
9,10,1,,,,,3.87,0.0,0.0,0.0,2.62
9,10,1,,,,,5.21,0.0,0.0,0.0,3.21
9,10,1,,,,,4.6,0.0,0.0,0.0,3.85
9,10,1,,,,,6.3975,0.0,0.0,0.0,4.3975
9,11,1,,,,,6.89,0.0,0.0,0.0,4.89
9,11,1,,,,,7.65,0.0,0.0,0.0,5.4
9,11,1,,,,,6.5975,0.0,0.0,0.0,5.3475
9,11,1,,,,,6.8825,0.0,0.0,0.0,6.1325
9,12,1,,,,,5.625,0.0,0.0,0.0,6.625
9,12,1,,,,,5.985,0.0,0.0,0.0,6.985
9,12,1,,,,,6.2675,0.0,0.0,0.0,7.2675
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,7.5225
9,13,1,,,,,5.75,0.0,0.0,0.0,7.75
9,13,1,,,,,5.57,0.0,0.0,0.0,7.82
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,7.8775
9,13,1,,,,,4.59,0.0,0.0,0.0,7.84
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,7.9675
9,14,1,,,,,7.225,0.0,0.0,0.0,7.975
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,7.97
9,14,1,,,,,5.48,0.0,0.0,0.0,7.98
9,15,1,,,,,5.1875,0.0,0.0,0.0,7.9375
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,7.8975
9,15,1,,,,,6.09,0.0,0.0,0.0,7.84
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,7.78
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,7.5475
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,7.3275
9,16,1,,,,,4.98,0.0,0.0,0.0,6.98
9,16,1,,,,,5.66,0.0,0.0,0.0,6.66
9,17,1,,,,,5.2875,0.0,0.0,0.0,6.2875
9,17,1,,,,,6.65,0.0,0.0,0.0,5.9
9,17,1,,,,,6.2175,0.0,0.0,0.0,5.4675
9,17,1,,,,,7.4975,0.0,0.0,0.0,4.9975
9,18,1,,,,,7.515,0.0,0.0,0.0,4.515
9,18,1,,,,,5.75,0.0,0.0,0.0,4.0
9,18,1,,,,,6.705,0.0,0.0,0.0,3.455
9,18,1,,,,,5.9,0.0,0.0,0.0,2.9
9,19,1,,,,,6.8225,0.0,0.0,0.0,2.3225
9,19,1,,,,,6.2225,0.0,0.0,0.0,1.7225
9,19,1,,,,,7.115,0.0,0.0,0.0,1.115
9,19,1,,,,,8.3675,0.0,0.0,0.0,0.6175
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.3125
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.1475
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.0575
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.0025
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.065
9,9,2,,,,,3.015,0.0,0.0,0.0,0.265
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.7075
9,9,2,,,,,4.025,0.0,0.0,0.0,1.275
9,9,2,,,,,4.955,0.0,0.0,0.0,1.955
9,10,2,,,,,5.13,0.0,0.0,0.0,2.63
9,10,2,,,,,5.24,0.0,0.0,0.0,3.24
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,3.81
9,10,2,,,,,5.8275,0.0,0.0,0.0,4.3275
9,11,2,,,,,6.55,0.0,0.0,0.0,4.8
9,11,2,,,,,7.725,0.0,0.0,0.0,5.225
9,11,2,,,,,6.3775,0.0,0.0,0.0,5.6275
9,11,2,,,,,5.2725,0.0,0.0,0.0,6.0225
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,6.405
9,12,2,,,,,5.71,0.0,0.0,0.0,6.71
9,12,2,,,,,4.51,0.0,0.0,0.0,7.01
9,12,2,,,,,4.985,0.0,0.0,0.0,7.235
9,13,2,,,,,4.9625,0.0,0.0,0.0,7.4625
9,13,2,,,,,4.3475,0.0,0.0,0.0,7.5975
9,13,2,,,,,4.715,0.0,0.0,0.0,7.715
9,13,2,,,,,4.24,0.0,0.0,0.0,7.74
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,7.7625
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,7.825
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,7.87
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,7.86
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,7.845
9,15,2,,,,,5.34,0.0,0.0,0.0,7.84
9,15,2,,,,,4.7925,0.0,0.0,0.0,7.7925
9,15,2,,,,,4.445,0.0,0.0,0.0,7.695
9,16,2,,,,,4.455,0.0,0.0,0.0,7.455
9,16,2,,,,,4.2,0.0,0.0,0.0,7.2
9,16,2,,,,,4.145,0.0,0.0,0.0,6.895
9,16,2,,,,,4.115,0.0,0.0,0.0,6.615
9,17,2,,,,,4.7325,0.0,0.0,0.0,6.2325
9,17,2,,,,,4.6175,0.0,0.0,0.0,5.8675
9,17,2,,,,,5.6775,0.0,0.0,0.0,5.4275
9,17,2,,,,,4.885,0.0,0.0,0.0,4.885
9,18,2,,,,,4.355,0.0,0.0,0.0,4.355
9,18,2,,,,,4.695,0.0,0.0,0.0,3.445
9,18,2,,,,,4.29,0.0,0.0,0.0,3.04
9,18,2,,,,,3.885,0.0,0.0,0.0,2.635
9,19,2,,,,,4.23,0.0,0.0,0.0,2.48
9,19,2,,,,,4.2275,0.0,0.0,0.0,1.7275
9,19,2,,,,,3.8375,0.0,0.0,0.0,0.8375
9,19,2,,,,,3.32,0.0,0.0,0.0,0.32
9,20,2,,,,,3.39,0.0,0.0,0.0,0.14
9,20,2,,,,,3.33,0.0,0.0,0.0,0.08
9,20,2,,,,,4.275,0.0,0.0,0.0,0.025
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.0025
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.0825
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.2625
9,9,3,,,,,3.87,0.0,0.0,0.0,0.37
9,9,3,,,,,3.98,0.0,0.0,0.0,0.73
9,9,3,,,,,4.985,0.0,0.0,0.0,1.235
9,10,3,,,,,5.67,0.0,0.0,0.0,1.92
9,10,3,,,,,5.635,0.0,0.0,0.0,3.135
9,10,3,,,,,6.415,0.0,0.0,0.0,2.665
9,10,3,,,,,6.34,0.0,0.0,0.0,4.34
9,11,3,,,,,6.84,0.0,0.0,0.0,4.84
9,11,3,,,,,6.49,0.0,0.0,0.0,5.49
9,11,3,,,,,8.0525,0.0,0.0,0.0,5.3025
9,11,3,,,,,6.675,0.0,0.0,0.0,5.175
9,12,3,,,,,6.275,0.0,0.0,0.0,4.775
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,6.61
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,6.55
9,12,3,,,,,6.605,0.0,0.0,0.0,6.105
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,6.995
9,13,3,,,,,5.9025,0.0,0.0,0.0,7.6525
9,13,3,,,,,4.2375,0.0,0.0,0.0,7.7375
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,7.755
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,7.79
9,14,3,,,,,4.175,0.0,0.0,0.0,7.175
9,14,3,,,,,4.5425,0.0,0.0,0.0,7.7925
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,7.665
9,15,3,,,,,3.3025,0.0,0.0,0.0,7.3025
9,15,3,,,,,5.125,0.0,0.0,0.0,7.625
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,7.79
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,7.6725
9,16,3,,,,,5.075,0.0,0.0,0.0,6.075
9,16,3,,,,,5.015,0.0,0.0,0.0,4.515
9,16,3,,,,,4.435,0.0,0.0,0.0,4.935
9,16,3,,,,,4.2825,0.0,0.0,0.0,5.5325
9,17,3,,,,,4.21,0.0,0.0,0.0,5.96
9,17,3,,,,,4.5675,0.0,0.0,0.0,5.3175
9,17,3,,,,,4.0225,0.0,0.0,0.0,5.2725
9,17,3,,,,,3.6624999999999996,0.0,0.0,0.0,4.6625
9,18,3,,,,,3.9299999999999997,0.0,0.0,0.0,3.93
9,18,3,,,,,3.6125,0.0,0.0,0.0,3.6125
9,18,3,,,,,3.7524999999999995,0.0,0.0,0.0,2.7525
9,18,3,,,,,3.0175,0.0,0.0,0.0,2.2675
9,19,3,,,,,3.175,0.0,0.0,0.0,2.175
9,19,3,,,,,3.48,0.0,0.0,0.0,1.48
9,19,3,,,,,3.13,0.0,0.0,0.0,0.88
9,19,3,,,,,3.3,0.0,0.0,0.0,0.55
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.3375
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.2075
9,20,3,,,,,4.07,0.0,0.0,0.0,0.07
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.045
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.2125
9,9,4,,,,,3.615,0.0,0.0,0.0,0.615
9,9,4,,,,,4.18,0.0,0.0,0.0,1.18
9,9,4,,,,,4.8225,0.0,0.0,0.0,1.8225
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,2.4675
9,10,4,,,,,5.335,0.0,0.0,0.0,3.085
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,3.6575
9,10,4,,,,,5.16,0.0,0.0,0.0,4.16
9,11,4,,,,,5.65,0.0,0.0,0.0,4.65
9,11,4,,,,,5.8825,0.0,0.0,0.0,5.1325
9,11,4,,,,,6.8175,0.0,0.0,0.0,5.5675
9,11,4,,,,,6.19,0.0,0.0,0.0,5.94
9,12,4,,,,,5.255,0.0,0.0,0.0,6.255
9,12,4,,,,,5.305,0.0,0.0,0.0,6.555
9,12,4,,,,,5.285,0.0,0.0,0.0,6.785
9,12,4,,,,,5.475,0.0,0.0,0.0,6.975
9,13,4,,,,,4.485,0.0,0.0,0.0,7.235
9,13,4,,,,,4.8725,0.0,0.0,0.0,7.3725
9,13,4,,,,,4.4875,0.0,0.0,0.0,7.4875
9,13,4,,,,,4.3325,0.0,0.0,0.0,7.5825
9,14,4,,,,,4.165,0.0,0.0,0.0,7.665
9,14,4,,,,,5.455,0.0,0.0,0.0,7.705
9,14,4,,,,,4.495,0.0,0.0,0.0,7.745
9,14,4,,,,,3.99,0.0,0.0,0.0,7.74
9,15,4,,,,,3.95,0.0,0.0,0.0,7.7
9,15,4,,,,,3.8449999999999998,0.0,0.0,0.0,7.595
9,15,4,,,,,4.94,0.0,0.0,0.0,7.44
9,15,4,,,,,4.3275,0.0,0.0,0.0,7.3275
9,16,4,,,,,4.6725,0.0,0.0,0.0,7.1725
9,16,4,,,,,4.6975,0.0,0.0,0.0,6.9475
9,16,4,,,,,4.445,0.0,0.0,0.0,6.695
9,16,4,,,,,4.365,0.0,0.0,0.0,6.365
9,17,4,,,,,4.9925,0.0,0.0,0.0,5.9925
9,17,4,,,,,5.385,0.0,0.0,0.0,5.635
9,17,4,,,,,5.95,0.0,0.0,0.0,5.2
9,17,4,,,,,5.03,0.0,0.0,0.0,4.78
9,18,4,,,,,5.285,0.0,0.0,0.0,4.285
9,18,4,,,,,4.285,0.0,0.0,0.0,3.785
9,18,4,,,,,4.26,0.0,0.0,0.0,3.26
9,18,4,,,,,3.455,0.0,0.0,0.0,2.705
9,19,4,,,,,2.64,0.0,0.0,0.0,2.14
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.5425
9,19,4,,,,,3.9775,0.0,0.0,0.0,0.9775
9,19,4,,,,,3.545,0.0,0.0,0.0,0.545
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.2625
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.1175
9,20,4,,,,,3.28,0.0,0.0,0.0,0.03
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.0425
9,9,5,,,,,3.45,0.0,0.0,0.0,0.2
9,9,5,,,,,4.075,0.0,0.0,0.0,0.575
9,9,5,,,,,3.9,0.0,0.0,0.0,1.15
9,9,5,,,,,5.545,0.0,0.0,0.0,1.795
9,10,5,,,,,4.2,0.0,0.0,0.0,2.45
9,10,5,,,,,5.3225,0.0,0.0,0.0,3.0725
9,10,5,,,,,5.145,0.0,0.0,0.0,3.645
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.1625
9,11,5,,,,,4.4425,0.0,0.0,0.0,4.6925
9,11,5,,,,,4.4225,0.0,0.0,0.0,5.1725
9,11,5,,,,,7.38,0.0,0.0,0.0,5.63
9,11,5,,,,,6.03,0.0,0.0,0.0,6.03
9,12,5,,,,,5.92,0.0,0.0,0.0,6.42
9,12,5,,,,,6.52,0.0,0.0,0.0,6.77
9,12,5,,,,,6.5125,0.0,0.0,0.0,7.0125
9,12,5,,,,,6.285,0.0,0.0,0.0,7.285
9,13,5,,,,,5.0225,0.0,0.0,0.0,7.2725
9,13,5,,,,,4.7975,0.0,0.0,0.0,7.5475
9,13,5,,,,,4.1725,0.0,0.0,0.0,7.6725
9,13,5,,,,,4.4,0.0,0.0,0.0,7.65
9,14,5,,,,,4.8025,0.0,0.0,0.0,7.5525
9,14,5,,,,,4.6975,0.0,0.0,0.0,7.4475
9,14,5,,,,,4.73,0.0,0.0,0.0,7.48
9,14,5,,,,,3.5125,0.0,0.0,0.0,7.5125
9,15,5,,,,,4.085,0.0,0.0,0.0,7.585
9,15,5,,,,,4.63,0.0,0.0,0.0,7.38
9,15,5,,,,,4.59,0.0,0.0,0.0,7.09
9,15,5,,,,,5.2275,0.0,0.0,0.0,6.9775
9,16,5,,,,,4.2525,0.0,0.0,0.0,7.0025
9,16,5,,,,,4.3525,0.0,0.0,0.0,6.6025
9,16,5,,,,,4.6775,0.0,0.0,0.0,6.4275
9,16,5,,,,,4.42,0.0,0.0,0.0,6.17
9,17,5,,,,,3.9800000000000004,0.0,0.0,0.0,5.48
9,17,5,,,,,4.2025,0.0,0.0,0.0,5.2025
9,17,5,,,,,4.29,0.0,0.0,0.0,5.04
9,17,5,,,,,4.9625,0.0,0.0,0.0,4.4625
9,18,5,,,,,5.3975,0.0,0.0,0.0,4.1475
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,3.765
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.185
9,18,5,,,,,4.2925,0.0,0.0,0.0,2.2925
9,19,5,,,,,4.33,0.0,0.0,0.0,1.58
9,19,5,,,,,3.1799999999999997,0.0,0.0,0.0,1.18
9,19,5,,,,,3.02,0.0,0.0,0.0,0.77
9,19,5,,,,,2.665,0.0,0.0,0.0,0.665
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.4425
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.2725
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.0775
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.055
9,9,6,,,,,3.01,0.0,0.0,0.0,0.26
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.3025
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.3575
9,9,6,,,,,3.27,0.0,0.0,0.0,0.52
9,10,6,,,,,4.13,0.0,0.0,0.0,1.13
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.3225
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.2325
9,10,6,,,,,3.67,0.0,0.0,0.0,1.67
9,11,6,,,,,3.6025,0.0,0.0,0.0,2.6025
9,11,6,,,,,3.4775,0.0,0.0,0.0,2.7275
9,11,6,,,,,3.5025,0.0,0.0,0.0,2.0025
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.9925
9,12,6,,,,,3.6725000000000003,0.0,0.0,0.0,1.9225
9,12,6,,,,,3.45,0.0,0.0,0.0,1.45
9,12,6,,,,,3.575,0.0,0.0,0.0,1.325
9,12,6,,,,,4.125,0.0,0.0,0.0,2.625
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.4525
9,13,6,,,,,3.325,0.0,0.0,0.0,2.575
9,13,6,,,,,3.605,0.0,0.0,0.0,2.605
9,13,6,,,,,4.13,0.0,0.0,0.0,2.13
9,14,6,,,,,6.605,0.0,0.0,0.0,1.855
9,14,6,,,,,3.24,0.0,0.0,0.0,1.49
9,14,6,,,,,3.135,0.0,0.0,0.0,1.635
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.9125
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.175
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.6425
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.1375
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.0225
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.2075
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.6725
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.9225
9,18,6,,,,,3.1550000000000002,0.0,0.0,0.0,1.405
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.5175
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.4375
9,19,6,,,,,2.8,0.0,0.0,0.0,0.3
9,19,6,,,,,3.06,0.0,0.0,0.0,0.06
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.03
9,9,7,,,,,3.31,0.0,0.0,0.0,0.31
9,9,7,,,,,3.485,0.0,0.0,0.0,0.485
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.2975
9,10,7,,,,,3.33,0.0,0.0,0.0,0.33
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.6375
9,10,7,,,,,3.3900000000000006,0.0,0.0,0.0,3.14
9,10,7,,,,,3.2699999999999996,0.0,0.0,0.0,4.52
9,11,7,,,,,5.19,0.0,0.0,0.0,4.69
9,11,7,,,,,4.9625,0.0,0.0,0.0,5.2125
9,11,7,,,,,4.39,0.0,0.0,0.0,5.64
9,11,7,,,,,4.4775,0.0,0.0,0.0,5.7275
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,3.2475
9,12,7,,,,,3.69,0.0,0.0,0.0,1.69
9,12,7,,,,,3.3525,0.0,0.0,0.0,4.1025
9,12,7,,,,,4.4525,0.0,0.0,0.0,7.7025
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,7.47
9,13,7,,,,,4.1225,0.0,0.0,0.0,7.3725
9,13,7,,,,,3.6275000000000004,0.0,0.0,0.0,7.6275
9,13,7,,,,,3.385,0.0,0.0,0.0,7.635
9,14,7,,,,,3.76,0.0,0.0,0.0,7.76
9,14,7,,,,,4.075,0.0,0.0,0.0,7.325
9,14,7,,,,,4.44,0.0,0.0,0.0,6.69
9,14,7,,,,,4.26,0.0,0.0,0.0,7.76
9,15,7,,,,,3.3125,0.0,0.0,0.0,7.8125
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,7.11
9,15,7,,,,,3.41,0.0,0.0,0.0,7.66
9,15,7,,,,,3.5374999999999996,0.0,0.0,0.0,7.5375
9,16,7,,,,,3.75,0.0,0.0,0.0,7.25
9,16,7,,,,,3.6900000000000004,0.0,0.0,0.0,6.94
9,16,7,,,,,5.605,0.0,0.0,0.0,6.855
9,16,7,,,,,4.225,0.0,0.0,0.0,6.475
9,17,7,,,,,3.2725,0.0,0.0,0.0,5.0225
9,17,7,,,,,3.1399999999999997,0.0,0.0,0.0,5.64
9,17,7,,,,,3.835,0.0,0.0,0.0,5.085
9,17,7,,,,,4.1,0.0,0.0,0.0,4.6
9,18,7,,,,,3.8575,0.0,0.0,0.0,4.1075
9,18,7,,,,,3.3025,0.0,0.0,0.0,3.5525
9,18,7,,,,,3.2725,0.0,0.0,0.0,3.0225
9,18,7,,,,,4.2225,0.0,0.0,0.0,2.4725
9,19,7,,,,,4.1575,0.0,0.0,0.0,1.9075
9,19,7,,,,,3.81,0.0,0.0,0.0,1.31
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.8075
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.4475
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.2225
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.0975
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.0075
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.025
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.1675
9,9,1,,,,,4.215,0.0,0.0,0.0,0.465
9,9,1,,,,,4.5125,0.0,0.0,0.0,1.0125
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,1.6225
9,10,1,,,,,4.045,0.0,0.0,0.0,2.295
9,10,1,,,,,4.165,0.0,0.0,0.0,2.915
9,10,1,,,,,3.995,0.0,0.0,0.0,3.495
9,10,1,,,,,6.7425,0.0,0.0,0.0,3.9925
9,11,1,,,,,4.7175,0.0,0.0,0.0,4.4675
9,11,1,,,,,4.9075,0.0,0.0,0.0,4.9075
9,11,1,,,,,5.815,0.0,0.0,0.0,5.315
9,11,1,,,,,5.6725,0.0,0.0,0.0,5.6725
9,12,1,,,,,4.75,0.0,0.0,0.0,6.0
9,12,1,,,,,5.3,0.0,0.0,0.0,6.3
9,12,1,,,,,5.3325,0.0,0.0,0.0,6.5825
9,12,1,,,,,5.265,0.0,0.0,0.0,6.765
9,13,1,,,,,5.3375,0.0,0.0,0.0,7.0875
9,13,1,,,,,5.605,0.0,0.0,0.0,7.355
9,13,1,,,,,5.295,0.0,0.0,0.0,7.545
9,13,1,,,,,5.18,0.0,0.0,0.0,7.68
9,14,1,,,,,5.0275,0.0,0.0,0.0,7.7775
9,14,1,,,,,5.805,0.0,0.0,0.0,7.805
9,14,1,,,,,7.3025,0.0,0.0,0.0,7.8025
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,7.7825
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,7.78
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,7.71
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,7.5575
9,15,1,,,,,6.15,0.0,0.0,0.0,7.4
9,16,1,,,,,6.625,0.0,0.0,0.0,7.125
9,16,1,,,,,5.36,0.0,0.0,0.0,6.86
9,16,1,,,,,5.315,0.0,0.0,0.0,6.565
9,16,1,,,,,5.7075,0.0,0.0,0.0,6.2075
9,17,1,,,,,5.105,0.0,0.0,0.0,5.855
9,17,1,,,,,6.17,0.0,0.0,0.0,5.42
9,17,1,,,,,6.5275,0.0,0.0,0.0,5.0275
9,17,1,,,,,6.335,0.0,0.0,0.0,4.585
9,18,1,,,,,6.1025,0.0,0.0,0.0,4.1025
9,18,1,,,,,5.5625,0.0,0.0,0.0,3.5625
9,18,1,,,,,5.79,0.0,0.0,0.0,3.04
9,18,1,,,,,5.74,0.0,0.0,0.0,2.49
9,19,1,,,,,6.14,0.0,0.0,0.0,1.89
9,19,1,,,,,5.525,0.0,0.0,0.0,1.275
9,19,1,,,,,6.235,0.0,0.0,0.0,0.735
9,19,1,,,,,6.39,0.0,0.0,0.0,0.39
9,20,1,,,,,6.685,0.0,0.0,0.0,0.185
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.0775
9,20,1,,,,,7.005,0.0,0.0,0.0,0.005
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.02
9,9,2,,,,,3.64,0.0,0.0,0.0,0.14
9,9,2,,,,,3.44,0.0,0.0,0.0,0.44
9,9,2,,,,,3.31,0.0,0.0,0.0,1.06
9,9,2,,,,,5.7125,0.0,0.0,0.0,1.7125
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.3875
9,10,2,,,,,4.2775,0.0,0.0,0.0,3.0275
9,10,2,,,,,4.1125,0.0,0.0,0.0,3.6125
9,10,2,,,,,5.655,0.0,0.0,0.0,4.155
9,11,2,,,,,4.67,0.0,0.0,0.0,4.67
9,11,2,,,,,5.875,0.0,0.0,0.0,5.125
9,11,2,,,,,4.5425,0.0,0.0,0.0,5.5425
9,11,2,,,,,7.19,0.0,0.0,0.0,5.94
9,12,2,,,,,5.3125,0.0,0.0,0.0,6.3125
9,12,2,,,,,5.585,0.0,0.0,0.0,6.585
9,12,2,,,,,4.545,0.0,0.0,0.0,6.795
9,12,2,,,,,5.4525,0.0,0.0,0.0,6.9525
9,13,2,,,,,5.3925,0.0,0.0,0.0,7.1425
9,13,2,,,,,5.095,0.0,0.0,0.0,7.345
9,13,2,,,,,4.1775,0.0,0.0,0.0,7.4275
9,13,2,,,,,4.7225,0.0,0.0,0.0,7.4725
9,14,2,,,,,3.4749999999999996,0.0,0.0,0.0,7.475
9,14,2,,,,,4.1825,0.0,0.0,0.0,7.4325
9,14,2,,,,,5.1,0.0,0.0,0.0,7.35
9,14,2,,,,,5.51,0.0,0.0,0.0,7.26
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,7.53
9,15,2,,,,,3.8375000000000004,0.0,0.0,0.0,7.5875
9,15,2,,,,,5.21,0.0,0.0,0.0,7.46
9,15,2,,,,,4.5175,0.0,0.0,0.0,7.2675
9,16,2,,,,,5.3125,0.0,0.0,0.0,7.0625
9,16,2,,,,,5.5675,0.0,0.0,0.0,6.8175
9,16,2,,,,,4.245,0.0,0.0,0.0,6.495
9,16,2,,,,,4.44,0.0,0.0,0.0,6.19
9,17,2,,,,,4.05,0.0,0.0,0.0,5.8
9,17,2,,,,,3.545,0.0,0.0,0.0,5.295
9,17,2,,,,,4.23,0.0,0.0,0.0,4.73
9,17,2,,,,,4.72,0.0,0.0,0.0,4.47
9,18,2,,,,,4.77,0.0,0.0,0.0,4.02
9,18,2,,,,,3.84,0.0,0.0,0.0,3.34
9,18,2,,,,,3.18,0.0,0.0,0.0,2.93
9,18,2,,,,,3.0275,0.0,0.0,0.0,2.2775
9,19,2,,,,,3.675,0.0,0.0,0.0,1.425
9,19,2,,,,,2.92,0.0,0.0,0.0,1.17
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.6375
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.4275
9,20,2,,,,,2.765,0.0,0.0,0.0,0.265
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.0825
9,20,2,,,,,3.255,0.0,0.0,0.0,0.005
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.015
10,9,3,,,,,3.635,0.0,0.0,0.0,0.135
10,9,3,,,,,4.895,0.0,0.0,0.0,0.395
10,9,3,,,,,4.5,0.0,0.0,0.0,1.0
10,9,3,,,,,4.9075,0.0,0.0,0.0,1.6575
10,10,3,,,,,4.59,0.0,0.0,0.0,2.34
10,10,3,,,,,4.715,0.0,0.0,0.0,2.965
10,10,3,,,,,5.025,0.0,0.0,0.0,3.525
10,10,3,,,,,4.995,0.0,0.0,0.0,3.995
10,11,3,,,,,5.085,0.0,0.0,0.0,4.335
10,11,3,,,,,5.1875,0.0,0.0,0.0,4.9375
10,11,3,,,,,6.545,0.0,0.0,0.0,5.295
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,5.71
10,12,3,,,,,7.105,0.0,0.0,0.0,6.105
10,12,3,,,,,5.925,0.0,0.0,0.0,6.425
10,12,3,,,,,5.9025,0.0,0.0,0.0,6.6525
10,12,3,,,,,6.105,0.0,0.0,0.0,6.855
10,13,3,,,,,5.225,0.0,0.0,0.0,6.975
10,13,3,,,,,5.225,0.0,0.0,0.0,6.975
10,13,3,,,,,5.6025,0.0,0.0,0.0,7.1025
10,13,3,,,,,4.885,0.0,0.0,0.0,7.385
10,14,3,,,,,4.43,0.0,0.0,0.0,7.18
10,14,3,,,,,4.195,0.0,0.0,0.0,7.445
10,14,3,,,,,5.0475,0.0,0.0,0.0,6.7975
10,14,3,,,,,4.4725,0.0,0.0,0.0,6.7225
10,15,3,,,,,3.875,0.0,0.0,0.0,7.125
10,15,3,,,,,3.875,0.0,0.0,0.0,7.125
10,15,3,,,,,4.78,0.0,0.0,0.0,6.28
10,15,3,,,,,4.4875,0.0,0.0,0.0,5.4875
10,16,3,,,,,3.875,0.0,0.0,0.0,3.625
10,16,3,,,,,5.1975,0.0,0.0,0.0,6.4475
10,16,3,,,,,4.2575,0.0,0.0,0.0,5.5075
10,16,3,,,,,4.255,0.0,0.0,0.0,6.255
10,17,3,,,,,4.1225,0.0,0.0,0.0,5.6225
10,17,3,,,,,4.8175,0.0,0.0,0.0,5.0675
10,17,3,,,,,5.3675,0.0,0.0,0.0,4.6175
10,17,3,,,,,5.645,0.0,0.0,0.0,4.395
10,18,3,,,,,4.765,0.0,0.0,0.0,4.015
10,18,3,,,,,4.545,0.0,0.0,0.0,3.545
10,18,3,,,,,3.2225,0.0,0.0,0.0,2.2225
10,18,3,,,,,2.81,0.0,0.0,0.0,1.31
10,19,3,,,,,3.2649999999999997,0.0,0.0,0.0,1.765
10,19,3,,,,,3.65,0.0,0.0,0.0,1.4
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.9525
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.6325
10,20,3,,,,,2.825,0.0,0.0,0.0,0.325
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.1125
10,20,3,,,,,3.765,0.0,0.0,0.0,0.015
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.015
10,9,4,,,,,3.375,0.0,0.0,0.0,0.125
10,9,4,,,,,3.6,0.0,0.0,0.0,0.35
10,9,4,,,,,3.635,0.0,0.0,0.0,0.885
10,9,4,,,,,4.795,0.0,0.0,0.0,1.545
10,10,4,,,,,5.195,0.0,0.0,0.0,2.195
10,10,4,,,,,4.7925,0.0,0.0,0.0,2.7925
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,3.3425
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,3.905
10,11,4,,,,,5.16,0.0,0.0,0.0,4.41
10,11,4,,,,,5.1,0.0,0.0,0.0,4.85
10,11,4,,,,,5.23,0.0,0.0,0.0,5.23
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,5.665
10,12,4,,,,,6.28,0.0,0.0,0.0,6.03
10,12,4,,,,,6.1675,0.0,0.0,0.0,6.4175
10,12,4,,,,,5.175,0.0,0.0,0.0,6.675
10,12,4,,,,,5.89,0.0,0.0,0.0,6.89
10,13,4,,,,,5.62,0.0,0.0,0.0,7.12
10,13,4,,,,,6.645,0.0,0.0,0.0,7.395
10,13,4,,,,,4.5325,0.0,0.0,0.0,7.0325
10,13,4,,,,,4.0125,0.0,0.0,0.0,7.0125
10,14,4,,,,,5.3175,0.0,0.0,0.0,7.5675
10,14,4,,,,,4.9575,0.0,0.0,0.0,7.7075
10,14,4,,,,,4.81,0.0,0.0,0.0,7.06
10,14,4,,,,,3.5549999999999997,0.0,0.0,0.0,7.555
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.9275
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.8075
10,15,4,,,,,6.21,0.0,0.0,0.0,5.21
10,15,4,,,,,5.34,0.0,0.0,0.0,6.59
10,16,4,,,,,4.4475,0.0,0.0,0.0,6.6975
10,16,4,,,,,5.385,0.0,0.0,0.0,6.635
10,16,4,,,,,5.4025,0.0,0.0,0.0,6.1525
10,16,4,,,,,5.045,0.0,0.0,0.0,6.045
10,17,4,,,,,4.45,0.0,0.0,0.0,5.7
10,17,4,,,,,5.795,0.0,0.0,0.0,5.295
10,17,4,,,,,5.375,0.0,0.0,0.0,4.875
10,17,4,,,,,4.75,0.0,0.0,0.0,3.75
10,18,4,,,,,6.1,0.0,0.0,0.0,1.85
10,18,4,,,,,6.9675,0.0,0.0,0.0,0.9675
10,18,4,,,,,5.6175,0.0,0.0,0.0,0.8675
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.7725
10,19,4,,,,,4.915,0.0,0.0,0.0,0.415
10,19,4,,,,,5.405,0.0,0.0,0.0,0.405
10,19,4,,,,,5.12,0.0,0.0,0.0,0.37
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.3125
10,20,4,,,,,4.37,0.0,0.0,0.0,0.12
10,20,4,,,,,5.015,0.0,0.0,0.0,0.015
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.0075
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.0575
10,9,5,,,,,5.325,0.0,0.0,0.0,0.075
10,10,5,,,,,6.175,0.0,0.0,0.0,0.175
10,10,5,,,,,5.735,0.0,0.0,0.0,0.235
10,10,5,,,,,4.73,0.0,0.0,0.0,0.23
10,10,5,,,,,5.215,0.0,0.0,0.0,0.215
10,11,5,,,,,5.515,0.0,0.0,0.0,0.265
10,11,5,,,,,4.855,0.0,0.0,0.0,0.605
10,11,5,,,,,5.045,0.0,0.0,0.0,1.045
10,11,5,,,,,6.995,0.0,0.0,0.0,1.245
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.3525
10,12,5,,,,,5.9,0.0,0.0,0.0,1.65
10,12,5,,,,,7.3725000000000005,0.0,0.0,0.0,1.8725
10,12,5,,,,,6.13,0.0,0.0,0.0,2.13
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,3.68
10,14,5,,,,,5.285,0.0,0.0,0.0,5.535
10,14,5,,,,,5.065,0.0,0.0,0.0,4.565
10,14,5,,,,,4.5925,0.0,0.0,0.0,5.3425
10,15,5,,,,,4.0525,0.0,0.0,0.0,4.5525
10,15,5,,,,,4.335,0.0,0.0,0.0,3.585
10,15,5,,,,,5.21,0.0,0.0,0.0,3.96
10,15,5,,,,,4.4275,0.0,0.0,0.0,4.4275
10,16,5,,,,,4.7525,0.0,0.0,0.0,6.2525
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,6.985
10,16,5,,,,,5.87,0.0,0.0,0.0,5.37
10,16,5,,,,,4.435,0.0,0.0,0.0,5.685
10,17,5,,,,,4.05,0.0,0.0,0.0,5.55
10,17,5,,,,,4.3925,0.0,0.0,0.0,3.8925
10,17,5,,,,,4.4125,0.0,0.0,0.0,1.9125
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.4975
10,18,5,,,,,5.27,0.0,0.0,0.0,1.52
10,18,5,,,,,5.505,0.0,0.0,0.0,1.255
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.1375
10,18,5,,,,,4.295,0.0,0.0,0.0,0.795
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.685
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.8625
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.3025
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.1525
10,20,5,,,,,4.05,0.0,0.0,0.0,0.05
10,20,5,,,,,4.755,0.0,0.0,0.0,0.005
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.1075
10,9,6,,,,,3.8,0.0,0.0,0.0,0.3
10,9,6,,,,,4.275,0.0,0.0,0.0,0.775
10,9,6,,,,,3.5,0.0,0.0,0.0,1.0
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.8125
10,10,6,,,,,4.46,0.0,0.0,0.0,0.71
10,10,6,,,,,5.125,0.0,0.0,0.0,1.125
10,10,6,,,,,4.235,0.0,0.0,0.0,1.485
10,11,6,,,,,3.3975,0.0,0.0,0.0,2.6475
10,11,6,,,,,3.36,0.0,0.0,0.0,2.36
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,2.11
10,11,6,,,,,4.0625,0.0,0.0,0.0,2.3125
10,12,6,,,,,5.34,0.0,0.0,0.0,3.84
10,12,6,,,,,7.145,0.0,0.0,0.0,4.395
10,12,6,,,,,4.505,0.0,0.0,0.0,3.005
10,12,6,,,,,4.665,0.0,0.0,0.0,3.915
10,13,6,,,,,4.9275,0.0,0.0,0.0,3.9275
10,13,6,,,,,3.6675000000000004,0.0,0.0,0.0,4.9175
10,13,6,,,,,3.6725000000000003,0.0,0.0,0.0,4.9225
10,13,6,,,,,3.8099999999999996,0.0,0.0,0.0,4.81
10,14,6,,,,,5.2675,0.0,0.0,0.0,6.0175
10,14,6,,,,,6.16,0.0,0.0,0.0,4.91
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,5.7925
10,14,6,,,,,4.3925,0.0,0.0,0.0,5.1425
10,15,6,,,,,3.3875,0.0,0.0,0.0,3.1375
10,15,6,,,,,3.285,0.0,0.0,0.0,3.535
10,15,6,,,,,3.7074999999999996,0.0,0.0,0.0,2.7075
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.4525
10,16,6,,,,,3.415,0.0,0.0,0.0,3.665
10,16,6,,,,,2.875,0.0,0.0,0.0,3.125
10,16,6,,,,,3.16,0.0,0.0,0.0,2.91
10,16,6,,,,,3.105,0.0,0.0,0.0,2.355
10,17,6,,,,,3.7325,0.0,0.0,0.0,1.9825
10,17,6,,,,,3.7199999999999998,0.0,0.0,0.0,1.47
10,17,6,,,,,3.3674999999999997,0.0,0.0,0.0,1.3675
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.1525
10,18,6,,,,,3.3875,0.0,0.0,0.0,0.8875
10,18,6,,,,,4.07,0.0,0.0,0.0,0.82
10,18,6,,,,,4.195,0.0,0.0,0.0,0.695
10,18,6,,,,,3.24,0.0,0.0,0.0,0.49
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.3575
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.2175
10,19,6,,,,,3.6,0.0,0.0,0.0,0.1
10,19,6,,,,,4.065,0.0,0.0,0.0,0.065
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.0225
10,20,6,,,,,3.265,0.0,0.0,0.0,0.015
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.0075
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.1125
10,9,7,,,,,4.59,0.0,0.0,0.0,0.34
10,9,7,,,,,3.915,0.0,0.0,0.0,0.915
10,9,7,,,,,3.6799999999999997,0.0,0.0,0.0,1.68
10,10,7,,,,,3.6725,0.0,0.0,0.0,2.4225
10,10,7,,,,,4.09,0.0,0.0,0.0,3.09
10,10,7,,,,,4.695,0.0,0.0,0.0,3.695
10,10,7,,,,,4.245,0.0,0.0,0.0,4.245
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,4.7575
10,11,7,,,,,3.955,0.0,0.0,0.0,5.205
10,11,7,,,,,3.41,0.0,0.0,0.0,5.66
10,11,7,,,,,3.615,0.0,0.0,0.0,6.115
10,12,7,,,,,5.49,0.0,0.0,0.0,6.49
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,6.8
10,12,7,,,,,5.075,0.0,0.0,0.0,7.075
10,12,7,,,,,4.325,0.0,0.0,0.0,7.325
10,13,7,,,,,4.8375,0.0,0.0,0.0,7.5875
10,13,7,,,,,5.0,0.0,0.0,0.0,7.75
10,13,7,,,,,3.5549999999999997,0.0,0.0,0.0,7.805
10,13,7,,,,,3.8275000000000006,0.0,0.0,0.0,7.8275
10,14,7,,,,,4.3475,0.0,0.0,0.0,7.8475
10,14,7,,,,,6.865,0.0,0.0,0.0,7.865
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,7.8625
10,14,7,,,,,4.0875,0.0,0.0,0.0,7.8375
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,7.8
10,15,7,,,,,3.4775,0.0,0.0,0.0,7.7275
10,15,7,,,,,4.0725,0.0,0.0,0.0,7.5725
10,15,7,,,,,3.87,0.0,0.0,0.0,7.37
10,16,7,,,,,3.1125,0.0,0.0,0.0,7.1125
10,16,7,,,,,3.085,0.0,0.0,0.0,6.835
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,6.5425
10,16,7,,,,,2.7424999999999997,0.0,0.0,0.0,6.2425
10,17,7,,,,,3.37,0.0,0.0,0.0,5.87
10,17,7,,,,,2.9574999999999996,0.0,0.0,0.0,5.4575
10,17,7,,,,,3.745,0.0,0.0,0.0,4.995
10,17,7,,,,,3.285,0.0,0.0,0.0,4.535
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,4.0425
10,18,7,,,,,2.7675,0.0,0.0,0.0,3.5175
10,18,7,,,,,3.72,0.0,0.0,0.0,2.97
10,18,7,,,,,3.8725,0.0,0.0,0.0,2.3725
10,19,7,,,,,3.2125,0.0,0.0,0.0,1.7125
10,19,7,,,,,3.84,0.0,0.0,0.0,1.09
10,19,7,,,,,3.85,0.0,0.0,0.0,0.6
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.2675
10,20,7,,,,,4.355,0.0,0.0,0.0,0.105
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.0225
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
