month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.0025
10,9,1,,,,,3.82,0.0,0.0,0.0,0.07
10,9,1,,,,,3.71,0.0,0.0,0.0,0.21
10,9,1,,,,,3.835,0.0,0.0,0.0,0.835
10,9,1,,,,,5.85,0.0,0.0,0.0,1.6
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.935
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
10,12,1,,,,,5.5,0.0,0.0,0.0,7.0
10,13,1,,,,,4.4075,0.0,0.0,0.0,7.1575
10,13,1,,,,,4.8075,0.0,0.0,0.0,7.3075
10,13,1,,,,,4.165,0.0,0.0,0.0,7.415
10,13,1,,,,,4.465,0.0,0.0,0.0,7.465
10,14,1,,,,,4.22,0.0,0.0,0.0,7.47
10,14,1,,,,,5.19,0.0,0.0,0.0,7.44
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,7.3625
10,14,1,,,,,4.475,0.0,0.0,0.0,7.225
10,15,1,,,,,3.4025,0.0,0.0,0.0,7.1525
10,15,1,,,,,5.5675,0.0,0.0,0.0,7.0675
10,15,1,,,,,5.15,0.0,0.0,0.0,6.9
10,15,1,,,,,5.7025,0.0,0.0,0.0,6.7025
10,16,1,,,,,5.4825,0.0,0.0,0.0,6.4825
10,16,1,,,,,4.03,0.0,0.0,0.0,6.28
10,16,1,,,,,4.78,0.0,0.0,0.0,6.03
10,16,1,,,,,3.7249999999999996,0.0,0.0,0.0,5.725
10,17,1,,,,,4.635,0.0,0.0,0.0,5.385
10,17,1,,,,,4.295,0.0,0.0,0.0,5.045
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.6275
10,17,1,,,,,5.4625,0.0,0.0,0.0,4.2125
10,18,1,,,,,5.7675,0.0,0.0,0.0,3.7675
10,18,1,,,,,4.3,0.0,0.0,0.0,3.3
10,18,1,,,,,3.0525,0.0,0.0,0.0,2.8025
10,18,1,,,,,3.735,0.0,0.0,0.0,2.235
10,19,1,,,,,3.37,0.0,0.0,0.0,1.62
10,19,1,,,,,3.27,0.0,0.0,0.0,1.02
10,19,1,,,,,3.565,0.0,0.0,0.0,0.565
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.2425
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.0775
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.0075
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.08
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.2175
10,9,2,,,,,4.395,0.0,0.0,0.0,0.395
10,9,2,,,,,5.51,0.0,0.0,0.0,0.51
10,10,2,,,,,4.5,0.0,0.0,0.0,1.75
10,10,2,,,,,5.71,0.0,0.0,0.0,2.21
10,10,2,,,,,4.63,0.0,0.0,0.0,3.13
10,10,2,,,,,5.54,0.0,0.0,0.0,1.04
10,11,2,,,,,4.875,0.0,0.0,0.0,1.625
10,11,2,,,,,7.0075,0.0,0.0,0.0,3.0075
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.2675
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.1075
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.9775
10,12,2,,,,,4.9,0.0,0.0,0.0,5.4
10,12,2,,,,,6.305,0.0,0.0,0.0,4.305
10,12,2,,,,,7.105,0.0,0.0,0.0,2.105
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.5375
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.0375
10,13,2,,,,,3.9674999999999994,0.0,0.0,0.0,3.4675
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.81
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.0925
10,14,2,,,,,4.51,0.0,0.0,0.0,2.26
10,14,2,,,,,5.0275,0.0,0.0,0.0,2.0275
10,14,2,,,,,3.22,0.0,0.0,0.0,2.72
10,15,2,,,,,3.3625,0.0,0.0,0.0,2.8625
10,15,2,,,,,3.6925,0.0,0.0,0.0,3.1925
10,15,2,,,,,5.66,0.0,0.0,0.0,2.66
10,15,2,,,,,5.305,0.0,0.0,0.0,3.555
10,16,2,,,,,5.035,0.0,0.0,0.0,3.285
10,16,2,,,,,6.0925,0.0,0.0,0.0,4.3425
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,2.89
10,16,2,,,,,4.575,0.0,0.0,0.0,2.075
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,1.8725
10,17,2,,,,,4.99,0.0,0.0,0.0,3.24
10,17,2,,,,,5.7725,0.0,0.0,0.0,2.2725
10,17,2,,,,,5.78,0.0,0.0,0.0,1.78
10,18,2,,,,,5.4825,0.0,0.0,0.0,3.9825
10,18,2,,,,,5.01,0.0,0.0,0.0,2.26
10,18,2,,,,,4.22,0.0,0.0,0.0,1.47
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.6325
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.8875
10,19,2,,,,,4.365,0.0,0.0,0.0,0.615
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.3125
10,19,2,,,,,4.48,0.0,0.0,0.0,0.23
10,20,2,,,,,4.83,0.0,0.0,0.0,0.08
10,20,2,,,,,4.755,0.0,0.0,0.0,0.005
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.0475
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.1975
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.3325
10,10,3,,,,,5.9,0.0,0.0,0.0,0.4
10,10,3,,,,,6.665,0.0,0.0,0.0,0.665
10,10,3,,,,,6.4075,0.0,0.0,0.0,0.9075
10,10,3,,,,,5.29,0.0,0.0,0.0,1.04
10,11,3,,,,,5.4,0.0,0.0,0.0,1.15
10,11,3,,,,,4.3075,0.0,0.0,0.0,1.3075
10,11,3,,,,,6.485,0.0,0.0,0.0,1.485
10,11,3,,,,,6.1175,0.0,0.0,0.0,1.8675
10,12,3,,,,,5.88,0.0,0.0,0.0,2.38
10,12,3,,,,,5.76,0.0,0.0,0.0,2.76
10,12,3,,,,,6.4175,0.0,0.0,0.0,3.1675
10,12,3,,,,,5.7425,0.0,0.0,0.0,4.4925
10,13,3,,,,,5.6,0.0,0.0,0.0,4.6
10,13,3,,,,,5.4725,0.0,0.0,0.0,4.7225
10,13,3,,,,,5.4,0.0,0.0,0.0,7.15
10,13,3,,,,,5.4375,0.0,0.0,0.0,7.4375
10,14,3,,,,,4.9675,0.0,0.0,0.0,7.4675
10,14,3,,,,,4.2925,0.0,0.0,0.0,3.2925
10,14,3,,,,,5.015,0.0,0.0,0.0,5.515
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,3.03
10,15,3,,,,,3.66,0.0,0.0,0.0,4.91
10,15,3,,,,,5.06,0.0,0.0,0.0,7.31
10,15,3,,,,,5.0425,0.0,0.0,0.0,7.0425
10,15,3,,,,,5.85,0.0,0.0,0.0,6.85
10,16,3,,,,,5.8425,0.0,0.0,0.0,6.5925
10,16,3,,,,,5.7775,0.0,0.0,0.0,6.2775
10,16,3,,,,,4.525,0.0,0.0,0.0,6.025
10,16,3,,,,,3.965,0.0,0.0,0.0,5.715
10,17,3,,,,,4.85,0.0,0.0,0.0,5.35
10,17,3,,,,,4.915,0.0,0.0,0.0,4.915
10,17,3,,,,,3.7625,0.0,0.0,0.0,4.5125
10,17,3,,,,,4.335,0.0,0.0,0.0,4.085
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,3.595
10,18,3,,,,,3.5975,0.0,0.0,0.0,3.0975
10,18,3,,,,,3.33,0.0,0.0,0.0,2.58
10,18,3,,,,,3.4924999999999997,0.0,0.0,0.0,1.9925
10,19,3,,,,,3.635,0.0,0.0,0.0,1.385
10,19,3,,,,,2.88,0.0,0.0,0.0,0.88
10,19,3,,,,,2.995,0.0,0.0,0.0,0.495
10,19,3,,,,,3.74,0.0,0.0,0.0,0.24
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.0925
10,20,3,,,,,3.505,0.0,0.0,0.0,0.005
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.015
10,9,4,,,,,4.135,0.0,0.0,0.0,0.135
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.2175
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.3725
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.5875
10,10,4,,,,,6.375,0.0,0.0,0.0,1.125
10,10,4,,,,,5.64,0.0,0.0,0.0,1.89
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,2.2975
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.3875
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.2025
10,11,4,,,,,6.23,0.0,0.0,0.0,4.98
10,11,4,,,,,8.425,0.0,0.0,0.0,5.425
10,12,4,,,,,6.775,0.0,0.0,0.0,5.775
10,12,4,,,,,5.9125,0.0,0.0,0.0,6.1625
10,12,4,,,,,5.9425,0.0,0.0,0.0,6.4425
10,12,4,,,,,5.46,0.0,0.0,0.0,6.71
10,13,4,,,,,5.205,0.0,0.0,0.0,6.955
10,13,4,,,,,5.125,0.0,0.0,0.0,7.125
10,13,4,,,,,5.505,0.0,0.0,0.0,7.255
10,13,4,,,,,5.0925,0.0,0.0,0.0,7.3425
10,14,4,,,,,5.6525,0.0,0.0,0.0,7.4025
10,14,4,,,,,6.91,0.0,0.0,0.0,7.41
10,14,4,,,,,4.905,0.0,0.0,0.0,7.405
10,14,4,,,,,5.6925,0.0,0.0,0.0,7.4425
10,15,4,,,,,4.13,0.0,0.0,0.0,7.38
10,15,4,,,,,4.2175,0.0,0.0,0.0,7.2175
10,15,4,,,,,5.8325,0.0,0.0,0.0,7.0825
10,15,4,,,,,5.6375,0.0,0.0,0.0,6.8875
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,6.6925
10,16,4,,,,,4.425,0.0,0.0,0.0,6.425
10,16,4,,,,,4.35,0.0,0.0,0.0,6.1
10,16,4,,,,,4.745,0.0,0.0,0.0,5.745
10,17,4,,,,,4.1425,0.0,0.0,0.0,5.3925
10,17,4,,,,,5.74,0.0,0.0,0.0,4.99
10,17,4,,,,,5.0575,0.0,0.0,0.0,4.5575
10,17,4,,,,,3.83,0.0,0.0,0.0,4.08
10,18,4,,,,,4.3475,0.0,0.0,0.0,3.5975
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,3.095
10,18,4,,,,,4.0575,0.0,0.0,0.0,2.5575
10,18,4,,,,,3.4775,0.0,0.0,0.0,1.9775
10,19,4,,,,,2.8475,0.0,0.0,0.0,1.3475
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.8325
10,19,4,,,,,3.2,0.0,0.0,0.0,0.45
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.1975
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.0725
10,20,4,,,,,3.255,0.0,0.0,0.0,0.005
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.05
10,9,5,,,,,3.95,0.0,0.0,0.0,0.2
10,9,5,,,,,4.125,0.0,0.0,0.0,0.625
10,9,5,,,,,4.135,0.0,0.0,0.0,1.385
10,10,5,,,,,5.6525,0.0,0.0,0.0,2.1525
10,10,5,,,,,5.3325,0.0,0.0,0.0,2.8325
10,10,5,,,,,5.215,0.0,0.0,0.0,3.465
10,10,5,,,,,5.305,0.0,0.0,0.0,4.055
10,11,5,,,,,5.585,0.0,0.0,0.0,4.585
10,11,5,,,,,6.08,0.0,0.0,0.0,5.08
10,11,5,,,,,5.7675,0.0,0.0,0.0,5.5175
10,11,5,,,,,6.17,0.0,0.0,0.0,5.92
10,12,5,,,,,5.0125,0.0,0.0,0.0,6.2625
10,12,5,,,,,4.795,0.0,0.0,0.0,6.545
10,12,5,,,,,4.3075,0.0,0.0,0.0,6.8075
10,12,5,,,,,5.745,0.0,0.0,0.0,6.995
10,13,5,,,,,4.915,0.0,0.0,0.0,7.165
10,13,5,,,,,5.035,0.0,0.0,0.0,7.285
10,13,5,,,,,5.65,0.0,0.0,0.0,7.4
10,13,5,,,,,4.9875,0.0,0.0,0.0,7.4875
10,14,5,,,,,5.7125,0.0,0.0,0.0,7.4625
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,7.425
10,14,5,,,,,6.13,0.0,0.0,0.0,7.38
10,14,5,,,,,5.37,0.0,0.0,0.0,7.37
10,15,5,,,,,3.7225,0.0,0.0,0.0,7.2225
10,15,5,,,,,3.8175,0.0,0.0,0.0,7.0675
10,15,5,,,,,4.8825,0.0,0.0,0.0,6.8825
10,15,5,,,,,4.99,0.0,0.0,0.0,6.74
10,16,5,,,,,6.6075,0.0,0.0,0.0,6.6075
10,16,5,,,,,5.145,0.0,0.0,0.0,6.395
10,16,5,,,,,4.9275,0.0,0.0,0.0,6.1775
10,16,5,,,,,3.91,0.0,0.0,0.0,5.91
10,17,5,,,,,4.0475,0.0,0.0,0.0,5.5475
10,17,5,,,,,5.1525,0.0,0.0,0.0,5.1525
10,17,5,,,,,6.47,0.0,0.0,0.0,4.72
10,17,5,,,,,5.745,0.0,0.0,0.0,4.245
10,18,5,,,,,5.005,0.0,0.0,0.0,3.755
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,3.2175
10,18,5,,,,,3.67,0.0,0.0,0.0,2.67
10,18,5,,,,,3.06,0.0,0.0,0.0,2.06
10,19,5,,,,,3.135,0.0,0.0,0.0,1.385
10,19,5,,,,,3.085,0.0,0.0,0.0,0.835
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.4275
10,19,5,,,,,3.66,0.0,0.0,0.0,0.16
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.0575
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.0025
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.0525
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.2125
10,9,6,,,,,3.54,0.0,0.0,0.0,0.54
10,9,6,,,,,3.44,0.0,0.0,0.0,1.19
10,10,6,,,,,3.175,0.0,0.0,0.0,1.925
10,10,6,,,,,3.56,0.0,0.0,0.0,2.56
10,10,6,,,,,3.91,0.0,0.0,0.0,3.16
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,3.72
10,11,6,,,,,4.7275,0.0,0.0,0.0,4.2275
10,11,6,,,,,4.215,0.0,0.0,0.0,4.715
10,11,6,,,,,3.6525,0.0,0.0,0.0,5.1525
10,11,6,,,,,4.0425,0.0,0.0,0.0,5.5425
10,12,6,,,,,3.885,0.0,0.0,0.0,5.885
10,12,6,,,,,3.715,0.0,0.0,0.0,6.215
10,12,6,,,,,3.4775,0.0,0.0,0.0,6.4775
10,12,6,,,,,5.9525,0.0,0.0,0.0,6.7025
10,13,6,,,,,4.8725,0.0,0.0,0.0,6.8725
10,13,6,,,,,3.5149999999999997,0.0,0.0,0.0,7.015
10,13,6,,,,,3.6174999999999997,0.0,0.0,0.0,7.1175
10,13,6,,,,,3.95,0.0,0.0,0.0,7.2
10,14,6,,,,,5.15,0.0,0.0,0.0,7.15
10,14,6,,,,,4.43,0.0,0.0,0.0,7.18
10,14,6,,,,,3.6050000000000004,0.0,0.0,0.0,7.105
10,14,6,,,,,3.4775,0.0,0.0,0.0,6.9775
10,15,6,,,,,3.6849999999999996,0.0,0.0,0.0,6.935
10,15,6,,,,,3.955,0.0,0.0,0.0,6.955
10,15,6,,,,,5.795,0.0,0.0,0.0,6.795
10,15,6,,,,,3.66,0.0,0.0,0.0,6.66
10,16,6,,,,,3.1875,0.0,0.0,0.0,6.4375
10,16,6,,,,,4.4775,0.0,0.0,0.0,6.2275
10,16,6,,,,,3.9625000000000004,0.0,0.0,0.0,5.9625
10,16,6,,,,,4.4075,0.0,0.0,0.0,5.6575
10,17,6,,,,,4.3575,0.0,0.0,0.0,5.3575
10,17,6,,,,,5.5,0.0,0.0,0.0,5.0
10,17,6,,,,,5.06,0.0,0.0,0.0,4.56
10,17,6,,,,,5.325,0.0,0.0,0.0,4.075
10,18,6,,,,,5.0649999999999995,0.0,0.0,0.0,3.565
10,18,6,,,,,5.5675,0.0,0.0,0.0,3.0675
10,18,6,,,,,4.2875,0.0,0.0,0.0,2.5375
10,18,6,,,,,3.675,0.0,0.0,0.0,1.925
10,19,6,,,,,3.79,0.0,0.0,0.0,1.29
10,19,6,,,,,3.025,0.0,0.0,0.0,0.775
10,19,6,,,,,3.135,0.0,0.0,0.0,0.385
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.1375
10,20,6,,,,,3.29,0.0,0.0,0.0,0.04
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.04
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.1875
10,9,7,,,,,3.985,0.0,0.0,0.0,0.485
10,9,7,,,,,4.8675,0.0,0.0,0.0,1.1175
10,10,7,,,,,4.135,0.0,0.0,0.0,1.885
10,10,7,,,,,3.3125,0.0,0.0,0.0,2.5625
10,10,7,,,,,5.175,0.0,0.0,0.0,3.175
10,10,7,,,,,6.0075,0.0,0.0,0.0,3.7575
10,11,7,,,,,4.5475,0.0,0.0,0.0,4.2975
10,11,7,,,,,4.28,0.0,0.0,0.0,4.78
10,11,7,,,,,4.4725,0.0,0.0,0.0,5.2225
10,11,7,,,,,6.1,0.0,0.0,0.0,5.6
10,12,7,,,,,4.4425,0.0,0.0,0.0,5.9425
10,12,7,,,,,4.2,0.0,0.0,0.0,6.2
10,12,7,,,,,4.24,0.0,0.0,0.0,6.49
10,12,7,,,,,4.2075,0.0,0.0,0.0,6.7075
10,13,7,,,,,4.385,0.0,0.0,0.0,6.885
10,13,7,,,,,3.51,0.0,0.0,0.0,7.01
10,13,7,,,,,3.365,0.0,0.0,0.0,7.115
10,13,7,,,,,2.9299999999999997,0.0,0.0,0.0,7.18
10,14,7,,,,,3.1799999999999997,0.0,0.0,0.0,7.18
10,14,7,,,,,3.9450000000000003,0.0,0.0,0.0,7.195
10,14,7,,,,,4.365,0.0,0.0,0.0,7.115
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.105
10,15,7,,,,,3.715,0.0,0.0,0.0,7.215
10,15,7,,,,,3.5824999999999996,0.0,0.0,0.0,6.8325
10,15,7,,,,,3.5975,0.0,0.0,0.0,6.0975
10,15,7,,,,,3.0824999999999996,0.0,0.0,0.0,5.3325
10,16,7,,,,,2.615,0.0,0.0,0.0,5.865
10,16,7,,,,,2.7024999999999997,0.0,0.0,0.0,5.4525
10,16,7,,,,,2.885,0.0,0.0,0.0,5.135
10,16,7,,,,,3.005,0.0,0.0,0.0,5.005
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,5.11
10,17,7,,,,,2.84,0.0,0.0,0.0,4.34
10,17,7,,,,,3.8049999999999997,0.0,0.0,0.0,3.805
10,17,7,,,,,3.38,0.0,0.0,0.0,3.38
10,18,7,,,,,3.8,0.0,0.0,0.0,3.3
10,18,7,,,,,3.9849999999999994,0.0,0.0,0.0,2.985
10,18,7,,,,,3.425,0.0,0.0,0.0,2.425
10,18,7,,,,,4.2675,0.0,0.0,0.0,2.0175
10,19,7,,,,,3.63,0.0,0.0,0.0,1.38
10,19,7,,,,,3.58,0.0,0.0,0.0,0.83
10,19,7,,,,,3.1550000000000002,0.0,0.0,0.0,0.405
10,19,7,,,,,3.37,0.0,0.0,0.0,0.12
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.0425
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.0275
10,9,1,,,,,4.665,0.0,0.0,0.0,0.165
10,9,1,,,,,4.925,0.0,0.0,0.0,0.425
10,9,1,,,,,6.5275,0.0,0.0,0.0,1.0275
10,10,1,,,,,5.55,0.0,0.0,0.0,1.8
10,10,1,,,,,5.93,0.0,0.0,0.0,2.43
10,10,1,,,,,6.2675,0.0,0.0,0.0,3.0175
10,10,1,,,,,6.3149999999999995,0.0,0.0,0.0,3.565
10,11,1,,,,,5.5625,0.0,0.0,0.0,4.0625
10,11,1,,,,,5.535,0.0,0.0,0.0,4.535
10,11,1,,,,,5.4775,0.0,0.0,0.0,4.9775
10,11,1,,,,,7.1275,0.0,0.0,0.0,5.3775
10,12,1,,,,,6.985,0.0,0.0,0.0,5.735
10,12,1,,,,,6.515,0.0,0.0,0.0,6.015
10,12,1,,,,,6.535,0.0,0.0,0.0,6.285
10,12,1,,,,,4.995,0.0,0.0,0.0,6.495
10,13,1,,,,,5.4525,0.0,0.0,0.0,6.7025
10,13,1,,,,,5.39,0.0,0.0,0.0,6.89
10,13,1,,,,,4.7675,0.0,0.0,0.0,7.0175
10,13,1,,,,,5.125,0.0,0.0,0.0,7.125
10,14,1,,,,,4.97,0.0,0.0,0.0,7.22
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,7.255
10,14,1,,,,,4.2825,0.0,0.0,0.0,7.2825
10,14,1,,,,,5.01,0.0,0.0,0.0,7.26
10,15,1,,,,,3.9299999999999997,0.0,0.0,0.0,7.18
10,15,1,,,,,4.82,0.0,0.0,0.0,7.07
10,15,1,,,,,4.93,0.0,0.0,0.0,6.93
10,15,1,,,,,5.9975,0.0,0.0,0.0,6.7475
10,16,1,,,,,4.78,0.0,0.0,0.0,6.53
10,16,1,,,,,4.0175,0.0,0.0,0.0,6.2675
10,16,1,,,,,4.2275,0.0,0.0,0.0,5.9775
10,16,1,,,,,5.1575,0.0,0.0,0.0,5.6575
10,17,1,,,,,4.5825,0.0,0.0,0.0,5.3325
10,17,1,,,,,4.69,0.0,0.0,0.0,4.94
10,17,1,,,,,5.52,0.0,0.0,0.0,4.52
10,17,1,,,,,5.555,0.0,0.0,0.0,4.055
10,18,1,,,,,4.58,0.0,0.0,0.0,3.58
10,18,1,,,,,4.58,0.0,0.0,0.0,3.08
10,18,1,,,,,4.2875,0.0,0.0,0.0,2.5375
10,18,1,,,,,4.1325,0.0,0.0,0.0,1.8825
10,19,1,,,,,4.5275,0.0,0.0,0.0,1.2775
10,19,1,,,,,4.33,0.0,0.0,0.0,0.58
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.2875
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.1325
10,20,1,,,,,5.045,0.0,0.0,0.0,0.045
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.0325
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.1675
10,9,2,,,,,3.575,0.0,0.0,0.0,0.325
10,9,2,,,,,6.655,0.0,0.0,0.0,0.905
10,10,2,,,,,4.48,0.0,0.0,0.0,1.73
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.4025
10,10,2,,,,,4.545,0.0,0.0,0.0,3.045
10,10,2,,,,,5.6125,0.0,0.0,0.0,3.6125
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.1125
10,11,2,,,,,6.09,0.0,0.0,0.0,4.59
10,11,2,,,,,7.035,0.0,0.0,0.0,5.035
10,11,2,,,,,6.46,0.0,0.0,0.0,5.46
10,12,2,,,,,6.06,0.0,0.0,0.0,5.81
10,12,2,,,,,6.09,0.0,0.0,0.0,6.09
10,12,2,,,,,5.6675,0.0,0.0,0.0,6.4175
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.6075
10,13,2,,,,,6.3475,0.0,0.0,0.0,6.8475
10,13,2,,,,,4.74,0.0,0.0,0.0,6.99
10,13,2,,,,,5.33,0.0,0.0,0.0,7.08
10,13,2,,,,,4.925,0.0,0.0,0.0,7.175
10,14,2,,,,,5.66,0.0,0.0,0.0,7.16
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,7.3075
10,14,2,,,,,5.71,0.0,0.0,0.0,7.21
10,14,2,,,,,4.73,0.0,0.0,0.0,6.98
10,15,2,,,,,3.7125000000000004,0.0,0.0,0.0,6.9625
10,15,2,,,,,4.255,0.0,0.0,0.0,7.005
10,15,2,,,,,5.06,0.0,0.0,0.0,6.06
10,15,2,,,,,5.2075,0.0,0.0,0.0,5.4575
10,16,2,,,,,4.7525,0.0,0.0,0.0,4.2525
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,3.8275
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,3.735
10,16,2,,,,,6.025,0.0,0.0,0.0,3.275
10,17,2,,,,,4.3875,0.0,0.0,0.0,2.6375
10,17,2,,,,,5.325,0.0,0.0,0.0,2.075
10,17,2,,,,,4.15,0.0,0.0,0.0,2.15
10,17,2,,,,,3.7025000000000006,0.0,0.0,0.0,3.2025
10,18,2,,,,,4.325,0.0,0.0,0.0,2.825
10,18,2,,,,,4.625,0.0,0.0,0.0,3.125
10,18,2,,,,,3.515,0.0,0.0,0.0,2.265
10,18,2,,,,,3.615,0.0,0.0,0.0,1.365
10,19,2,,,,,3.12,0.0,0.0,0.0,0.87
10,19,2,,,,,3.105,0.0,0.0,0.0,0.605
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.3825
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.1575
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.0175
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.015
10,9,3,,,,,3.63,0.0,0.0,0.0,0.13
10,9,3,,,,,4.32,0.0,0.0,0.0,0.32
10,9,3,,,,,6.36,0.0,0.0,0.0,0.86
10,10,3,,,,,4.93,0.0,0.0,0.0,1.68
10,10,3,,,,,5.3325,0.0,0.0,0.0,2.0825
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,2.735
10,10,3,,,,,5.445,0.0,0.0,0.0,3.445
10,11,3,,,,,5.2575,0.0,0.0,0.0,4.0075
10,11,3,,,,,4.7875,0.0,0.0,0.0,4.5375
10,11,3,,,,,5.345,0.0,0.0,0.0,4.845
10,11,3,,,,,5.475,0.0,0.0,0.0,4.725
10,12,3,,,,,5.45,0.0,0.0,0.0,3.45
10,12,3,,,,,5.74,0.0,0.0,0.0,4.49
10,12,3,,,,,6.27,0.0,0.0,0.0,6.02
10,12,3,,,,,4.73,0.0,0.0,0.0,4.98
10,13,3,,,,,5.55,0.0,0.0,0.0,6.05
10,13,3,,,,,5.3725,0.0,0.0,0.0,6.1225
10,13,3,,,,,4.495,0.0,0.0,0.0,6.245
10,13,3,,,,,5.2075,0.0,0.0,0.0,7.4575
10,14,3,,,,,4.9425,0.0,0.0,0.0,6.9425
10,14,3,,,,,6.365,0.0,0.0,0.0,7.615
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,7.6925
10,14,3,,,,,6.5625,0.0,0.0,0.0,4.0625
10,15,3,,,,,4.5925,0.0,0.0,0.0,5.0925
10,15,3,,,,,4.725,0.0,0.0,0.0,7.725
10,15,3,,,,,5.4275,0.0,0.0,0.0,6.9275
10,15,3,,,,,4.715,0.0,0.0,0.0,6.215
10,16,3,,,,,5.315,0.0,0.0,0.0,4.565
10,16,3,,,,,6.1274999999999995,0.0,0.0,0.0,3.1275
10,16,3,,,,,5.03,0.0,0.0,0.0,4.78
10,16,3,,,,,5.1125,0.0,0.0,0.0,6.3625
10,17,3,,,,,6.525,0.0,0.0,0.0,2.775
10,17,3,,,,,6.1525,0.0,0.0,0.0,3.6525
10,17,3,,,,,6.3475,0.0,0.0,0.0,2.8475
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,3.5775
10,18,3,,,,,5.6025,0.0,0.0,0.0,2.8525
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,2.2475
10,18,3,,,,,5.605,0.0,0.0,0.0,1.105
10,18,3,,,,,6.6125,0.0,0.0,0.0,0.8625
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.6375
10,19,3,,,,,8.135,0.0,0.0,0.0,0.385
10,19,3,,,,,7.945,0.0,0.0,0.0,0.195
10,19,3,,,,,8.815,0.0,0.0,0.0,0.065
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.0275
10,9,4,,,,,5.38,0.0,0.0,0.0,0.13
10,9,4,,,,,5.795,0.0,0.0,0.0,0.295
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.56
10,10,4,,,,,4.51,0.0,0.0,0.0,0.76
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,0.935
10,10,4,,,,,7.155,0.0,0.0,0.0,1.155
10,11,4,,,,,6.1425,0.0,0.0,0.0,1.6425
10,11,4,,,,,5.425,0.0,0.0,0.0,3.675
10,11,4,,,,,5.07,0.0,0.0,0.0,2.32
10,11,4,,,,,5.12,0.0,0.0,0.0,2.62
10,12,4,,,,,5.57,0.0,0.0,0.0,3.07
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,3.81
10,12,4,,,,,5.585,0.0,0.0,0.0,5.335
10,12,4,,,,,4.51,0.0,0.0,0.0,6.76
10,13,4,,,,,5.4,0.0,0.0,0.0,6.65
10,13,4,,,,,5.635,0.0,0.0,0.0,7.135
10,13,4,,,,,5.1,0.0,0.0,0.0,7.6
10,13,4,,,,,4.505,0.0,0.0,0.0,7.505
10,14,4,,,,,4.39,0.0,0.0,0.0,7.39
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,7.1575
10,14,4,,,,,5.065,0.0,0.0,0.0,7.065
10,14,4,,,,,4.5775,0.0,0.0,0.0,6.3275
10,15,4,,,,,3.5199999999999996,0.0,0.0,0.0,6.77
10,15,4,,,,,4.46,0.0,0.0,0.0,6.96
10,15,4,,,,,6.65,0.0,0.0,0.0,6.65
10,15,4,,,,,5.955,0.0,0.0,0.0,5.955
10,16,4,,,,,4.7325,0.0,0.0,0.0,5.7325
10,16,4,,,,,4.53,0.0,0.0,0.0,5.53
10,16,4,,,,,3.7575000000000003,0.0,0.0,0.0,4.2575
10,16,4,,,,,4.9675,0.0,0.0,0.0,4.9675
10,17,4,,,,,4.395,0.0,0.0,0.0,5.145
10,17,4,,,,,4.7825,0.0,0.0,0.0,4.7825
10,17,4,,,,,4.175,0.0,0.0,0.0,3.425
10,17,4,,,,,5.0575,0.0,0.0,0.0,1.5575
10,18,4,,,,,6.2175,0.0,0.0,0.0,1.7175
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.81
10,18,4,,,,,3.835,0.0,0.0,0.0,1.585
10,18,4,,,,,3.75,0.0,0.0,0.0,0.75
10,19,4,,,,,3.2824999999999998,0.0,0.0,0.0,1.2825
10,19,4,,,,,3.315,0.0,0.0,0.0,0.815
10,19,4,,,,,4.095,0.0,0.0,0.0,0.345
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.1125
10,20,4,,,,,3.515,0.0,0.0,0.0,0.015
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.01
10,9,5,,,,,4.875,0.0,0.0,0.0,0.125
10,9,5,,,,,4.825,0.0,0.0,0.0,0.325
10,9,5,,,,,6.855,0.0,0.0,0.0,0.605
10,10,5,,,,,5.43,0.0,0.0,0.0,1.18
10,10,5,,,,,5.025,0.0,0.0,0.0,1.775
10,10,5,,,,,4.83,0.0,0.0,0.0,2.33
10,10,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,3.485
10,11,5,,,,,5.4425,0.0,0.0,0.0,3.9425
10,11,5,,,,,6.0825,0.0,0.0,0.0,4.3325
10,11,5,,,,,7.7875,0.0,0.0,0.0,4.7875
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,5.1825
10,12,5,,,,,7.52,0.0,0.0,0.0,5.52
10,12,5,,,,,6.8675,0.0,0.0,0.0,5.8675
10,12,5,,,,,5.8875,0.0,0.0,0.0,6.1375
10,13,5,,,,,5.8525,0.0,0.0,0.0,6.3525
10,13,5,,,,,5.565,0.0,0.0,0.0,6.565
10,13,5,,,,,5.42,0.0,0.0,0.0,6.67
10,13,5,,,,,5.55,0.0,0.0,0.0,6.8
10,14,5,,,,,4.665,0.0,0.0,0.0,6.915
10,14,5,,,,,5.435,0.0,0.0,0.0,6.935
10,14,5,,,,,4.92,0.0,0.0,0.0,6.92
10,14,5,,,,,4.8775,0.0,0.0,0.0,6.8775
10,15,5,,,,,3.5525,0.0,0.0,0.0,6.8025
10,15,5,,,,,3.6875,0.0,0.0,0.0,6.6875
10,15,5,,,,,5.7825,0.0,0.0,0.0,6.5325
10,15,5,,,,,4.87,0.0,0.0,0.0,5.87
10,16,5,,,,,4.1275,0.0,0.0,0.0,5.6275
10,16,5,,,,,3.8925,0.0,0.0,0.0,5.1425
10,16,5,,,,,5.065,0.0,0.0,0.0,5.315
10,16,5,,,,,4.5325,0.0,0.0,0.0,5.0325
10,17,5,,,,,3.9074999999999998,0.0,0.0,0.0,4.9075
10,17,5,,,,,3.8899999999999997,0.0,0.0,0.0,4.14
10,17,5,,,,,4.0825,0.0,0.0,0.0,3.8325
10,17,5,,,,,3.9800000000000004,0.0,0.0,0.0,3.48
10,18,5,,,,,4.5725,0.0,0.0,0.0,2.5725
10,18,5,,,,,3.9325,0.0,0.0,0.0,1.6825
10,18,5,,,,,4.4625,0.0,0.0,0.0,1.2125
10,18,5,,,,,3.1574999999999998,0.0,0.0,0.0,0.9075
10,19,5,,,,,3.7475,0.0,0.0,0.0,1.2475
10,19,5,,,,,3.19,0.0,0.0,0.0,0.69
10,19,5,,,,,4.325,0.0,0.0,0.0,0.325
10,19,5,,,,,4.905,0.0,0.0,0.0,0.155
10,20,5,,,,,4.52,0.0,0.0,0.0,0.02
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.0075
10,9,6,,,,,3.61,0.0,0.0,0.0,0.11
10,9,6,,,,,3.815,0.0,0.0,0.0,0.315
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.6975
10,10,6,,,,,5.905,0.0,0.0,0.0,1.405
10,10,6,,,,,3.665,0.0,0.0,0.0,1.915
10,10,6,,,,,6.285,0.0,0.0,0.0,2.785
10,10,6,,,,,3.38,0.0,0.0,0.0,3.38
10,11,6,,,,,3.7799999999999994,0.0,0.0,0.0,3.78
10,11,6,,,,,3.59,0.0,0.0,0.0,4.09
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.82
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.8925
10,12,6,,,,,3.7524999999999995,0.0,0.0,0.0,3.5025
10,12,6,,,,,3.6449999999999996,0.0,0.0,0.0,3.395
10,12,6,,,,,3.9625000000000004,0.0,0.0,0.0,5.2125
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.8475
10,13,6,,,,,4.44,0.0,0.0,0.0,6.19
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.57
10,13,6,,,,,3.7199999999999998,0.0,0.0,0.0,6.72
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.11
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,7.105
10,14,6,,,,,4.1475,0.0,0.0,0.0,7.1475
10,14,6,,,,,4.89,0.0,0.0,0.0,7.14
10,14,6,,,,,3.7625,0.0,0.0,0.0,6.7625
10,15,6,,,,,3.99,0.0,0.0,0.0,6.49
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.695
10,15,6,,,,,3.205,0.0,0.0,0.0,6.455
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.5875
10,16,6,,,,,2.59,0.0,0.0,0.0,4.09
10,16,6,,,,,3.4299999999999997,0.0,0.0,0.0,6.43
10,16,6,,,,,3.2474999999999996,0.0,0.0,0.0,5.7475
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.2975
10,17,6,,,,,3.3724999999999996,0.0,0.0,0.0,4.3725
10,17,6,,,,,3.625,0.0,0.0,0.0,4.625
10,17,6,,,,,5.2675,0.0,0.0,0.0,3.5175
10,17,6,,,,,5.16,0.0,0.0,0.0,1.91
10,18,6,,,,,4.64,0.0,0.0,0.0,1.39
10,18,6,,,,,3.425,0.0,0.0,0.0,1.425
10,18,6,,,,,2.87,0.0,0.0,0.0,0.87
10,18,6,,,,,3.52,0.0,0.0,0.0,0.52
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.4175
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.2975
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.1575
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.0425
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.055
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.2575
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.4775
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.7525
10,10,7,,,,,4.59,0.0,0.0,0.0,0.84
10,10,7,,,,,4.205,0.0,0.0,0.0,0.455
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.4825
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.7425
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.56
10,11,7,,,,,6.515,0.0,0.0,0.0,0.515
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.6925
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.06
10,12,7,,,,,3.8899999999999997,0.0,0.0,0.0,1.14
10,12,7,,,,,5.055,0.0,0.0,0.0,1.305
10,13,7,,,,,5.055,0.0,0.0,0.0,1.055
10,13,7,,,,,4.855,0.0,0.0,0.0,1.355
10,13,7,,,,,4.415,0.0,0.0,0.0,0.665
10,13,7,,,,,3.895,0.0,0.0,0.0,0.645
10,14,7,,,,,4.14,0.0,0.0,0.0,0.89
10,14,7,,,,,3.875,0.0,0.0,0.0,0.625
10,14,7,,,,,4.0,0.0,0.0,0.0,0.75
10,14,7,,,,,3.95,0.0,0.0,0.0,0.7
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.6675
10,15,7,,,,,3.89,0.0,0.0,0.0,0.64
10,15,7,,,,,3.815,0.0,0.0,0.0,0.565
10,15,7,,,,,4.105,0.0,0.0,0.0,0.605
10,16,7,,,,,3.885,0.0,0.0,0.0,0.385
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.5175
10,16,7,,,,,5.6899999999999995,0.0,0.0,0.0,0.69
10,16,7,,,,,3.85,0.0,0.0,0.0,0.85
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.4675
10,17,7,,,,,4.64,0.0,0.0,0.0,0.39
10,17,7,,,,,4.97,0.0,0.0,0.0,0.47
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.4225
10,18,7,,,,,4.96,0.0,0.0,0.0,0.46
10,18,7,,,,,4.4399999999999995,0.0,0.0,0.0,0.94
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.4725
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.4475
10,19,7,,,,,3.95,0.0,0.0,0.0,0.45
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.2925
10,19,7,,,,,3.63,0.0,0.0,0.0,0.13
10,19,7,,,,,4.27,0.0,0.0,0.0,0.02
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.0525
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.1825
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.2225
10,10,1,,,,,6.715,0.0,0.0,0.0,0.215
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5525
10,10,1,,,,,6.53,0.0,0.0,0.0,1.03
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.2075
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.78
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.635
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.3225
10,14,1,,,,,6.17,0.0,0.0,0.0,1.92
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.9325
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.0775
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.39
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.1325
10,17,1,,,,,7.675,0.0,0.0,0.0,0.675
10,17,1,,,,,9.27,0.0,0.0,0.0,0.52
10,17,1,,,,,10.595,0.0,0.0,0.0,0.345
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.3525
10,18,1,,,,,8.795,0.0,0.0,0.0,0.545
