month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.4225
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.1975
10,19,1,,,,,4.375,0.0,0.0,0.0,0.125
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.0875
10,19,1,,,,,4.015,0.0,0.0,0.0,0.015
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.035
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.1275
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.1525
10,10,2,,,,,6.935,0.0,0.0,0.0,0.185
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.2125
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.6925
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.4350000000000005,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7524999999999995,0.0,0.0,0.0,1.5025
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1775
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.57
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.51
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.1125
10,15,2,,,,,4.58,0.0,0.0,0.0,2.33
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.4775
10,15,2,,,,,3.9725,0.0,0.0,0.0,1.7225
10,15,2,,,,,4.8149999999999995,0.0,0.0,0.0,1.815
10,16,2,,,,,6.25,0.0,0.0,0.0,1.25
10,16,2,,,,,5.52,0.0,0.0,0.0,1.02
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.4425
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.1625
10,17,2,,,,,5.64,0.0,0.0,0.0,1.39
10,17,2,,,,,5.775,0.0,0.0,0.0,1.275
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.3425
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.2425
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,3.11
10,18,2,,,,,4.38,0.0,0.0,0.0,2.63
10,18,2,,,,,3.45,0.0,0.0,0.0,1.2
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.4725
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.81
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.3125
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.1375
10,19,2,,,,,4.29,0.0,0.0,0.0,0.04
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.0325
10,9,3,,,,,7.07,0.0,0.0,0.0,0.07
10,10,3,,,,,5.62,0.0,0.0,0.0,0.12
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.1475
10,10,3,,,,,5.275,0.0,0.0,0.0,0.275
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.8375
10,11,3,,,,,4.645,0.0,0.0,0.0,0.895
10,11,3,,,,,6.5825,0.0,0.0,0.0,1.0825
10,11,3,,,,,6.025,0.0,0.0,0.0,1.025
10,11,3,,,,,5.405,0.0,0.0,0.0,1.155
10,12,3,,,,,5.66,0.0,0.0,0.0,1.16
10,12,3,,,,,8.045,0.0,0.0,0.0,1.295
10,12,3,,,,,7.0024999999999995,0.0,0.0,0.0,1.2525
10,12,3,,,,,6.995,0.0,0.0,0.0,1.995
10,13,3,,,,,6.47,0.0,0.0,0.0,1.22
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.9325
10,13,3,,,,,5.95,0.0,0.0,0.0,0.95
10,13,3,,,,,6.485,0.0,0.0,0.0,0.735
10,14,3,,,,,5.7725,0.0,0.0,0.0,1.0225
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.7225
10,14,3,,,,,5.835,0.0,0.0,0.0,1.585
10,14,3,,,,,5.615,0.0,0.0,0.0,1.615
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,1.695
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,2.1725
10,15,3,,,,,5.5425,0.0,0.0,0.0,1.2925
10,15,3,,,,,5.88,0.0,0.0,0.0,1.63
10,16,3,,,,,6.0125,0.0,0.0,0.0,1.0125
10,16,3,,,,,6.2225,0.0,0.0,0.0,0.9725
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,2.595
10,16,3,,,,,5.325,0.0,0.0,0.0,2.575
10,17,3,,,,,4.705,0.0,0.0,0.0,2.205
10,17,3,,,,,4.9875,0.0,0.0,0.0,1.7375
10,17,3,,,,,6.295,0.0,0.0,0.0,0.795
10,17,3,,,,,5.4525,0.0,0.0,0.0,0.9525
10,18,3,,,,,6.4625,0.0,0.0,0.0,0.7125
10,18,3,,,,,5.02,0.0,0.0,0.0,0.52
10,18,3,,,,,4.255,0.0,0.0,0.0,1.005
10,18,3,,,,,4.8774999999999995,0.0,0.0,0.0,0.8775
10,19,3,,,,,4.825,0.0,0.0,0.0,0.825
10,19,3,,,,,3.63,0.0,0.0,0.0,0.38
10,19,3,,,,,4.65,0.0,0.0,0.0,0.15
10,19,3,,,,,4.31,0.0,0.0,0.0,0.06
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.07
10,9,4,,,,,7.44,0.0,0.0,0.0,0.19
10,10,4,,,,,6.235,0.0,0.0,0.0,0.235
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.4625
10,10,4,,,,,5.725,0.0,0.0,0.0,0.475
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.4525
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.5725
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.7275
10,11,4,,,,,7.035,0.0,0.0,0.0,0.785
10,11,4,,,,,5.8375,0.0,0.0,0.0,1.0875
10,12,4,,,,,6.27,0.0,0.0,0.0,1.52
10,12,4,,,,,6.07,0.0,0.0,0.0,2.07
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.7475
10,12,4,,,,,6.2,0.0,0.0,0.0,2.7
10,13,4,,,,,5.5024999999999995,0.0,0.0,0.0,2.0025
10,13,4,,,,,4.8675,0.0,0.0,0.0,2.6175
10,13,4,,,,,5.46,0.0,0.0,0.0,2.21
10,13,4,,,,,5.7425,0.0,0.0,0.0,2.2425
10,14,4,,,,,4.9375,0.0,0.0,0.0,2.1875
10,14,4,,,,,6.63,0.0,0.0,0.0,2.88
10,14,4,,,,,5.8774999999999995,0.0,0.0,0.0,2.3775
10,14,4,,,,,5.0649999999999995,0.0,0.0,0.0,1.815
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,2.5325
10,15,4,,,,,4.3675,0.0,0.0,0.0,2.8675
10,15,4,,,,,5.225,0.0,0.0,0.0,2.725
10,15,4,,,,,4.85,0.0,0.0,0.0,3.35
10,16,4,,,,,6.3149999999999995,0.0,0.0,0.0,2.065
10,16,4,,,,,6.2425,0.0,0.0,0.0,1.7425
10,16,4,,,,,5.5825,0.0,0.0,0.0,1.0825
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.8125
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.7775
10,17,4,,,,,5.23,0.0,0.0,0.0,0.98
10,17,4,,,,,4.82,0.0,0.0,0.0,0.82
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.5625
10,18,4,,,,,5.87,0.0,0.0,0.0,0.37
10,18,4,,,,,6.1,0.0,0.0,0.0,0.35
10,18,4,,,,,4.985,0.0,0.0,0.0,0.235
10,18,4,,,,,4.155,0.0,0.0,0.0,0.155
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.1125
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.0475
10,19,4,,,,,4.005,0.0,0.0,0.0,0.005
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.0375
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.0975
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.2275
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.5375
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.8225
10,10,5,,,,,5.47,0.0,0.0,0.0,0.97
10,10,5,,,,,7.03,0.0,0.0,0.0,0.78
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.9825
10,11,5,,,,,6.1175,0.0,0.0,0.0,1.3675
10,11,5,,,,,7.04,0.0,0.0,0.0,1.79
10,11,5,,,,,6.895,0.0,0.0,0.0,2.145
10,12,5,,,,,6.83,0.0,0.0,0.0,1.83
10,12,5,,,,,6.8175,0.0,0.0,0.0,2.3175
10,12,5,,,,,7.645,0.0,0.0,0.0,2.645
10,12,5,,,,,6.99,0.0,0.0,0.0,4.99
10,13,5,,,,,6.82,0.0,0.0,0.0,3.57
10,13,5,,,,,6.61,0.0,0.0,0.0,4.11
10,13,5,,,,,5.7,0.0,0.0,0.0,6.45
10,13,5,,,,,5.1625,0.0,0.0,0.0,5.9125
10,14,5,,,,,6.21,0.0,0.0,0.0,7.21
10,14,5,,,,,6.065,0.0,0.0,0.0,5.815
10,14,5,,,,,5.1775,0.0,0.0,0.0,7.4275
10,14,5,,,,,5.835,0.0,0.0,0.0,5.585
10,15,5,,,,,5.53,0.0,0.0,0.0,6.78
10,15,5,,,,,5.95,0.0,0.0,0.0,6.2
10,15,5,,,,,5.805,0.0,0.0,0.0,4.805
10,15,5,,,,,7.4975,0.0,0.0,0.0,4.4975
10,16,5,,,,,7.4375,0.0,0.0,0.0,3.1875
10,16,5,,,,,6.8325,0.0,0.0,0.0,3.3325
10,16,5,,,,,5.9675,0.0,0.0,0.0,5.4675
10,16,5,,,,,6.3225,0.0,0.0,0.0,3.5725
10,17,5,,,,,7.6274999999999995,0.0,0.0,0.0,1.6275
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,2.78
10,17,5,,,,,7.3149999999999995,0.0,0.0,0.0,1.565
10,17,5,,,,,5.7075,0.0,0.0,0.0,0.9575
10,18,5,,,,,6.6075,0.0,0.0,0.0,0.8575
10,18,5,,,,,6.645,0.0,0.0,0.0,0.645
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.2725
10,18,5,,,,,6.01,0.0,0.0,0.0,0.26
10,19,5,,,,,6.695,0.0,0.0,0.0,0.195
10,19,5,,,,,8.16,0.0,0.0,0.0,0.16
10,19,5,,,,,7.775,0.0,0.0,0.0,0.025
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.005
10,10,6,,,,,5.31,0.0,0.0,0.0,0.06
10,10,6,,,,,3.935,0.0,0.0,0.0,0.185
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.2675
10,11,6,,,,,5.005,0.0,0.0,0.0,0.255
10,11,6,,,,,3.915,0.0,0.0,0.0,0.415
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.5775
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.6125
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.8625
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.6325
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.6825
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.7625
10,13,6,,,,,4.07,0.0,0.0,0.0,0.82
10,13,6,,,,,5.3,0.0,0.0,0.0,1.05
10,13,6,,,,,4.695,0.0,0.0,0.0,1.695
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.3425
10,14,6,,,,,4.49,0.0,0.0,0.0,1.49
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.5775
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.1925
10,14,6,,,,,3.875,0.0,0.0,0.0,1.875
10,15,6,,,,,3.74,0.0,0.0,0.0,1.74
10,15,6,,,,,3.745,0.0,0.0,0.0,1.245
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.6525
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.9825
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.2225
10,16,6,,,,,3.96,0.0,0.0,0.0,0.71
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.6825
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.5625
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.7125
10,17,6,,,,,3.64,0.0,0.0,0.0,0.64
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.5675
10,17,6,,,,,4.64,0.0,0.0,0.0,0.64
10,18,6,,,,,4.65,0.0,0.0,0.0,0.65
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.4725
10,18,6,,,,,6.43,0.0,0.0,0.0,0.43
10,18,6,,,,,5.335,0.0,0.0,0.0,0.335
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.2225
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.1225
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.0325
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.0325
10,8,7,,,,,3.665,0.0,0.0,0.0,0.165
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.5175
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.1925
10,9,7,,,,,4.145,0.0,0.0,0.0,2.145
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,3.11
10,9,7,,,,,4.465,0.0,0.0,0.0,3.715
10,10,7,,,,,4.4925,0.0,0.0,0.0,4.2425
10,10,7,,,,,3.7575000000000003,0.0,0.0,0.0,4.7575
10,10,7,,,,,4.225,0.0,0.0,0.0,5.225
10,10,7,,,,,3.7,0.0,0.0,0.0,5.7
10,11,7,,,,,4.095,0.0,0.0,0.0,6.095
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.66
10,11,7,,,,,5.395,0.0,0.0,0.0,6.895
10,12,7,,,,,5.0775,0.0,0.0,0.0,7.0775
10,12,7,,,,,4.4575,0.0,0.0,0.0,7.2075
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,7.36
10,12,7,,,,,4.955,0.0,0.0,0.0,7.455
10,13,7,,,,,4.2375,0.0,0.0,0.0,7.4875
10,13,7,,,,,3.965,0.0,0.0,0.0,7.465
10,13,7,,,,,4.155,0.0,0.0,0.0,7.405
10,13,7,,,,,3.58,0.0,0.0,0.0,7.33
10,14,7,,,,,4.455,0.0,0.0,0.0,7.205
10,14,7,,,,,4.3275,0.0,0.0,0.0,7.0775
10,14,7,,,,,4.915,0.0,0.0,0.0,6.915
10,14,7,,,,,3.9625000000000004,0.0,0.0,0.0,6.7125
10,15,7,,,,,3.2874999999999996,0.0,0.0,0.0,6.5375
10,15,7,,,,,4.035,0.0,0.0,0.0,6.285
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,5.28
10,16,7,,,,,4.34,0.0,0.0,0.0,4.84
10,16,7,,,,,3.885,0.0,0.0,0.0,4.385
10,16,7,,,,,4.135,0.0,0.0,0.0,3.885
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.3525
10,17,7,,,,,3.96,0.0,0.0,0.0,2.71
10,17,7,,,,,4.005,0.0,0.0,0.0,2.005
10,17,7,,,,,4.36,0.0,0.0,0.0,1.36
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.7925
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.3125
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.0775
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.0075
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.025
10,8,1,,,,,3.645,0.0,0.0,0.0,0.145
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.4825
10,9,1,,,,,4.385,0.0,0.0,0.0,1.135
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,2.095
10,9,1,,,,,4.85,0.0,0.0,0.0,3.1
10,9,1,,,,,7.7425,0.0,0.0,0.0,3.7425
10,10,1,,,,,6.8125,0.0,0.0,0.0,4.3125
10,10,1,,,,,4.305,0.0,0.0,0.0,4.805
10,10,1,,,,,4.52,0.0,0.0,0.0,5.27
10,10,1,,,,,5.49,0.0,0.0,0.0,5.74
10,11,1,,,,,5.64,0.0,0.0,0.0,6.14
10,11,1,,,,,5.9825,0.0,0.0,0.0,6.4825
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,6.79
10,11,1,,,,,6.7475,0.0,0.0,0.0,6.9975
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,7.1575
10,12,1,,,,,6.27,0.0,0.0,0.0,7.27
10,12,1,,,,,5.1325,0.0,0.0,0.0,7.3825
10,12,1,,,,,5.65,0.0,0.0,0.0,7.4
10,13,1,,,,,6.33,0.0,0.0,0.0,7.33
10,13,1,,,,,5.49,0.0,0.0,0.0,7.24
10,13,1,,,,,5.515,0.0,0.0,0.0,7.265
10,13,1,,,,,5.275,0.0,0.0,0.0,7.275
10,14,1,,,,,4.915,0.0,0.0,0.0,7.165
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,7.065
10,14,1,,,,,4.66,0.0,0.0,0.0,6.91
10,14,1,,,,,4.95,0.0,0.0,0.0,6.7
10,15,1,,,,,4.685,0.0,0.0,0.0,6.435
10,15,1,,,,,4.655,0.0,0.0,0.0,6.155
10,15,1,,,,,5.61,0.0,0.0,0.0,5.86
10,15,1,,,,,4.78,0.0,0.0,0.0,5.53
10,16,1,,,,,5.6825,0.0,0.0,0.0,5.1825
10,16,1,,,,,5.02,0.0,0.0,0.0,4.77
10,16,1,,,,,5.825,0.0,0.0,0.0,4.325
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.8325
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,3.3425
10,17,1,,,,,4.7,0.0,0.0,0.0,2.7
10,17,1,,,,,4.7425,0.0,0.0,0.0,1.9925
10,17,1,,,,,6.09,0.0,0.0,0.0,1.34
10,18,1,,,,,6.755,0.0,0.0,0.0,0.755
10,18,1,,,,,5.285,0.0,0.0,0.0,0.285
10,18,1,,,,,5.07,0.0,0.0,0.0,0.07
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.0125
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.0675
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.1775
10,8,2,,,,,4.875,0.0,0.0,0.0,0.375
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.4475
10,9,2,,,,,4.735,0.0,0.0,0.0,0.485
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.8625
10,9,2,,,,,8.32,0.0,0.0,0.0,1.32
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.6575
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.14
10,10,2,,,,,5.455,0.0,0.0,0.0,4.455
10,10,2,,,,,4.775,0.0,0.0,0.0,2.525
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3925
10,12,2,,,,,5.875,0.0,0.0,0.0,0.875
10,13,2,,,,,6.425,0.0,0.0,0.0,1.425
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.475
10,17,2,,,,,4.95,0.0,0.0,0.0,0.45
10,17,2,,,,,5.445,0.0,0.0,0.0,0.445
10,17,2,,,,,6.155,0.0,0.0,0.0,0.155
10,18,2,,,,,6.855,0.0,0.0,0.0,0.105
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.0425
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.0025
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.1375
10,8,3,,,,,3.455,0.0,0.0,0.0,0.205
10,8,3,,,,,5.265,0.0,0.0,0.0,0.015
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.0125
10,9,3,,,,,5.595,0.0,0.0,0.0,0.095
10,9,3,,,,,4.725,0.0,0.0,0.0,0.225
10,9,3,,,,,7.16,0.0,0.0,0.0,0.41
10,10,3,,,,,8.23,0.0,0.0,0.0,0.48
10,10,3,,,,,5.475,0.0,0.0,0.0,0.725
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.935
10,10,3,,,,,6.305,0.0,0.0,0.0,0.555
10,11,3,,,,,5.5175,0.0,0.0,0.0,1.5175
10,11,3,,,,,5.26,0.0,0.0,0.0,1.26
10,11,3,,,,,8.0075,0.0,0.0,0.0,1.0075
10,11,3,,,,,7.22,0.0,0.0,0.0,1.47
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,2.1225
10,12,3,,,,,6.2475,0.0,0.0,0.0,4.4975
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,6.9075
10,12,3,,,,,6.5625,0.0,0.0,0.0,4.3125
10,13,3,,,,,7.3125,0.0,0.0,0.0,2.0625
10,13,3,,,,,5.985,0.0,0.0,0.0,4.235
10,13,3,,,,,5.4375,0.0,0.0,0.0,5.1875
10,13,3,,,,,5.3825,0.0,0.0,0.0,7.3825
10,14,3,,,,,4.82,0.0,0.0,0.0,7.07
10,14,3,,,,,4.885,0.0,0.0,0.0,6.885
10,14,3,,,,,5.485,0.0,0.0,0.0,6.235
10,14,3,,,,,4.145,0.0,0.0,0.0,1.645
10,15,3,,,,,3.4124999999999996,0.0,0.0,0.0,3.9125
10,15,3,,,,,4.9775,0.0,0.0,0.0,5.9775
10,15,3,,,,,4.2625,0.0,0.0,0.0,5.0125
10,15,3,,,,,4.64,0.0,0.0,0.0,4.14
10,16,3,,,,,5.3675,0.0,0.0,0.0,4.1175
10,16,3,,,,,5.3025,0.0,0.0,0.0,4.8025
10,16,3,,,,,4.5,0.0,0.0,0.0,4.25
10,16,3,,,,,4.27,0.0,0.0,0.0,3.77
10,17,3,,,,,6.3625,0.0,0.0,0.0,3.1125
10,17,3,,,,,6.1825,0.0,0.0,0.0,0.9325
10,17,3,,,,,6.47,0.0,0.0,0.0,0.72
10,17,3,,,,,6.075,0.0,0.0,0.0,0.575
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.5725
10,18,3,,,,,4.99,0.0,0.0,0.0,0.24
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.0625
10,18,3,,,,,3.755,0.0,0.0,0.0,0.005
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.02
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.1175
10,9,4,,,,,4.965,0.0,0.0,0.0,0.215
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.1625
10,9,4,,,,,5.73,0.0,0.0,0.0,0.23
10,9,4,,,,,8.135,0.0,0.0,0.0,0.635
10,10,4,,,,,6.965,0.0,0.0,0.0,0.965
10,10,4,,,,,5.75,0.0,0.0,0.0,1.0
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.8075
10,10,4,,,,,7.11,0.0,0.0,0.0,0.61
10,11,4,,,,,6.255,0.0,0.0,0.0,1.005
10,11,4,,,,,5.96,0.0,0.0,0.0,1.46
10,11,4,,,,,6.775,0.0,0.0,0.0,1.275
10,11,4,,,,,5.365,0.0,0.0,0.0,1.615
10,12,4,,,,,7.045,0.0,0.0,0.0,1.045
10,12,4,,,,,7.1425,0.0,0.0,0.0,1.1425
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.6175
10,12,4,,,,,7.59,0.0,0.0,0.0,1.34
10,13,4,,,,,6.955,0.0,0.0,0.0,1.455
10,13,4,,,,,6.32,0.0,0.0,0.0,1.32
10,13,4,,,,,5.205,0.0,0.0,0.0,1.705
10,13,4,,,,,4.705,0.0,0.0,0.0,1.205
10,14,4,,,,,5.6775,0.0,0.0,0.0,1.1775
10,14,4,,,,,5.01,0.0,0.0,0.0,2.51
10,14,4,,,,,4.9575,0.0,0.0,0.0,2.2075
10,14,4,,,,,4.8774999999999995,0.0,0.0,0.0,2.1275
10,15,4,,,,,4.495,0.0,0.0,0.0,3.495
10,15,4,,,,,5.17,0.0,0.0,0.0,2.42
10,15,4,,,,,4.73,0.0,0.0,0.0,3.73
10,15,4,,,,,4.8725,0.0,0.0,0.0,5.1225
10,16,4,,,,,6.52,0.0,0.0,0.0,1.77
10,16,4,,,,,6.21,0.0,0.0,0.0,1.46
10,16,4,,,,,6.005,0.0,0.0,0.0,1.005
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.7975
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.6125
10,17,4,,,,,6.445,0.0,0.0,0.0,0.445
10,17,4,,,,,5.62,0.0,0.0,0.0,0.37
10,17,4,,,,,5.52,0.0,0.0,0.0,0.27
10,18,4,,,,,5.675,0.0,0.0,0.0,0.175
10,18,4,,,,,5.065,0.0,0.0,0.0,0.065
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.0075
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.005
10,8,5,,,,,5.065,0.0,0.0,0.0,0.065
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.1375
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.1425
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.2025
10,9,5,,,,,6.95,0.0,0.0,0.0,0.2
10,10,5,,,,,8.205,0.0,0.0,0.0,0.205
10,10,5,,,,,5.875,0.0,0.0,0.0,0.125
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.4375
10,10,5,,,,,6.445,0.0,0.0,0.0,0.695
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.6875
10,11,5,,,,,6.385,0.0,0.0,0.0,0.635
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.6375
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.7225
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.6775
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.6125
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.6325
10,12,5,,,,,6.71,0.0,0.0,0.0,0.71
10,13,5,,,,,6.62,0.0,0.0,0.0,0.62
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.4975
10,13,5,,,,,7.285,0.0,0.0,0.0,0.535
10,13,5,,,,,6.1274999999999995,0.0,0.0,0.0,0.8775
10,14,5,,,,,4.535,0.0,0.0,0.0,0.785
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.7125
10,14,5,,,,,4.885,0.0,0.0,0.0,0.885
10,14,5,,,,,4.48,0.0,0.0,0.0,0.73
10,15,5,,,,,4.145,0.0,0.0,0.0,0.645
10,15,5,,,,,4.95,0.0,0.0,0.0,0.45
10,15,5,,,,,4.595,0.0,0.0,0.0,1.345
10,15,5,,,,,4.6775,0.0,0.0,0.0,1.4275
10,16,5,,,,,4.945,0.0,0.0,0.0,1.445
10,16,5,,,,,6.265,0.0,0.0,0.0,0.765
10,16,5,,,,,5.735,0.0,0.0,0.0,0.735
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.8125
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.6925
10,17,5,,,,,4.13,0.0,0.0,0.0,0.38
10,17,5,,,,,4.735,0.0,0.0,0.0,0.235
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.1275
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.0675
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.0275
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.02
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.1125
11,9,6,,,,,4.72,0.0,0.0,0.0,0.22
11,9,6,,,,,4.075,0.0,0.0,0.0,0.325
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.6025
11,9,6,,,,,3.65,0.0,0.0,0.0,0.9
11,10,6,,,,,3.725,0.0,0.0,0.0,0.975
11,10,6,,,,,4.005,0.0,0.0,0.0,1.005
11,10,6,,,,,5.115,0.0,0.0,0.0,1.115
11,10,6,,,,,4.395,0.0,0.0,0.0,1.895
11,11,6,,,,,3.6375,0.0,0.0,0.0,4.1375
11,11,6,,,,,3.6050000000000004,0.0,0.0,0.0,2.605
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,3.73
11,11,6,,,,,5.0075,0.0,0.0,0.0,5.2575
11,12,6,,,,,5.5625,0.0,0.0,0.0,3.0625
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.4525
11,12,6,,,,,4.505,0.0,0.0,0.0,2.255
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,2.015
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.8149999999999995,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4225
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.5599999999999996,0.0,0.0,0.0,4.06
11,15,6,,,,,3.6950000000000003,0.0,0.0,0.0,5.195
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.695
11,15,6,,,,,4.455,0.0,0.0,0.0,4.705
11,16,6,,,,,3.2875,0.0,0.0,0.0,2.2875
11,16,6,,,,,2.8575,0.0,0.0,0.0,2.6075
11,16,6,,,,,3.02,0.0,0.0,0.0,3.02
11,16,6,,,,,3.8175,0.0,0.0,0.0,2.3175
11,17,6,,,,,4.925,0.0,0.0,0.0,1.175
11,17,6,,,,,3.51,0.0,0.0,0.0,1.01
11,17,6,,,,,3.715,0.0,0.0,0.0,0.715
11,17,6,,,,,3.9050000000000002,0.0,0.0,0.0,0.405
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.1575
11,18,6,,,,,4.82,0.0,0.0,0.0,0.07
11,18,6,,,,,5.255,0.0,0.0,0.0,0.005
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.005
11,8,7,,,,,3.125,0.0,0.0,0.0,0.125
11,8,7,,,,,2.99,0.0,0.0,0.0,0.24
11,9,7,,,,,3.335,0.0,0.0,0.0,0.335
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.8475
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,2.06
11,9,7,,,,,4.7125,0.0,0.0,0.0,2.9625
11,10,7,,,,,3.525,0.0,0.0,0.0,2.525
11,10,7,,,,,4.085,0.0,0.0,0.0,2.835
11,10,7,,,,,4.29,0.0,0.0,0.0,3.04
11,10,7,,,,,3.62,0.0,0.0,0.0,4.87
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.95
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.3
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.38
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6724999999999994,0.0,0.0,0.0,3.1725
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.6825
11,16,7,,,,,3.0149999999999997,0.0,0.0,0.0,1.515
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.4425
11,16,7,,,,,3.05,0.0,0.0,0.0,1.8
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.9375
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.9275
11,17,7,,,,,3.5324999999999998,0.0,0.0,0.0,0.5325
11,17,7,,,,,5.53,0.0,0.0,0.0,0.53
11,18,7,,,,,5.185,0.0,0.0,0.0,0.435
11,18,7,,,,,4.77,0.0,0.0,0.0,0.27
11,18,7,,,,,4.335,0.0,0.0,0.0,0.085
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.0125
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.0025
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.0775
11,8,1,,,,,4.225,0.0,0.0,0.0,0.225
11,9,1,,,,,4.385,0.0,0.0,0.0,0.635
11,9,1,,,,,5.33,0.0,0.0,0.0,1.33
11,9,1,,,,,5.54,0.0,0.0,0.0,2.29
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,3.2175
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.8525
11,10,1,,,,,5.36,0.0,0.0,0.0,4.36
11,10,1,,,,,3.83,0.0,0.0,0.0,4.83
11,10,1,,,,,5.32,0.0,0.0,0.0,5.32
11,11,1,,,,,4.995,0.0,0.0,0.0,5.745
11,11,1,,,,,6.16,0.0,0.0,0.0,6.16
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.6325
11,11,1,,,,,5.89,0.0,0.0,0.0,6.14
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.14
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,7.09
11,14,1,,,,,4.22,0.0,0.0,0.0,4.97
11,14,1,,,,,5.7975,0.0,0.0,0.0,7.0475
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.9275
11,15,1,,,,,3.26,0.0,0.0,0.0,4.76
11,15,1,,,,,4.85,0.0,0.0,0.0,3.6
11,15,1,,,,,4.1425,0.0,0.0,0.0,3.1425
11,15,1,,,,,4.2375,0.0,0.0,0.0,4.2375
11,16,1,,,,,4.73,0.0,0.0,0.0,5.48
11,16,1,,,,,5.4675,0.0,0.0,0.0,4.7175
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.515
11,16,1,,,,,5.5225,0.0,0.0,0.0,4.0225
11,17,1,,,,,5.2775,0.0,0.0,0.0,3.0275
11,17,1,,,,,5.36,0.0,0.0,0.0,1.61
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.7175
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8375
11,18,1,,,,,4.97,0.0,0.0,0.0,0.22
11,18,1,,,,,4.565,0.0,0.0,0.0,0.065
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.0125
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.02
11,8,2,,,,,3.375,0.0,0.0,0.0,0.125
11,9,2,,,,,5.635,0.0,0.0,0.0,0.135
11,9,2,,,,,5.65,0.0,0.0,0.0,0.15
