month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,9,2,,,,,5.04,0.0,0.0,0.0,0.29
11,9,2,,,,,7.02,0.0,0.0,0.0,0.27
11,10,2,,,,,5.685,0.0,0.0,0.0,0.185
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.2375
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.3075
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.2625
11,11,2,,,,,6.2,0.0,0.0,0.0,0.45
11,11,2,,,,,7.2375,0.0,0.0,0.0,1.2375
11,11,2,,,,,7.9025,0.0,0.0,0.0,1.4025
11,11,2,,,,,5.8,0.0,0.0,0.0,2.3
11,12,2,,,,,5.0875,0.0,0.0,0.0,1.8375
11,12,2,,,,,4.92,0.0,0.0,0.0,2.67
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,2.015
11,12,2,,,,,7.1175,0.0,0.0,0.0,3.8675
11,13,2,,,,,5.6825,0.0,0.0,0.0,2.6825
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,2.03
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,2.39
11,13,2,,,,,5.485,0.0,0.0,0.0,0.985
11,14,2,,,,,4.845,0.0,0.0,0.0,1.845
11,14,2,,,,,6.01,0.0,0.0,0.0,1.76
11,14,2,,,,,5.135,0.0,0.0,0.0,0.635
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.3575
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.3825
11,15,2,,,,,4.7,0.0,0.0,0.0,0.7
11,15,2,,,,,5.3825,0.0,0.0,0.0,1.1325
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.8075
11,16,2,,,,,4.7875,0.0,0.0,0.0,1.5375
11,16,2,,,,,4.65,0.0,0.0,0.0,1.4
11,16,2,,,,,5.21,0.0,0.0,0.0,1.21
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.5225
11,17,2,,,,,5.66,0.0,0.0,0.0,0.41
11,17,2,,,,,7.34,0.0,0.0,0.0,0.59
11,17,2,,,,,7.22,0.0,0.0,0.0,0.47
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.1875
11,18,2,,,,,5.605,0.0,0.0,0.0,0.105
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.0275
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.0425
11,9,3,,,,,5.78,0.0,0.0,0.0,0.03
11,9,3,,,,,4.77,0.0,0.0,0.0,0.02
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.045
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.1325
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.4575
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.685
11,11,3,,,,,7.0,0.0,0.0,0.0,0.5
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.7075
11,12,3,,,,,7.155,0.0,0.0,0.0,0.905
11,12,3,,,,,7.17,0.0,0.0,0.0,0.92
11,12,3,,,,,8.055,0.0,0.0,0.0,2.305
11,12,3,,,,,7.695,0.0,0.0,0.0,3.945
11,13,3,,,,,6.1475,0.0,0.0,0.0,5.6475
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,3.72
11,13,3,,,,,6.83,0.0,0.0,0.0,0.58
11,13,3,,,,,6.6575,0.0,0.0,0.0,1.1575
11,14,3,,,,,5.0975,0.0,0.0,0.0,5.8475
11,14,3,,,,,6.425,0.0,0.0,0.0,6.425
11,14,3,,,,,5.215,0.0,0.0,0.0,6.715
11,14,3,,,,,5.915,0.0,0.0,0.0,6.415
11,15,3,,,,,4.92,0.0,0.0,0.0,0.92
11,15,3,,,,,4.415,0.0,0.0,0.0,0.665
11,15,3,,,,,5.37,0.0,0.0,0.0,0.37
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.3175
11,16,3,,,,,5.5024999999999995,0.0,0.0,0.0,0.5025
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.56
11,16,3,,,,,4.71,0.0,0.0,0.0,0.96
11,16,3,,,,,5.3,0.0,0.0,0.0,0.8
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.3175
11,17,3,,,,,6.15,0.0,0.0,0.0,0.4
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.3075
11,17,3,,,,,6.31,0.0,0.0,0.0,0.06
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.0725
11,8,4,,,,,3.84,0.0,0.0,0.0,0.34
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.4325
11,9,4,,,,,4.3774999999999995,0.0,0.0,0.0,0.6275
11,9,4,,,,,4.725,0.0,0.0,0.0,1.475
11,9,4,,,,,5.155,0.0,0.0,0.0,1.905
11,10,4,,,,,4.755,0.0,0.0,0.0,1.255
11,10,4,,,,,4.99,0.0,0.0,0.0,1.24
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2975
11,10,4,,,,,4.9399999999999995,0.0,0.0,0.0,0.94
11,11,4,,,,,5.195,0.0,0.0,0.0,1.445
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.9525
11,11,4,,,,,7.27,0.0,0.0,0.0,2.77
11,11,4,,,,,7.505,0.0,0.0,0.0,2.005
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.215
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.2025
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.595
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.8925
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,3.265
11,14,4,,,,,4.895,0.0,0.0,0.0,2.645
11,14,4,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.7075
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,3.1725
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.0825
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.6175
11,16,4,,,,,6.4,0.0,0.0,0.0,0.65
11,16,4,,,,,6.0625,0.0,0.0,0.0,1.0625
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.9275
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.8625
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.9175
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.345
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.1175
11,17,4,,,,,7.28,0.0,0.0,0.0,0.53
11,18,4,,,,,5.89,0.0,0.0,0.0,0.14
11,18,4,,,,,5.08,0.0,0.0,0.0,0.08
11,18,4,,,,,4.755,0.0,0.0,0.0,0.005
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.085
11,9,5,,,,,5.38,0.0,0.0,0.0,0.13
11,9,5,,,,,6.635,0.0,0.0,0.0,0.135
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1925
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.3675
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.3575
11,10,5,,,,,7.72,0.0,0.0,0.0,0.47
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.5475
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.5600000000000005,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.72
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5024999999999995,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0225
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.15
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.1125
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.695
11,16,5,,,,,4.955,0.0,0.0,0.0,4.205
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.7175
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.2425
11,17,5,,,,,5.29,0.0,0.0,0.0,2.54
11,17,5,,,,,4.6475,0.0,0.0,0.0,1.8975
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.2075
11,17,5,,,,,5.075,0.0,0.0,0.0,0.575
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.3325
11,18,5,,,,,5.67,0.0,0.0,0.0,0.17
11,18,5,,,,,5.52,0.0,0.0,0.0,0.02
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.0075
11,8,6,,,,,3.825,0.0,0.0,0.0,0.075
11,9,6,,,,,3.675,0.0,0.0,0.0,0.175
11,9,6,,,,,3.61,0.0,0.0,0.0,0.36
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.5375
11,9,6,,,,,3.89,0.0,0.0,0.0,2.14
11,10,6,,,,,5.055,0.0,0.0,0.0,3.305
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.81
11,10,6,,,,,4.9875,0.0,0.0,0.0,4.2375
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.7575
11,11,6,,,,,3.745,0.0,0.0,0.0,5.245
11,11,6,,,,,3.6174999999999997,0.0,0.0,0.0,5.6175
11,11,6,,,,,3.455,0.0,0.0,0.0,5.955
11,11,6,,,,,5.725,0.0,0.0,0.0,6.225
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.0125
11,13,6,,,,,3.6574999999999998,0.0,0.0,0.0,6.9075
11,14,6,,,,,3.9749999999999996,0.0,0.0,0.0,6.725
11,14,6,,,,,4.975,0.0,0.0,0.0,6.475
11,14,6,,,,,4.21,0.0,0.0,0.0,6.71
11,14,6,,,,,3.4299999999999997,0.0,0.0,0.0,5.43
11,15,6,,,,,4.165,0.0,0.0,0.0,5.665
11,15,6,,,,,3.875,0.0,0.0,0.0,5.875
11,15,6,,,,,3.2649999999999997,0.0,0.0,0.0,5.515
11,15,6,,,,,3.635,0.0,0.0,0.0,5.135
11,16,6,,,,,4.005,0.0,0.0,0.0,4.755
11,16,6,,,,,3.3225,0.0,0.0,0.0,4.3225
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,3.845
11,16,6,,,,,4.57,0.0,0.0,0.0,3.32
11,17,6,,,,,3.4325,0.0,0.0,0.0,2.6825
11,17,6,,,,,3.7199999999999998,0.0,0.0,0.0,1.97
11,17,6,,,,,3.545,0.0,0.0,0.0,1.295
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.6725
11,18,6,,,,,3.295,0.0,0.0,0.0,0.295
11,18,6,,,,,3.62,0.0,0.0,0.0,0.12
11,18,6,,,,,4.515,0.0,0.0,0.0,0.015
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.0275
11,8,7,,,,,3.91,0.0,0.0,0.0,0.16
11,9,7,,,,,3.84,0.0,0.0,0.0,0.34
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.6775
11,9,7,,,,,4.43,0.0,0.0,0.0,1.43
11,9,7,,,,,3.835,0.0,0.0,0.0,1.835
11,10,7,,,,,3.8175,0.0,0.0,0.0,3.3175
11,10,7,,,,,6.805,0.0,0.0,0.0,3.805
11,10,7,,,,,5.16,0.0,0.0,0.0,4.16
11,10,7,,,,,6.985,0.0,0.0,0.0,4.985
11,11,7,,,,,6.2175,0.0,0.0,0.0,4.7175
11,11,7,,,,,5.5625,0.0,0.0,0.0,4.8125
11,11,7,,,,,4.65,0.0,0.0,0.0,5.65
11,11,7,,,,,3.63,0.0,0.0,0.0,6.13
11,12,7,,,,,3.96,0.0,0.0,0.0,6.21
11,12,7,,,,,4.195,0.0,0.0,0.0,6.195
11,12,7,,,,,3.8150000000000004,0.0,0.0,0.0,6.065
11,12,7,,,,,3.9725,0.0,0.0,0.0,6.2225
11,13,7,,,,,4.385,0.0,0.0,0.0,5.135
11,13,7,,,,,4.605,0.0,0.0,0.0,4.605
11,13,7,,,,,3.7775,0.0,0.0,0.0,6.2775
11,13,7,,,,,3.4524999999999997,0.0,0.0,0.0,6.4525
11,14,7,,,,,4.025,0.0,0.0,0.0,4.025
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.7375
11,14,7,,,,,4.1,0.0,0.0,0.0,3.35
11,14,7,,,,,4.755,0.0,0.0,0.0,3.255
11,15,7,,,,,3.5075,0.0,0.0,0.0,2.2575
11,15,7,,,,,2.66,0.0,0.0,0.0,1.91
11,15,7,,,,,3.04,0.0,0.0,0.0,1.54
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.8075
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.7425
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.7975
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.9725
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.6775
11,17,7,,,,,3.825,0.0,0.0,0.0,0.825
11,17,7,,,,,3.665,0.0,0.0,0.0,0.415
11,17,7,,,,,4.215,0.0,0.0,0.0,0.215
11,17,7,,,,,4.66,0.0,0.0,0.0,0.16
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.0275
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.0025
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.02
11,9,1,,,,,3.58,0.0,0.0,0.0,0.08
11,9,1,,,,,4.235,0.0,0.0,0.0,0.235
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.6025
11,9,1,,,,,6.88,0.0,0.0,0.0,1.13
11,10,1,,,,,5.53,0.0,0.0,0.0,0.78
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.4775
11,10,1,,,,,5.915,0.0,0.0,0.0,0.415
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.3475
11,11,1,,,,,7.255,0.0,0.0,0.0,0.505
11,11,1,,,,,7.095,0.0,0.0,0.0,0.845
11,11,1,,,,,7.4775,0.0,0.0,0.0,1.7275
11,11,1,,,,,5.74,0.0,0.0,0.0,1.49
11,12,1,,,,,5.4525,0.0,0.0,0.0,5.2025
11,12,1,,,,,5.265,0.0,0.0,0.0,4.765
11,12,1,,,,,6.6025,0.0,0.0,0.0,4.3525
11,12,1,,,,,5.69,0.0,0.0,0.0,5.19
11,13,1,,,,,5.6425,0.0,0.0,0.0,3.3925
11,13,1,,,,,6.24,0.0,0.0,0.0,4.74
11,13,1,,,,,5.7525,0.0,0.0,0.0,5.2525
11,13,1,,,,,5.39,0.0,0.0,0.0,7.14
11,14,1,,,,,5.0275,0.0,0.0,0.0,4.2775
11,14,1,,,,,6.0225,0.0,0.0,0.0,6.2725
11,14,1,,,,,6.36,0.0,0.0,0.0,4.36
11,14,1,,,,,5.49,0.0,0.0,0.0,4.24
11,15,1,,,,,5.16,0.0,0.0,0.0,4.91
11,15,1,,,,,5.155,0.0,0.0,0.0,5.155
11,15,1,,,,,5.425,0.0,0.0,0.0,2.175
11,15,1,,,,,6.1075,0.0,0.0,0.0,1.1075
11,16,1,,,,,7.965,0.0,0.0,0.0,0.965
11,16,1,,,,,7.165,0.0,0.0,0.0,0.415
11,16,1,,,,,6.3,0.0,0.0,0.0,0.3
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.5325
11,17,1,,,,,6.195,0.0,0.0,0.0,0.445
11,17,1,,,,,6.615,0.0,0.0,0.0,0.615
11,17,1,,,,,6.77,0.0,0.0,0.0,0.52
11,17,1,,,,,6.145,0.0,0.0,0.0,0.395
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.2025
11,18,1,,,,,7.825,0.0,0.0,0.0,0.075
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.0425
11,9,2,,,,,3.915,0.0,0.0,0.0,0.165
11,9,2,,,,,4.085,0.0,0.0,0.0,0.335
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.3075
11,9,2,,,,,6.075,0.0,0.0,0.0,0.825
11,10,2,,,,,5.43,0.0,0.0,0.0,1.18
11,10,2,,,,,5.735,0.0,0.0,0.0,1.485
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,3.435
11,10,2,,,,,4.65,0.0,0.0,0.0,2.65
11,11,2,,,,,4.8525,0.0,0.0,0.0,4.8525
11,11,2,,,,,6.32,0.0,0.0,0.0,5.57
11,11,2,,,,,5.825,0.0,0.0,0.0,5.325
11,11,2,,,,,6.1575,0.0,0.0,0.0,4.9075
11,12,2,,,,,5.4425,0.0,0.0,0.0,2.9425
11,12,2,,,,,5.66,0.0,0.0,0.0,2.66
11,12,2,,,,,5.9725,0.0,0.0,0.0,3.9725
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,2.7825
11,13,2,,,,,6.42,0.0,0.0,0.0,3.17
11,13,2,,,,,6.7375,0.0,0.0,0.0,5.7375
11,13,2,,,,,4.805,0.0,0.0,0.0,4.305
11,13,2,,,,,5.075,0.0,0.0,0.0,5.575
11,14,2,,,,,4.49,0.0,0.0,0.0,4.49
11,14,2,,,,,5.65,0.0,0.0,0.0,3.15
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,3.36
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,3.5325
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,3.2975
11,15,2,,,,,4.5649999999999995,0.0,0.0,0.0,2.815
11,15,2,,,,,4.26,0.0,0.0,0.0,2.76
11,15,2,,,,,3.6799999999999997,0.0,0.0,0.0,1.68
11,16,2,,,,,5.355,0.0,0.0,0.0,2.105
11,16,2,,,,,5.73,0.0,0.0,0.0,0.98
11,16,2,,,,,5.03,0.0,0.0,0.0,0.53
11,16,2,,,,,6.305,0.0,0.0,0.0,0.555
11,17,2,,,,,6.325,0.0,0.0,0.0,0.325
11,17,2,,,,,7.42,0.0,0.0,0.0,0.17
11,17,2,,,,,7.555,0.0,0.0,0.0,0.055
11,17,2,,,,,8.57,0.0,0.0,0.0,0.07
11,18,2,,,,,7.05,0.0,0.0,0.0,0.05
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.08
11,8,3,,,,,4.13,0.0,0.0,0.0,0.13
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.5575
11,9,3,,,,,3.865,0.0,0.0,0.0,0.865
11,9,3,,,,,3.745,0.0,0.0,0.0,0.245
11,9,3,,,,,6.685,0.0,0.0,0.0,0.185
11,10,3,,,,,5.955,0.0,0.0,0.0,0.205
11,10,3,,,,,6.48,0.0,0.0,0.0,0.23
11,10,3,,,,,6.995,0.0,0.0,0.0,0.245
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.2375
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.2375
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.1175
11,11,3,,,,,8.12,0.0,0.0,0.0,0.12
11,11,3,,,,,6.675,0.0,0.0,0.0,0.175
11,12,3,,,,,7.195,0.0,0.0,0.0,0.195
11,12,3,,,,,7.525,0.0,0.0,0.0,0.275
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.3275
11,12,3,,,,,7.94,0.0,0.0,0.0,0.44
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.3175
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.3475
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.1925
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.2225
11,14,3,,,,,7.04,0.0,0.0,0.0,0.29
11,14,3,,,,,5.88,0.0,0.0,0.0,0.38
11,14,3,,,,,6.12,0.0,0.0,0.0,0.62
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.5125
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.3575
11,15,3,,,,,8.495,0.0,0.0,0.0,0.245
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.3925
11,15,3,,,,,5.87,0.0,0.0,0.0,0.37
11,16,3,,,,,5.495,0.0,0.0,0.0,0.245
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.3075
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.8625
11,16,3,,,,,7.4350000000000005,0.0,0.0,0.0,0.935
11,17,3,,,,,6.735,0.0,0.0,0.0,0.485
11,17,3,,,,,6.915,0.0,0.0,0.0,0.165
11,17,3,,,,,6.865,0.0,0.0,0.0,0.115
11,17,3,,,,,6.105,0.0,0.0,0.0,0.105
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.0125
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.0225
11,9,4,,,,,7.655,0.0,0.0,0.0,0.155
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.1475
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.1875
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.1625
11,10,4,,,,,5.865,0.0,0.0,0.0,0.115
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.2475
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.2475
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.3075
11,11,4,,,,,7.765,0.0,0.0,0.0,0.515
11,12,4,,,,,5.76,0.0,0.0,0.0,0.76
11,12,4,,,,,5.445,0.0,0.0,0.0,1.195
11,12,4,,,,,5.36,0.0,0.0,0.0,1.11
11,12,4,,,,,6.2675,0.0,0.0,0.0,1.2675
11,13,4,,,,,5.385,0.0,0.0,0.0,1.385
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.9325
11,13,4,,,,,5.2375,0.0,0.0,0.0,3.4875
11,13,4,,,,,5.2575,0.0,0.0,0.0,2.5075
11,14,4,,,,,8.76,0.0,0.0,0.0,1.01
11,14,4,,,,,6.69,0.0,0.0,0.0,0.44
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.5425
11,14,4,,,,,4.705,0.0,0.0,0.0,1.705
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.5675
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.4025
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.2875
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.1525
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.0475
11,16,4,,,,,5.63,0.0,0.0,0.0,0.13
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.1775
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.1225
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.1625
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.0975
11,17,4,,,,,6.1,0.0,0.0,0.0,0.1
11,17,4,,,,,6.3,0.0,0.0,0.0,0.05
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.005
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.0025
11,9,5,,,,,7.755,0.0,0.0,0.0,0.005
11,9,5,,,,,6.78,0.0,0.0,0.0,0.78
11,10,5,,,,,7.61,0.0,0.0,0.0,0.61
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.0675
11,10,5,,,,,8.725,0.0,0.0,0.0,0.225
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.5625
11,11,5,,,,,6.785,0.0,0.0,0.0,0.535
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.5175
11,11,5,,,,,7.27,0.0,0.0,0.0,0.52
11,11,5,,,,,6.335,0.0,0.0,0.0,0.585
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.4575
11,12,5,,,,,7.84,0.0,0.0,0.0,0.34
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.4775
11,12,5,,,,,6.91,0.0,0.0,0.0,0.41
11,13,5,,,,,6.76,0.0,0.0,0.0,0.26
11,13,5,,,,,7.13,0.0,0.0,0.0,0.13
11,13,5,,,,,8.045,0.0,0.0,0.0,0.295
11,13,5,,,,,8.625,0.0,0.0,0.0,0.375
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.4875
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.3825
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.2125
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.1425
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.2175
11,15,5,,,,,7.19,0.0,0.0,0.0,0.19
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.1625
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.0875
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.0675
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.0375
11,16,5,,,,,7.77,0.0,0.0,0.0,0.02
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.0825
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.5525
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.4125
11,17,5,,,,,9.94,0.0,0.0,0.0,0.19
11,17,5,,,,,9.615,0.0,0.0,0.0,0.365
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.1725
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.0375
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.0375
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.0475
11,9,6,,,,,3.925,0.0,0.0,0.0,0.175
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.2325
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2975
11,10,6,,,,,4.545,0.0,0.0,0.0,1.795
11,10,6,,,,,5.035,0.0,0.0,0.0,3.035
11,10,6,,,,,5.395,0.0,0.0,0.0,2.395
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.7375
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.7025
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.8625
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,5.1275
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.2925
11,12,6,,,,,6.26,0.0,0.0,0.0,3.51
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.3525
11,12,6,,,,,7.18,0.0,0.0,0.0,3.18
11,13,6,,,,,5.3774999999999995,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4725
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.5575
11,14,6,,,,,5.65,0.0,0.0,0.0,1.9
11,14,6,,,,,6.1899999999999995,0.0,0.0,0.0,0.94
11,14,6,,,,,4.46,0.0,0.0,0.0,0.46
11,15,6,,,,,4.5649999999999995,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,5.0925
11,16,6,,,,,4.205,0.0,0.0,0.0,3.205
11,16,6,,,,,4.0,0.0,0.0,0.0,1.5
11,16,6,,,,,4.055,0.0,0.0,0.0,0.305
11,17,6,,,,,3.85,0.0,0.0,0.0,0.1
11,17,6,,,,,4.685,0.0,0.0,0.0,0.185
11,17,6,,,,,5.585,0.0,0.0,0.0,0.085
11,17,6,,,,,4.69,0.0,0.0,0.0,0.19
11,18,6,,,,,6.035,0.0,0.0,0.0,0.285
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.0525
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.0075
11,9,7,,,,,5.05,0.0,0.0,0.0,0.05
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.1625
11,9,7,,,,,4.28,0.0,0.0,0.0,0.03
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.1425
11,10,7,,,,,4.0,0.0,0.0,0.0,0.25
11,10,7,,,,,3.75,0.0,0.0,0.0,0.5
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.7725
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4075
11,11,7,,,,,4.23,0.0,0.0,0.0,0.23
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.755
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.7925
11,12,7,,,,,5.205,0.0,0.0,0.0,0.455
11,12,7,,,,,4.31,0.0,0.0,0.0,0.31
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7575
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.9275
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.3375
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1825
11,14,7,,,,,5.29,0.0,0.0,0.0,1.29
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8025
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.54
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.7475
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.56
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8975
11,17,7,,,,,3.545,0.0,0.0,0.0,1.295
11,17,7,,,,,4.2625,0.0,0.0,0.0,1.0125
11,17,7,,,,,4.76,0.0,0.0,0.0,0.76
11,17,7,,,,,5.685,0.0,0.0,0.0,0.185
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.0125
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.0025
11,9,1,,,,,4.315,0.0,0.0,0.0,0.065
11,9,1,,,,,4.17,0.0,0.0,0.0,0.17
11,9,1,,,,,4.5,0.0,0.0,0.0,0.25
11,9,1,,,,,4.72,0.0,0.0,0.0,0.47
11,10,1,,,,,4.95,0.0,0.0,0.0,0.2
11,10,1,,,,,4.895,0.0,0.0,0.0,0.395
11,10,1,,,,,6.095,0.0,0.0,0.0,0.845
11,10,1,,,,,6.105,0.0,0.0,0.0,0.855
11,11,1,,,,,5.135,0.0,0.0,0.0,1.885
11,11,1,,,,,5.3525,0.0,0.0,0.0,5.6025
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,5.905
11,11,1,,,,,7.1175,0.0,0.0,0.0,4.8675
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,6.28
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,6.45
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,6.64
11,12,1,,,,,8.1975,0.0,0.0,0.0,6.6975
11,13,1,,,,,5.995,0.0,0.0,0.0,6.745
11,13,1,,,,,5.82,0.0,0.0,0.0,6.82
11,13,1,,,,,4.8325,0.0,0.0,0.0,6.8325
11,13,1,,,,,5.9225,0.0,0.0,0.0,6.6725
11,14,1,,,,,5.785,0.0,0.0,0.0,5.535
11,14,1,,,,,4.8425,0.0,0.0,0.0,6.0925
11,14,1,,,,,6.0875,0.0,0.0,0.0,6.5875
11,14,1,,,,,7.19,0.0,0.0,0.0,6.44
11,15,1,,,,,5.27,0.0,0.0,0.0,6.02
11,15,1,,,,,4.45,0.0,0.0,0.0,5.7
11,15,1,,,,,5.3475,0.0,0.0,0.0,5.3475
11,15,1,,,,,5.7875,0.0,0.0,0.0,5.0375
11,16,1,,,,,5.875,0.0,0.0,0.0,4.625
11,16,1,,,,,5.6875,0.0,0.0,0.0,4.1875
11,16,1,,,,,5.2225,0.0,0.0,0.0,3.7225
11,16,1,,,,,5.52,0.0,0.0,0.0,3.02
11,17,1,,,,,5.2875,0.0,0.0,0.0,2.2875
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.5775
11,17,1,,,,,5.095,0.0,0.0,0.0,0.845
11,17,1,,,,,5.895,0.0,0.0,0.0,0.395
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.1125
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.0325
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.045
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.1525
11,9,2,,,,,4.87,0.0,0.0,0.0,0.37
11,9,2,,,,,5.6025,0.0,0.0,0.0,0.8525
11,9,2,,,,,7.105,0.0,0.0,0.0,1.605
11,10,2,,,,,6.945,0.0,0.0,0.0,2.445
11,10,2,,,,,6.5425,0.0,0.0,0.0,3.2925
11,10,2,,,,,6.03,0.0,0.0,0.0,4.03
11,10,2,,,,,6.7875,0.0,0.0,0.0,4.5375
11,11,2,,,,,5.49,0.0,0.0,0.0,4.99
11,11,2,,,,,5.135,0.0,0.0,0.0,5.385
11,11,2,,,,,5.99,0.0,0.0,0.0,5.74
11,11,2,,,,,6.805,0.0,0.0,0.0,6.055
11,12,2,,,,,6.555,0.0,0.0,0.0,6.305
11,12,2,,,,,5.2325,0.0,0.0,0.0,6.4825
11,12,2,,,,,5.095,0.0,0.0,0.0,6.595
11,12,2,,,,,6.415,0.0,0.0,0.0,6.665
11,13,2,,,,,5.9675,0.0,0.0,0.0,6.7175
11,13,2,,,,,6.425,0.0,0.0,0.0,6.675
11,13,2,,,,,5.19,0.0,0.0,0.0,6.69
11,13,2,,,,,5.05,0.0,0.0,0.0,6.55
11,14,2,,,,,5.105,0.0,0.0,0.0,6.605
11,14,2,,,,,5.775,0.0,0.0,0.0,6.525
11,14,2,,,,,7.3475,0.0,0.0,0.0,6.3475
11,14,2,,,,,5.4475,0.0,0.0,0.0,6.1975
11,15,2,,,,,3.5175,0.0,0.0,0.0,6.0175
11,15,2,,,,,3.5149999999999997,0.0,0.0,0.0,5.765
11,15,2,,,,,4.7075,0.0,0.0,0.0,5.4575
11,15,2,,,,,4.84,0.0,0.0,0.0,5.09
11,16,2,,,,,4.7125,0.0,0.0,0.0,4.7125
11,16,2,,,,,5.54,0.0,0.0,0.0,4.29
11,16,2,,,,,5.545,0.0,0.0,0.0,3.795
11,16,2,,,,,4.62,0.0,0.0,0.0,3.12
11,17,2,,,,,4.3774999999999995,0.0,0.0,0.0,2.3775
11,17,2,,,,,4.6274999999999995,0.0,0.0,0.0,1.6275
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.8675
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.4025
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.1675
11,18,2,,,,,7.295,0.0,0.0,0.0,0.045
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
