month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.115
11,9,3,,,,,5.12,0.0,0.0,0.0,0.37
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.5675
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.7875
11,9,3,,,,,6.29,0.0,0.0,0.0,0.79
11,10,3,,,,,4.89,0.0,0.0,0.0,1.39
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,2.845
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,2.905
11,10,3,,,,,5.0875,0.0,0.0,0.0,2.3375
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,3.345
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,3.06
11,11,3,,,,,5.0725,0.0,0.0,0.0,5.3225
11,11,3,,,,,8.14,0.0,0.0,0.0,5.39
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.6775
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,6.8325
11,13,3,,,,,5.51,0.0,0.0,0.0,7.01
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.9825
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.9825
11,14,3,,,,,4.895,0.0,0.0,0.0,6.895
11,14,3,,,,,5.295,0.0,0.0,0.0,6.795
11,14,3,,,,,4.835,0.0,0.0,0.0,6.585
11,14,3,,,,,5.635,0.0,0.0,0.0,6.385
11,15,3,,,,,5.045,0.0,0.0,0.0,6.045
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.7825
11,15,3,,,,,4.69,0.0,0.0,0.0,5.44
11,15,3,,,,,7.11,0.0,0.0,0.0,5.11
11,16,3,,,,,5.5125,0.0,0.0,0.0,4.7625
11,16,3,,,,,6.5775,0.0,0.0,0.0,4.3275
11,16,3,,,,,6.75,0.0,0.0,0.0,3.75
11,16,3,,,,,6.335,0.0,0.0,0.0,3.085
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.3225
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.5575
11,17,3,,,,,7.075,0.0,0.0,0.0,0.825
11,17,3,,,,,6.86,0.0,0.0,0.0,0.36
11,18,3,,,,,6.135,0.0,0.0,0.0,0.135
11,18,3,,,,,6.025,0.0,0.0,0.0,0.025
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.0425
11,9,4,,,,,4.91,0.0,0.0,0.0,0.16
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.3275
11,9,4,,,,,4.745,0.0,0.0,0.0,0.745
11,9,4,,,,,7.2275,0.0,0.0,0.0,1.4775
11,10,4,,,,,6.395,0.0,0.0,0.0,2.395
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,3.2175
11,10,4,,,,,6.1175,0.0,0.0,0.0,4.1175
11,10,4,,,,,4.6575,0.0,0.0,0.0,4.6575
11,11,4,,,,,5.15,0.0,0.0,0.0,5.15
11,11,4,,,,,4.835,0.0,0.0,0.0,5.585
11,11,4,,,,,5.495,0.0,0.0,0.0,5.995
11,11,4,,,,,6.2725,0.0,0.0,0.0,6.2725
11,12,4,,,,,6.29,0.0,0.0,0.0,6.54
11,12,4,,,,,5.78,0.0,0.0,0.0,6.78
11,12,4,,,,,6.43,0.0,0.0,0.0,6.93
11,12,4,,,,,5.55,0.0,0.0,0.0,7.05
11,13,4,,,,,6.59,0.0,0.0,0.0,7.09
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,7.12
11,13,4,,,,,6.135,0.0,0.0,0.0,7.135
11,13,4,,,,,5.82,0.0,0.0,0.0,7.07
11,14,4,,,,,5.7125,0.0,0.0,0.0,6.9625
11,14,4,,,,,6.5875,0.0,0.0,0.0,6.8375
11,14,4,,,,,5.4175,0.0,0.0,0.0,6.6675
11,14,4,,,,,4.9425,0.0,0.0,0.0,6.4425
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,6.19
11,15,4,,,,,4.14,0.0,0.0,0.0,5.89
11,15,4,,,,,4.385,0.0,0.0,0.0,5.385
11,15,4,,,,,4.715,0.0,0.0,0.0,5.215
11,16,4,,,,,5.775,0.0,0.0,0.0,4.775
11,16,4,,,,,7.545,0.0,0.0,0.0,4.295
11,16,4,,,,,5.8625,0.0,0.0,0.0,3.8625
11,16,4,,,,,5.0525,0.0,0.0,0.0,3.0525
11,17,4,,,,,4.4875,0.0,0.0,0.0,2.2375
11,17,4,,,,,4.155,0.0,0.0,0.0,1.405
11,17,4,,,,,4.75,0.0,0.0,0.0,0.75
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.3075
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.1075
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.0275
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.0325
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.1425
11,9,5,,,,,5.785,0.0,0.0,0.0,0.285
11,9,5,,,,,4.645,0.0,0.0,0.0,0.645
11,9,5,,,,,6.0975,0.0,0.0,0.0,1.3475
11,10,5,,,,,5.7225,0.0,0.0,0.0,2.2225
11,10,5,,,,,5.495,0.0,0.0,0.0,2.995
11,10,5,,,,,5.455,0.0,0.0,0.0,3.955
11,10,5,,,,,6.78,0.0,0.0,0.0,4.53
11,11,5,,,,,6.5125,0.0,0.0,0.0,5.0125
11,11,5,,,,,6.965,0.0,0.0,0.0,5.465
11,11,5,,,,,8.325,0.0,0.0,0.0,5.825
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,6.1575
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,6.405
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,6.6275
11,12,5,,,,,7.0425,0.0,0.0,0.0,6.7925
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,6.8725
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,6.8975
11,13,5,,,,,6.43,0.0,0.0,0.0,6.93
11,13,5,,,,,6.455,0.0,0.0,0.0,6.955
11,13,5,,,,,5.4125,0.0,0.0,0.0,6.9125
11,14,5,,,,,6.1175,0.0,0.0,0.0,6.8675
11,14,5,,,,,5.0075,0.0,0.0,0.0,6.7575
11,14,5,,,,,6.015,0.0,0.0,0.0,6.515
11,14,5,,,,,4.3725,0.0,0.0,0.0,6.3725
11,15,5,,,,,3.8550000000000004,0.0,0.0,0.0,6.105
11,15,5,,,,,5.5075,0.0,0.0,0.0,5.7575
11,15,5,,,,,4.665,0.0,0.0,0.0,5.415
11,15,5,,,,,6.0275,0.0,0.0,0.0,5.0275
11,16,5,,,,,5.6375,0.0,0.0,0.0,4.6375
11,16,5,,,,,6.2525,0.0,0.0,0.0,4.2525
11,16,5,,,,,5.93,0.0,0.0,0.0,3.68
11,16,5,,,,,4.245,0.0,0.0,0.0,2.995
11,17,5,,,,,3.72,0.0,0.0,0.0,2.22
11,17,5,,,,,6.6425,0.0,0.0,0.0,1.3925
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.7125
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.3075
11,18,5,,,,,5.11,0.0,0.0,0.0,0.11
11,18,5,,,,,4.78,0.0,0.0,0.0,0.03
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.05
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.2425
11,9,6,,,,,4.09,0.0,0.0,0.0,0.34
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.6625
11,9,6,,,,,4.365,0.0,0.0,0.0,1.115
11,10,6,,,,,4.225,0.0,0.0,0.0,1.475
11,10,6,,,,,3.725,0.0,0.0,0.0,1.975
11,10,6,,,,,5.745,0.0,0.0,0.0,2.745
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,3.1575
11,11,6,,,,,3.6400000000000006,0.0,0.0,0.0,3.89
11,11,6,,,,,4.5175,0.0,0.0,0.0,4.5175
11,11,6,,,,,4.5475,0.0,0.0,0.0,4.0475
11,11,6,,,,,4.205,0.0,0.0,0.0,5.205
11,12,6,,,,,4.04,0.0,0.0,0.0,5.79
11,12,6,,,,,4.655,0.0,0.0,0.0,4.405
11,12,6,,,,,3.8425000000000002,0.0,0.0,0.0,5.3425
11,12,6,,,,,3.9800000000000004,0.0,0.0,0.0,5.98
11,13,6,,,,,4.2625,0.0,0.0,0.0,6.2625
11,13,6,,,,,5.995,0.0,0.0,0.0,5.495
11,13,6,,,,,4.55,0.0,0.0,0.0,5.55
11,13,6,,,,,4.78,0.0,0.0,0.0,5.28
11,14,6,,,,,4.795,0.0,0.0,0.0,4.295
11,14,6,,,,,4.3225,0.0,0.0,0.0,3.3225
11,14,6,,,,,3.635,0.0,0.0,0.0,2.635
11,14,6,,,,,3.7525,0.0,0.0,0.0,2.0025
11,15,6,,,,,4.085,0.0,0.0,0.0,1.835
11,15,6,,,,,3.73,0.0,0.0,0.0,1.48
11,15,6,,,,,4.1075,0.0,0.0,0.0,1.3575
11,15,6,,,,,4.52,0.0,0.0,0.0,1.27
11,16,6,,,,,4.0775,0.0,0.0,0.0,1.3275
11,16,6,,,,,2.8225,0.0,0.0,0.0,1.5725
11,16,6,,,,,4.155,0.0,0.0,0.0,1.405
11,16,6,,,,,4.11,0.0,0.0,0.0,1.11
11,17,6,,,,,4.055,0.0,0.0,0.0,0.805
11,17,6,,,,,4.335,0.0,0.0,0.0,0.585
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.3875
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.1625
11,18,6,,,,,6.275,0.0,0.0,0.0,0.025
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.005
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.1125
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.2375
11,9,7,,,,,4.57,0.0,0.0,0.0,0.32
11,10,7,,,,,4.43,0.0,0.0,0.0,0.43
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.6175
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.5825
11,10,7,,,,,6.49,0.0,0.0,0.0,0.24
11,11,7,,,,,5.815,0.0,0.0,0.0,0.315
11,11,7,,,,,5.3225,0.0,0.0,0.0,1.0725
11,11,7,,,,,5.26,0.0,0.0,0.0,1.51
11,11,7,,,,,4.85,0.0,0.0,0.0,0.85
11,12,7,,,,,4.75,0.0,0.0,0.0,1.25
11,12,7,,,,,6.585,0.0,0.0,0.0,1.585
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,2.095
11,12,7,,,,,4.8275,0.0,0.0,0.0,1.5775
11,13,7,,,,,4.47,0.0,0.0,0.0,1.97
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.9825
11,13,7,,,,,4.275,0.0,0.0,0.0,1.525
11,13,7,,,,,4.4399999999999995,0.0,0.0,0.0,1.94
11,14,7,,,,,5.0525,0.0,0.0,0.0,1.0525
11,14,7,,,,,5.34,0.0,0.0,0.0,1.09
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.9025
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,1.31
11,15,7,,,,,5.08,0.0,0.0,0.0,1.08
11,15,7,,,,,3.7,0.0,0.0,0.0,0.7
11,15,7,,,,,3.4,0.0,0.0,0.0,0.65
11,15,7,,,,,4.73,0.0,0.0,0.0,0.73
11,16,7,,,,,3.45,0.0,0.0,0.0,0.7
11,16,7,,,,,3.825,0.0,0.0,0.0,0.575
11,16,7,,,,,4.08,0.0,0.0,0.0,0.58
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.6975
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,0.935
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.4425
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.2425
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.2075
11,18,7,,,,,6.31,0.0,0.0,0.0,0.06
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.0075
11,9,1,,,,,6.6,0.0,0.0,0.0,0.1
11,9,1,,,,,8.42,0.0,0.0,0.0,0.17
11,10,1,,,,,8.18,0.0,0.0,0.0,0.18
11,10,1,,,,,6.125,0.0,0.0,0.0,0.375
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.3725
11,10,1,,,,,7.7,0.0,0.0,0.0,0.2
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.4125
11,11,1,,,,,7.035,0.0,0.0,0.0,0.535
11,11,1,,,,,6.75,0.0,0.0,0.0,0.5
11,11,1,,,,,8.46,0.0,0.0,0.0,0.46
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.6525
11,12,1,,,,,9.275,0.0,0.0,0.0,1.525
11,12,1,,,,,9.635,0.0,0.0,0.0,1.385
11,12,1,,,,,9.115,0.0,0.0,0.0,3.615
11,13,1,,,,,8.8675,0.0,0.0,0.0,3.1175
11,13,1,,,,,8.1975,0.0,0.0,0.0,1.6975
11,13,1,,,,,6.6625,0.0,0.0,0.0,1.9125
11,13,1,,,,,6.6025,0.0,0.0,0.0,1.6025
11,14,1,,,,,5.38,0.0,0.0,0.0,1.38
11,14,1,,,,,5.9075,0.0,0.0,0.0,1.4075
11,14,1,,,,,5.77,0.0,0.0,0.0,1.52
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.56
11,15,1,,,,,5.0024999999999995,0.0,0.0,0.0,1.7525
11,15,1,,,,,5.51,0.0,0.0,0.0,2.51
11,15,1,,,,,5.68,0.0,0.0,0.0,1.68
11,15,1,,,,,7.005,0.0,0.0,0.0,2.755
11,16,1,,,,,7.45,0.0,0.0,0.0,3.7
11,16,1,,,,,7.08,0.0,0.0,0.0,4.08
11,16,1,,,,,6.32,0.0,0.0,0.0,3.07
11,16,1,,,,,6.525,0.0,0.0,0.0,1.025
11,17,1,,,,,7.02,0.0,0.0,0.0,1.52
11,17,1,,,,,7.575,0.0,0.0,0.0,0.325
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.5375
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.3875
11,18,1,,,,,6.155,0.0,0.0,0.0,0.155
11,18,1,,,,,5.53,0.0,0.0,0.0,0.03
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.02
11,9,2,,,,,5.4,0.0,0.0,0.0,0.15
11,9,2,,,,,5.525,0.0,0.0,0.0,0.275
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.5625
11,9,2,,,,,6.34,0.0,0.0,0.0,1.09
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.8375
11,10,2,,,,,5.6325,0.0,0.0,0.0,2.1325
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.3175
11,10,2,,,,,6.345,0.0,0.0,0.0,4.095
11,11,2,,,,,6.35,0.0,0.0,0.0,4.6
11,11,2,,,,,6.9175,0.0,0.0,0.0,4.6675
11,11,2,,,,,6.425,0.0,0.0,0.0,4.925
11,11,2,,,,,6.1325,0.0,0.0,0.0,5.6325
11,12,2,,,,,5.68,0.0,0.0,0.0,5.93
11,12,2,,,,,6.1975,0.0,0.0,0.0,6.1975
11,12,2,,,,,7.3575,0.0,0.0,0.0,6.3575
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,6.62
11,13,2,,,,,7.365,0.0,0.0,0.0,6.615
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,6.7
11,13,2,,,,,6.1825,0.0,0.0,0.0,6.6825
11,13,2,,,,,5.315,0.0,0.0,0.0,6.565
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.5325
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.5925
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.385
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.4075
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.7425
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.5825
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.8575
11,16,2,,,,,6.6899999999999995,0.0,0.0,0.0,2.94
11,17,2,,,,,7.3625,0.0,0.0,0.0,2.1125
11,17,2,,,,,7.165,0.0,0.0,0.0,1.165
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.5975
11,17,2,,,,,5.995,0.0,0.0,0.0,0.245
11,18,2,,,,,5.84,0.0,0.0,0.0,0.09
11,18,2,,,,,5.76,0.0,0.0,0.0,0.01
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.02
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.1125
11,9,3,,,,,5.71,0.0,0.0,0.0,0.21
11,9,3,,,,,5.72,0.0,0.0,0.0,0.47
11,9,3,,,,,6.92,0.0,0.0,0.0,0.92
11,10,3,,,,,6.245,0.0,0.0,0.0,1.745
11,10,3,,,,,6.54,0.0,0.0,0.0,2.54
11,10,3,,,,,6.285,0.0,0.0,0.0,2.535
11,10,3,,,,,8.04,0.0,0.0,0.0,4.29
11,11,3,,,,,6.665,0.0,0.0,0.0,2.665
11,11,3,,,,,5.7875,0.0,0.0,0.0,4.7875
11,11,3,,,,,8.01,0.0,0.0,0.0,5.26
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,4.565
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.0125
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.47
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.64
11,13,3,,,,,6.66,0.0,0.0,0.0,6.66
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.45
11,14,3,,,,,6.535,0.0,0.0,0.0,6.285
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.835
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.95
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.1175
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.6825
11,16,3,,,,,7.165,0.0,0.0,0.0,3.415
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.905
11,17,3,,,,,5.0375,0.0,0.0,0.0,2.0375
11,17,3,,,,,5.63,0.0,0.0,0.0,1.13
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.6075
11,17,3,,,,,7.255,0.0,0.0,0.0,0.255
11,18,3,,,,,7.095,0.0,0.0,0.0,0.095
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.0175
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.005
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.0825
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.1675
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.3475
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.7925
11,10,4,,,,,6.825,0.0,0.0,0.0,1.575
11,10,4,,,,,6.0649999999999995,0.0,0.0,0.0,2.315
11,10,4,,,,,6.0175,0.0,0.0,0.0,3.0175
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.9925
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.88
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.1375
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.4875
11,13,4,,,,,7.09,0.0,0.0,0.0,6.59
11,13,4,,,,,7.895,0.0,0.0,0.0,6.645
11,13,4,,,,,8.675,0.0,0.0,0.0,6.675
11,13,4,,,,,6.175,0.0,0.0,0.0,6.675
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.7025
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.3825
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.7325
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.7725
11,15,4,,,,,3.63,0.0,0.0,0.0,5.38
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.9175
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.6275
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.1375
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.5075
11,16,4,,,,,5.6025,0.0,0.0,0.0,4.1025
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.7675
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.9375
11,17,4,,,,,5.9925,0.0,0.0,0.0,1.9925
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.2425
11,17,4,,,,,7.405,0.0,0.0,0.0,0.655
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.2675
11,18,4,,,,,5.875,0.0,0.0,0.0,0.125
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.0275
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.01
11,9,5,,,,,5.12,0.0,0.0,0.0,0.12
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.2425
11,9,5,,,,,4.625,0.0,0.0,0.0,0.375
11,9,5,,,,,6.78,0.0,0.0,0.0,0.53
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.9325
11,10,5,,,,,6.46,0.0,0.0,0.0,2.46
11,10,5,,,,,7.68,0.0,0.0,0.0,3.18
11,10,5,,,,,6.07,0.0,0.0,0.0,4.07
11,11,5,,,,,6.0,0.0,0.0,0.0,4.75
11,11,5,,,,,7.1925,0.0,0.0,0.0,5.1925
11,11,5,,,,,7.465,0.0,0.0,0.0,5.465
11,11,5,,,,,5.37,0.0,0.0,0.0,4.87
11,12,5,,,,,5.1375,0.0,0.0,0.0,5.8875
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,3.31
11,12,5,,,,,6.1,0.0,0.0,0.0,3.6
11,12,5,,,,,6.1775,0.0,0.0,0.0,3.9275
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.3625
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.7475
11,13,5,,,,,5.395,0.0,0.0,0.0,2.895
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.7275
11,14,5,,,,,5.3,0.0,0.0,0.0,1.8
11,14,5,,,,,6.02,0.0,0.0,0.0,2.27
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.9425
11,14,5,,,,,5.27,0.0,0.0,0.0,1.77
11,15,5,,,,,4.425,0.0,0.0,0.0,2.425
11,15,5,,,,,4.6625,0.0,0.0,0.0,3.9125
11,15,5,,,,,5.4975,0.0,0.0,0.0,4.9975
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,3.655
11,16,5,,,,,6.595,0.0,0.0,0.0,1.845
11,16,5,,,,,6.38,0.0,0.0,0.0,1.38
11,16,5,,,,,6.0975,0.0,0.0,0.0,1.0975
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.685
11,17,5,,,,,6.07,0.0,0.0,0.0,0.57
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.4425
11,17,5,,,,,7.32,0.0,0.0,0.0,0.32
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.1775
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.0725
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.0025
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.0525
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.1625
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.2775
11,9,6,,,,,4.55,0.0,0.0,0.0,0.3
11,10,6,,,,,5.305,0.0,0.0,0.0,0.555
11,10,6,,,,,4.0725,0.0,0.0,0.0,2.0725
11,10,6,,,,,4.6925,0.0,0.0,0.0,2.9425
11,10,6,,,,,5.0024999999999995,0.0,0.0,0.0,1.5025
11,11,6,,,,,6.6025,0.0,0.0,0.0,1.6025
11,11,6,,,,,4.6274999999999995,0.0,0.0,0.0,1.6275
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.4825
11,11,6,,,,,4.5024999999999995,0.0,0.0,0.0,0.5025
11,12,6,,,,,4.475,0.0,0.0,0.0,0.725
11,12,6,,,,,4.265,0.0,0.0,0.0,1.515
11,12,6,,,,,4.6899999999999995,0.0,0.0,0.0,1.69
11,12,6,,,,,5.38,0.0,0.0,0.0,1.38
11,13,6,,,,,4.61,0.0,0.0,0.0,1.11
11,13,6,,,,,4.23,0.0,0.0,0.0,0.73
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.3975
11,13,6,,,,,6.15,0.0,0.0,0.0,0.4
11,14,6,,,,,5.635,0.0,0.0,0.0,0.635
11,14,6,,,,,5.255,0.0,0.0,0.0,0.755
11,14,6,,,,,4.915,0.0,0.0,0.0,0.915
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.3975
11,15,6,,,,,4.55,0.0,0.0,0.0,0.3
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.4425
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.4625
11,15,6,,,,,4.285,0.0,0.0,0.0,0.285
11,16,6,,,,,4.74,0.0,0.0,0.0,0.24
11,16,6,,,,,4.405,0.0,0.0,0.0,0.155
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.2975
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.5425
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.2175
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.1525
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.0825
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.0375
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.0225
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.065
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.1825
11,9,7,,,,,3.8425000000000002,0.0,0.0,0.0,0.3425
11,9,7,,,,,3.99,0.0,0.0,0.0,0.74
11,10,7,,,,,5.8825,0.0,0.0,0.0,1.3825
11,10,7,,,,,5.04,0.0,0.0,0.0,2.29
11,10,7,,,,,4.025,0.0,0.0,0.0,3.025
11,10,7,,,,,4.2375,0.0,0.0,0.0,3.9875
11,11,7,,,,,4.9975,0.0,0.0,0.0,4.7475
11,11,7,,,,,4.99,0.0,0.0,0.0,5.24
11,11,7,,,,,5.855,0.0,0.0,0.0,5.605
11,11,7,,,,,4.81,0.0,0.0,0.0,6.06
11,12,7,,,,,5.2325,0.0,0.0,0.0,5.9825
11,12,7,,,,,6.0575,0.0,0.0,0.0,5.8075
11,12,7,,,,,5.5075,0.0,0.0,0.0,6.5075
11,12,7,,,,,4.9925,0.0,0.0,0.0,6.7425
11,13,7,,,,,6.0875,0.0,0.0,0.0,6.8375
11,13,7,,,,,5.385,0.0,0.0,0.0,6.885
11,13,7,,,,,4.8775,0.0,0.0,0.0,6.8775
11,13,7,,,,,4.36,0.0,0.0,0.0,6.86
11,14,7,,,,,3.9800000000000004,0.0,0.0,0.0,6.73
11,14,7,,,,,3.6050000000000004,0.0,0.0,0.0,6.605
11,14,7,,,,,3.7074999999999996,0.0,0.0,0.0,6.4575
11,14,7,,,,,4.0225,0.0,0.0,0.0,6.2725
11,15,7,,,,,3.6399999999999997,0.0,0.0,0.0,5.89
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.69
11,15,7,,,,,4.37,0.0,0.0,0.0,5.37
11,15,7,,,,,4.085,0.0,0.0,0.0,5.085
11,16,7,,,,,5.945,0.0,0.0,0.0,4.695
11,16,7,,,,,4.1725,0.0,0.0,0.0,4.1725
11,16,7,,,,,4.135,0.0,0.0,0.0,3.635
11,16,7,,,,,4.4,0.0,0.0,0.0,2.9
11,17,7,,,,,4.475,0.0,0.0,0.0,1.975
11,17,7,,,,,3.8200000000000003,0.0,0.0,0.0,1.07
11,17,7,,,,,3.735,0.0,0.0,0.0,0.485
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.1975
11,18,7,,,,,3.835,0.0,0.0,0.0,0.085
11,18,7,,,,,4.265,0.0,0.0,0.0,0.015
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.11
12,9,1,,,,,4.83,0.0,0.0,0.0,0.33
12,9,1,,,,,4.99,0.0,0.0,0.0,0.49
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.6875
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.9625
12,10,1,,,,,4.7825,0.0,0.0,0.0,1.7825
12,10,1,,,,,6.48,0.0,0.0,0.0,1.73
12,10,1,,,,,4.46,0.0,0.0,0.0,1.96
12,11,1,,,,,5.16,0.0,0.0,0.0,3.41
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,3.235
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,3.3425
12,11,1,,,,,4.24,0.0,0.0,0.0,4.24
12,12,1,,,,,5.17,0.0,0.0,0.0,4.67
12,12,1,,,,,5.03,0.0,0.0,0.0,5.53
12,12,1,,,,,6.705,0.0,0.0,0.0,5.955
12,12,1,,,,,6.3625,0.0,0.0,0.0,6.3625
12,13,1,,,,,6.2175,0.0,0.0,0.0,6.4675
12,13,1,,,,,5.7575,0.0,0.0,0.0,5.5075
12,13,1,,,,,5.4225,0.0,0.0,0.0,6.4225
12,13,1,,,,,4.9225,0.0,0.0,0.0,5.6725
12,14,1,,,,,5.0225,0.0,0.0,0.0,4.5225
12,14,1,,,,,5.275,0.0,0.0,0.0,4.275
12,14,1,,,,,4.44,0.0,0.0,0.0,4.19
12,14,1,,,,,5.4875,0.0,0.0,0.0,3.7375
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.9475
12,15,1,,,,,5.5075,0.0,0.0,0.0,3.0075
12,15,1,,,,,4.345,0.0,0.0,0.0,4.345
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.7325
12,16,1,,,,,3.8899999999999997,0.0,0.0,0.0,1.14
12,16,1,,,,,4.75,0.0,0.0,0.0,1.5
12,16,1,,,,,4.015,0.0,0.0,0.0,1.015
12,16,1,,,,,3.935,0.0,0.0,0.0,0.935
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.5825
12,17,1,,,,,5.845,0.0,0.0,0.0,0.345
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.1775
12,17,1,,,,,6.31,0.0,0.0,0.0,0.06
12,18,1,,,,,5.515,0.0,0.0,0.0,0.015
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.08
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.2875
12,9,2,,,,,6.155,0.0,0.0,0.0,0.405
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.2875
12,10,2,,,,,7.03,0.0,0.0,0.0,0.28
12,10,2,,,,,5.79,0.0,0.0,0.0,1.04
12,10,2,,,,,6.3149999999999995,0.0,0.0,0.0,2.565
12,10,2,,,,,5.8625,0.0,0.0,0.0,3.3625
12,11,2,,,,,6.755,0.0,0.0,0.0,4.255
12,11,2,,,,,7.43,0.0,0.0,0.0,4.68
12,11,2,,,,,7.8375,0.0,0.0,0.0,4.0875
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,4.13
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,6.405
12,12,2,,,,,8.795,0.0,0.0,0.0,5.795
12,12,2,,,,,10.432500000000001,0.0,0.0,0.0,1.6825
12,12,2,,,,,9.37,0.0,0.0,0.0,0.37
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.7025
12,13,2,,,,,8.74,0.0,0.0,0.0,4.24
12,13,2,,,,,9.3375,0.0,0.0,0.0,5.0875
12,13,2,,,,,8.23,0.0,0.0,0.0,4.48
12,14,2,,,,,6.2075,0.0,0.0,0.0,2.9575
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,6.7525
12,14,2,,,,,5.3625,0.0,0.0,0.0,4.1125
12,14,2,,,,,5.545,0.0,0.0,0.0,3.795
12,15,2,,,,,4.87,0.0,0.0,0.0,4.12
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,3.185
12,15,2,,,,,5.345,0.0,0.0,0.0,1.845
12,15,2,,,,,5.6325,0.0,0.0,0.0,1.3825
12,16,2,,,,,5.89,0.0,0.0,0.0,0.64
12,16,2,,,,,7.1,0.0,0.0,0.0,0.35
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.0425
12,16,2,,,,,9.01,0.0,0.0,0.0,0.01
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.04
12,9,3,,,,,5.96,0.0,0.0,0.0,0.21
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.3575
12,9,3,,,,,8.1,0.0,0.0,0.0,0.6
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,1.1225
12,10,3,,,,,6.4075,0.0,0.0,0.0,1.6575
12,10,3,,,,,8.7225,0.0,0.0,0.0,2.4725
12,10,3,,,,,7.8,0.0,0.0,0.0,3.3
12,11,3,,,,,8.0425,0.0,0.0,0.0,4.5425
12,11,3,,,,,7.3725000000000005,0.0,0.0,0.0,3.8725
12,11,3,,,,,6.9,0.0,0.0,0.0,4.9
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.5325
12,12,3,,,,,5.895,0.0,0.0,0.0,2.145
12,12,3,,,,,5.99,0.0,0.0,0.0,3.24
12,12,3,,,,,7.9575,0.0,0.0,0.0,1.7075
12,12,3,,,,,8.14,0.0,0.0,0.0,1.89
12,13,3,,,,,7.425,0.0,0.0,0.0,2.425
12,13,3,,,,,7.335,0.0,0.0,0.0,2.085
12,13,3,,,,,8.985,0.0,0.0,0.0,4.735
12,13,3,,,,,7.9350000000000005,0.0,0.0,0.0,1.935
12,14,3,,,,,6.83,0.0,0.0,0.0,2.33
12,14,3,,,,,6.215,0.0,0.0,0.0,2.215
12,14,3,,,,,5.465,0.0,0.0,0.0,1.215
12,14,3,,,,,4.475,0.0,0.0,0.0,0.725
12,15,3,,,,,4.485,0.0,0.0,0.0,0.985
12,15,3,,,,,5.5775,0.0,0.0,0.0,1.3275
12,15,3,,,,,5.8625,0.0,0.0,0.0,1.3625
12,15,3,,,,,5.7575,0.0,0.0,0.0,2.2575
12,16,3,,,,,6.1274999999999995,0.0,0.0,0.0,2.8775
12,16,3,,,,,5.76,0.0,0.0,0.0,1.26
12,16,3,,,,,7.045,0.0,0.0,0.0,0.795
12,16,3,,,,,7.32,0.0,0.0,0.0,0.32
