month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,13,4,,,,,7.005,0.0,0.0,0.0,3.505
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,2.5475
12,14,4,,,,,6.4025,0.0,0.0,0.0,2.1525
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.9675
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.9975
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.7775
12,15,4,,,,,5.16,0.0,0.0,0.0,1.16
12,15,4,,,,,6.785,0.0,0.0,0.0,1.535
12,15,4,,,,,6.4175,0.0,0.0,0.0,2.1675
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.7675
12,16,4,,,,,7.8,0.0,0.0,0.0,0.55
12,16,4,,,,,9.645,0.0,0.0,0.0,0.145
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.0475
12,17,4,,,,,8.54,0.0,0.0,0.0,0.04
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.0325
12,17,4,,,,,6.765,0.0,0.0,0.0,0.015
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.04
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.1075
12,10,5,,,,,7.94,0.0,0.0,0.0,0.19
12,10,5,,,,,8.21,0.0,0.0,0.0,0.21
12,10,5,,,,,7.63,0.0,0.0,0.0,0.38
12,10,5,,,,,7.55,0.0,0.0,0.0,0.55
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.4575
12,11,5,,,,,7.4399999999999995,0.0,0.0,0.0,0.69
12,11,5,,,,,6.055,0.0,0.0,0.0,2.555
12,11,5,,,,,5.82,0.0,0.0,0.0,4.32
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.4675
12,12,5,,,,,8.425,0.0,0.0,0.0,5.925
12,12,5,,,,,7.415,0.0,0.0,0.0,6.165
12,12,5,,,,,8.115,0.0,0.0,0.0,6.365
12,13,5,,,,,7.7925,0.0,0.0,0.0,6.2925
12,13,5,,,,,7.7225,0.0,0.0,0.0,6.2225
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,5.6925
12,13,5,,,,,8.645,0.0,0.0,0.0,3.895
12,14,5,,,,,7.245,0.0,0.0,0.0,4.245
12,14,5,,,,,7.68,0.0,0.0,0.0,5.93
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,5.3
12,14,5,,,,,8.09,0.0,0.0,0.0,6.09
12,15,5,,,,,6.8375,0.0,0.0,0.0,5.8375
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,5.3075
12,15,5,,,,,6.5,0.0,0.0,0.0,2.75
12,15,5,,,,,5.93,0.0,0.0,0.0,4.43
12,16,5,,,,,6.275,0.0,0.0,0.0,4.525
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.9625
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.36
12,16,5,,,,,5.425,0.0,0.0,0.0,2.425
12,17,5,,,,,5.1175,0.0,0.0,0.0,1.3675
12,17,5,,,,,6.4825,0.0,0.0,0.0,0.9825
12,17,5,,,,,4.55,0.0,0.0,0.0,0.55
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.3125
12,18,5,,,,,5.41,0.0,0.0,0.0,0.16
12,18,5,,,,,5.78,0.0,0.0,0.0,0.03
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.0125
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.2075
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.4175
12,10,6,,,,,6.155,0.0,0.0,0.0,0.655
12,10,6,,,,,5.71,0.0,0.0,0.0,0.96
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.6375
12,10,6,,,,,4.99,0.0,0.0,0.0,0.74
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.4725
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,1.06
12,11,6,,,,,7.34,0.0,0.0,0.0,1.59
12,11,6,,,,,5.545,0.0,0.0,0.0,0.795
12,12,6,,,,,5.945,0.0,0.0,0.0,0.445
12,12,6,,,,,6.075,0.0,0.0,0.0,0.825
12,12,6,,,,,6.25,0.0,0.0,0.0,0.75
12,12,6,,,,,6.39,0.0,0.0,0.0,0.64
12,13,6,,,,,6.845,0.0,0.0,0.0,0.595
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.4775
12,13,6,,,,,6.64,0.0,0.0,0.0,0.39
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.4475
12,14,6,,,,,6.105,0.0,0.0,0.0,0.855
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0625
12,14,6,,,,,4.76,0.0,0.0,0.0,0.76
12,14,6,,,,,5.48,0.0,0.0,0.0,1.23
12,15,6,,,,,4.59,0.0,0.0,0.0,0.84
12,15,6,,,,,4.68,0.0,0.0,0.0,0.43
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.8825
12,15,6,,,,,4.66,0.0,0.0,0.0,0.91
12,16,6,,,,,4.515,0.0,0.0,0.0,1.015
12,16,6,,,,,5.755,0.0,0.0,0.0,1.255
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.7975
12,16,6,,,,,5.885,0.0,0.0,0.0,0.635
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.2575
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.2375
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.2075
12,17,6,,,,,5.655,0.0,0.0,0.0,0.155
12,18,6,,,,,5.29,0.0,0.0,0.0,0.04
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.0025
12,9,7,,,,,6.19,0.0,0.0,0.0,0.19
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.4525
12,10,7,,,,,5.5175,0.0,0.0,0.0,1.2675
12,10,7,,,,,7.135,0.0,0.0,0.0,0.885
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.0225
12,11,7,,,,,5.76,0.0,0.0,0.0,0.26
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.2775
12,11,7,,,,,5.87,0.0,0.0,0.0,1.62
12,11,7,,,,,5.5525,0.0,0.0,0.0,2.3025
12,12,7,,,,,6.89,0.0,0.0,0.0,5.39
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,2.505
12,12,7,,,,,8.92,0.0,0.0,0.0,0.42
12,12,7,,,,,9.74,0.0,0.0,0.0,0.49
12,13,7,,,,,9.57,0.0,0.0,0.0,5.57
12,13,7,,,,,12.015,0.0,0.0,0.0,3.515
12,13,7,,,,,9.56,0.0,0.0,0.0,1.56
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.3775
12,14,7,,,,,6.21,0.0,0.0,0.0,0.71
12,14,7,,,,,6.045,0.0,0.0,0.0,4.295
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.9075
12,14,7,,,,,5.63,0.0,0.0,0.0,1.13
12,15,7,,,,,5.02,0.0,0.0,0.0,1.77
12,15,7,,,,,5.265,0.0,0.0,0.0,1.015
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.4025
12,15,7,,,,,6.1,0.0,0.0,0.0,0.1
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.0175
12,16,7,,,,,6.295,0.0,0.0,0.0,0.045
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.1325
12,16,7,,,,,6.535,0.0,0.0,0.0,0.785
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.7275
12,17,7,,,,,7.275,0.0,0.0,0.0,1.025
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.4125
12,17,7,,,,,7.445,0.0,0.0,0.0,0.195
12,18,7,,,,,7.35,0.0,0.0,0.0,0.1
12,18,7,,,,,7.515,0.0,0.0,0.0,0.015
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.0775
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.1375
12,10,1,,,,,9.67,0.0,0.0,0.0,0.17
12,10,1,,,,,9.29,0.0,0.0,0.0,0.79
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.6575
12,10,1,,,,,7.5075,0.0,0.0,0.0,1.0075
12,11,1,,,,,7.945,0.0,0.0,0.0,2.445
12,11,1,,,,,9.93,0.0,0.0,0.0,3.43
12,11,1,,,,,8.835,0.0,0.0,0.0,3.085
12,11,1,,,,,10.84,0.0,0.0,0.0,5.34
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.192499999999999,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.307500000000001,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.285
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.53
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.5375
12,14,1,,,,,6.745,0.0,0.0,0.0,6.245
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.5325
12,15,1,,,,,6.685,0.0,0.0,0.0,4.185
12,15,1,,,,,7.525,0.0,0.0,0.0,2.775
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.4675
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.6325
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.0825
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.7375
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.6075
12,17,1,,,,,7.765,0.0,0.0,0.0,0.515
12,17,1,,,,,6.985,0.0,0.0,0.0,0.235
12,17,1,,,,,8.335,0.0,0.0,0.0,0.085
12,17,1,,,,,9.53,0.0,0.0,0.0,0.03
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.0025
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.02
12,9,2,,,,,8.865,0.0,0.0,0.0,0.115
12,9,2,,,,,8.73,0.0,0.0,0.0,0.23
12,10,2,,,,,8.02,0.0,0.0,0.0,0.52
12,10,2,,,,,8.48,0.0,0.0,0.0,0.98
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.6075
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.7775
12,11,2,,,,,8.975,0.0,0.0,0.0,2.475
12,11,2,,,,,8.8725,0.0,0.0,0.0,3.8725
12,11,2,,,,,8.075,0.0,0.0,0.0,4.825
12,11,2,,,,,9.885,0.0,0.0,0.0,5.135
12,12,2,,,,,8.705,0.0,0.0,0.0,5.455
12,12,2,,,,,10.07,0.0,0.0,0.0,5.82
12,12,2,,,,,12.01,0.0,0.0,0.0,6.01
12,12,2,,,,,11.5075,0.0,0.0,0.0,6.2575
12,13,2,,,,,12.23,0.0,0.0,0.0,6.48
12,13,2,,,,,11.58,0.0,0.0,0.0,6.58
12,13,2,,,,,10.58,0.0,0.0,0.0,6.83
12,13,2,,,,,9.940000000000001,0.0,0.0,0.0,6.69
12,14,2,,,,,9.1475,0.0,0.0,0.0,6.3975
12,14,2,,,,,8.785,0.0,0.0,0.0,6.285
12,14,2,,,,,6.5525,0.0,0.0,0.0,6.5525
12,14,2,,,,,6.1825,0.0,0.0,0.0,6.4325
12,15,2,,,,,6.105,0.0,0.0,0.0,6.105
12,15,2,,,,,6.5875,0.0,0.0,0.0,5.8375
12,15,2,,,,,7.0725,0.0,0.0,0.0,5.5725
12,15,2,,,,,8.2575,0.0,0.0,0.0,5.2575
12,16,2,,,,,11.030000000000001,0.0,0.0,0.0,4.78
12,16,2,,,,,9.057500000000001,0.0,0.0,0.0,4.3075
12,16,2,,,,,9.745000000000001,0.0,0.0,0.0,3.745
12,16,2,,,,,7.8149999999999995,0.0,0.0,0.0,3.065
12,17,2,,,,,7.2375,0.0,0.0,0.0,1.9875
12,17,2,,,,,7.1274999999999995,0.0,0.0,0.0,1.1275
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.5575
12,17,2,,,,,8.005,0.0,0.0,0.0,0.255
12,18,2,,,,,9.625,0.0,0.0,0.0,0.125
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.0225
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.055
12,10,3,,,,,8.395,0.0,0.0,0.0,0.395
12,10,3,,,,,6.14,0.0,0.0,0.0,1.14
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.14
12,10,3,,,,,5.59,0.0,0.0,0.0,2.84
12,11,3,,,,,5.3225,0.0,0.0,0.0,3.5725
12,11,3,,,,,6.385,0.0,0.0,0.0,4.885
12,11,3,,,,,6.8625,0.0,0.0,0.0,4.8625
12,11,3,,,,,6.9825,0.0,0.0,0.0,4.9825
12,12,3,,,,,7.035,0.0,0.0,0.0,5.535
12,12,3,,,,,7.0525,0.0,0.0,0.0,6.3025
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,6.095
12,12,3,,,,,9.2125,0.0,0.0,0.0,6.2125
12,13,3,,,,,9.25,0.0,0.0,0.0,6.25
12,13,3,,,,,10.157499999999999,0.0,0.0,0.0,6.4075
12,13,3,,,,,9.4275,0.0,0.0,0.0,6.4275
12,13,3,,,,,9.49,0.0,0.0,0.0,6.49
12,14,3,,,,,7.195,0.0,0.0,0.0,6.445
12,14,3,,,,,6.3425,0.0,0.0,0.0,6.3425
12,14,3,,,,,5.94,0.0,0.0,0.0,6.19
12,14,3,,,,,6.05,0.0,0.0,0.0,6.05
12,15,3,,,,,5.6025,0.0,0.0,0.0,5.8525
12,15,3,,,,,6.8575,0.0,0.0,0.0,5.6075
12,15,3,,,,,7.2775,0.0,0.0,0.0,5.2775
12,15,3,,,,,7.41,0.0,0.0,0.0,4.91
12,16,3,,,,,7.3275,0.0,0.0,0.0,4.5775
12,16,3,,,,,6.9325,0.0,0.0,0.0,4.1825
12,16,3,,,,,6.895,0.0,0.0,0.0,3.645
12,16,3,,,,,5.995,0.0,0.0,0.0,2.995
12,17,3,,,,,6.42,0.0,0.0,0.0,1.92
12,17,3,,,,,6.6525,0.0,0.0,0.0,1.1525
12,17,3,,,,,6.57,0.0,0.0,0.0,0.57
12,17,3,,,,,6.765,0.0,0.0,0.0,0.265
12,18,3,,,,,8.135,0.0,0.0,0.0,0.135
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.0475
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.0025
12,9,4,,,,,7.85,0.0,0.0,0.0,0.1
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.2425
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.3225
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.3425
12,10,4,,,,,6.465,0.0,0.0,0.0,0.465
12,11,4,,,,,5.795,0.0,0.0,0.0,0.795
12,11,4,,,,,7.095,0.0,0.0,0.0,1.845
12,11,4,,,,,7.65,0.0,0.0,0.0,4.15
12,11,4,,,,,6.87,0.0,0.0,0.0,3.87
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,3.5325
12,12,4,,,,,8.235,0.0,0.0,0.0,1.485
12,12,4,,,,,10.06,0.0,0.0,0.0,2.31
12,12,4,,,,,9.615,0.0,0.0,0.0,3.115
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,4.155
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,2.9325
12,13,4,,,,,9.5975,0.0,0.0,0.0,3.0975
12,13,4,,,,,9.43,0.0,0.0,0.0,1.68
12,14,4,,,,,7.99,0.0,0.0,0.0,1.49
12,14,4,,,,,6.6125,0.0,0.0,0.0,1.6125
12,14,4,,,,,5.825,0.0,0.0,0.0,2.825
12,14,4,,,,,5.455,0.0,0.0,0.0,1.955
12,15,4,,,,,4.98,0.0,0.0,0.0,4.73
12,15,4,,,,,7.4,0.0,0.0,0.0,3.4
12,15,4,,,,,7.1175,0.0,0.0,0.0,5.3675
12,15,4,,,,,5.735,0.0,0.0,0.0,1.485
12,16,4,,,,,5.895,0.0,0.0,0.0,2.395
12,16,4,,,,,5.785,0.0,0.0,0.0,3.285
12,16,4,,,,,7.2925,0.0,0.0,0.0,2.7925
12,16,4,,,,,5.26,0.0,0.0,0.0,1.51
12,17,4,,,,,5.4325,0.0,0.0,0.0,1.9325
12,17,4,,,,,5.375,0.0,0.0,0.0,1.125
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.4625
12,17,4,,,,,6.29,0.0,0.0,0.0,0.29
12,18,4,,,,,7.205,0.0,0.0,0.0,0.205
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.0475
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.05
12,9,5,,,,,7.23,0.0,0.0,0.0,0.23
12,9,5,,,,,7.86,0.0,0.0,0.0,0.61
12,10,5,,,,,6.945,0.0,0.0,0.0,0.945
12,10,5,,,,,6.975,0.0,0.0,0.0,1.225
12,10,5,,,,,5.59,0.0,0.0,0.0,1.09
12,10,5,,,,,6.095,0.0,0.0,0.0,1.595
12,11,5,,,,,5.415,0.0,0.0,0.0,1.915
12,11,5,,,,,6.8625,0.0,0.0,0.0,4.1125
12,11,5,,,,,7.025,0.0,0.0,0.0,5.025
12,11,5,,,,,9.8325,0.0,0.0,0.0,5.5825
12,12,5,,,,,7.4350000000000005,0.0,0.0,0.0,3.185
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,2.8725
12,12,5,,,,,7.9825,0.0,0.0,0.0,4.4825
12,12,5,,,,,8.6,0.0,0.0,0.0,4.6
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,4.14
12,13,5,,,,,8.2625,0.0,0.0,0.0,7.0125
12,13,5,,,,,8.835,0.0,0.0,0.0,6.585
12,13,5,,,,,10.5525,0.0,0.0,0.0,6.5525
12,14,5,,,,,7.195,0.0,0.0,0.0,5.945
12,14,5,,,,,6.84,0.0,0.0,0.0,6.34
12,14,5,,,,,6.3,0.0,0.0,0.0,4.55
12,14,5,,,,,6.005,0.0,0.0,0.0,2.505
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.8275
12,15,5,,,,,5.755,0.0,0.0,0.0,1.005
12,15,5,,,,,6.1625,0.0,0.0,0.0,1.6625
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,2.515
12,16,5,,,,,6.77,0.0,0.0,0.0,4.77
12,16,5,,,,,6.445,0.0,0.0,0.0,3.945
12,16,5,,,,,6.195,0.0,0.0,0.0,2.945
12,16,5,,,,,5.51,0.0,0.0,0.0,1.76
12,17,5,,,,,5.495,0.0,0.0,0.0,0.495
12,17,5,,,,,5.72,0.0,0.0,0.0,0.47
12,17,5,,,,,5.255,0.0,0.0,0.0,0.505
12,17,5,,,,,6.22,0.0,0.0,0.0,0.22
12,18,5,,,,,7.6,0.0,0.0,0.0,0.1
12,18,5,,,,,8.525,0.0,0.0,0.0,0.025
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.045
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.1675
12,9,6,,,,,8.28,0.0,0.0,0.0,0.28
12,10,6,,,,,7.2,0.0,0.0,0.0,0.45
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.5775
12,10,6,,,,,5.07,0.0,0.0,0.0,0.82
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.81
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,2.4975
12,11,6,,,,,5.0525,0.0,0.0,0.0,4.0525
12,11,6,,,,,5.8475,0.0,0.0,0.0,4.8475
12,11,6,,,,,6.2,0.0,0.0,0.0,5.45
12,12,6,,,,,7.475,0.0,0.0,0.0,5.475
12,12,6,,,,,8.25,0.0,0.0,0.0,5.75
12,12,6,,,,,8.08,0.0,0.0,0.0,6.08
12,12,6,,,,,9.0775,0.0,0.0,0.0,6.3275
12,13,6,,,,,9.4625,0.0,0.0,0.0,6.4625
12,13,6,,,,,8.305,0.0,0.0,0.0,6.555
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,6.6225
12,13,6,,,,,8.1125,0.0,0.0,0.0,6.6125
12,14,6,,,,,7.29,0.0,0.0,0.0,6.54
12,14,6,,,,,6.6525,0.0,0.0,0.0,6.4025
12,14,6,,,,,6.8,0.0,0.0,0.0,6.3
12,14,6,,,,,5.155,0.0,0.0,0.0,6.155
12,15,6,,,,,4.6925,0.0,0.0,0.0,5.9425
12,15,6,,,,,5.4675,0.0,0.0,0.0,5.7175
12,15,6,,,,,5.1775,0.0,0.0,0.0,5.4275
12,15,6,,,,,6.1025,0.0,0.0,0.0,5.1025
12,16,6,,,,,7.2375,0.0,0.0,0.0,4.7375
12,16,6,,,,,5.84,0.0,0.0,0.0,4.34
12,16,6,,,,,5.8075,0.0,0.0,0.0,3.8075
12,16,6,,,,,5.3875,0.0,0.0,0.0,3.1375
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,2.155
12,17,6,,,,,5.48,0.0,0.0,0.0,1.23
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.6125
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.2925
12,18,6,,,,,6.35,0.0,0.0,0.0,0.1
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.0225
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.07
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.1575
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.2425
12,10,7,,,,,4.96,0.0,0.0,0.0,0.46
12,10,7,,,,,5.6899999999999995,0.0,0.0,0.0,0.69
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.9075
12,11,7,,,,,4.495,0.0,0.0,0.0,2.245
12,11,7,,,,,3.8599999999999994,0.0,0.0,0.0,3.86
12,11,7,,,,,5.61,0.0,0.0,0.0,4.11
12,11,7,,,,,5.32,0.0,0.0,0.0,2.32
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.87
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3825
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.32
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.0275
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,4.565
12,16,7,,,,,4.875,0.0,0.0,0.0,4.125
12,16,7,,,,,5.5825,0.0,0.0,0.0,3.5825
12,16,7,,,,,4.865,0.0,0.0,0.0,2.865
12,17,7,,,,,4.83,0.0,0.0,0.0,2.08
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.2075
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.6325
12,17,7,,,,,5.55,0.0,0.0,0.0,0.3
12,18,7,,,,,6.395,0.0,0.0,0.0,0.145
12,18,7,,,,,8.05,0.0,0.0,0.0,0.05
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.03
12,9,1,,,,,6.39,0.0,0.0,0.0,0.14
12,9,1,,,,,7.0,0.0,0.0,0.0,0.25
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.4725
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.8825
12,10,1,,,,,5.74,0.0,0.0,0.0,1.49
12,10,1,,,,,7.355,0.0,0.0,0.0,2.355
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,2.97
12,11,1,,,,,6.895,0.0,0.0,0.0,3.895
12,11,1,,,,,6.78,0.0,0.0,0.0,4.53
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,4.935
12,12,1,,,,,6.7275,0.0,0.0,0.0,5.2275
12,12,1,,,,,7.77,0.0,0.0,0.0,5.52
12,12,1,,,,,9.48,0.0,0.0,0.0,5.73
12,12,1,,,,,8.9025,0.0,0.0,0.0,5.9025
12,13,1,,,,,8.8,0.0,0.0,0.0,6.05
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,6.1825
12,13,1,,,,,7.945,0.0,0.0,0.0,6.195
12,13,1,,,,,7.04,0.0,0.0,0.0,6.29
12,14,1,,,,,6.2575,0.0,0.0,0.0,6.2575
12,14,1,,,,,5.92,0.0,0.0,0.0,6.17
12,14,1,,,,,4.51,0.0,0.0,0.0,6.01
12,14,1,,,,,5.3,0.0,0.0,0.0,5.8
12,15,1,,,,,6.1425,0.0,0.0,0.0,5.6425
12,15,1,,,,,5.9275,0.0,0.0,0.0,5.4275
12,15,1,,,,,4.695,0.0,0.0,0.0,5.195
12,15,1,,,,,6.165,0.0,0.0,0.0,4.915
12,16,1,,,,,6.315,0.0,0.0,0.0,4.565
12,16,1,,,,,6.395,0.0,0.0,0.0,4.145
12,16,1,,,,,6.135,0.0,0.0,0.0,3.635
12,16,1,,,,,5.785,0.0,0.0,0.0,3.035
12,17,1,,,,,6.67,0.0,0.0,0.0,2.17
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.2675
12,17,1,,,,,5.91,0.0,0.0,0.0,0.66
12,17,1,,,,,7.085,0.0,0.0,0.0,0.335
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.1725
12,18,1,,,,,9.065,0.0,0.0,0.0,0.065
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.0025
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.0275
12,9,2,,,,,6.89,0.0,0.0,0.0,0.14
12,9,2,,,,,7.01,0.0,0.0,0.0,0.26
12,10,2,,,,,6.23,0.0,0.0,0.0,0.48
12,10,2,,,,,7.145,0.0,0.0,0.0,0.895
12,10,2,,,,,6.745,0.0,0.0,0.0,1.495
12,10,2,,,,,5.8774999999999995,0.0,0.0,0.0,2.3775
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,3.0325
12,11,2,,,,,6.265,0.0,0.0,0.0,4.015
12,11,2,,,,,6.9325,0.0,0.0,0.0,4.6825
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,5.095
12,12,2,,,,,7.6775,0.0,0.0,0.0,5.4275
12,12,2,,,,,8.93,0.0,0.0,0.0,5.68
12,12,2,,,,,9.65,0.0,0.0,0.0,5.9
12,12,2,,,,,10.7925,0.0,0.0,0.0,6.0425
12,13,2,,,,,9.9025,0.0,0.0,0.0,6.1525
12,13,2,,,,,9.695,0.0,0.0,0.0,6.195
12,13,2,,,,,8.93,0.0,0.0,0.0,6.18
12,13,2,,,,,9.23,0.0,0.0,0.0,6.23
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,6.28
12,14,2,,,,,6.665,0.0,0.0,0.0,6.165
12,14,2,,,,,6.2375,0.0,0.0,0.0,5.9875
12,14,2,,,,,6.34,0.0,0.0,0.0,5.84
12,15,2,,,,,5.635,0.0,0.0,0.0,5.635
12,15,2,,,,,6.6675,0.0,0.0,0.0,5.4175
12,15,2,,,,,6.395,0.0,0.0,0.0,5.145
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.845
12,16,2,,,,,8.2675,0.0,0.0,0.0,4.5175
12,16,2,,,,,7.39,0.0,0.0,0.0,4.14
12,16,2,,,,,7.18,0.0,0.0,0.0,3.68
12,16,2,,,,,7.085,0.0,0.0,0.0,3.085
12,17,2,,,,,5.715,0.0,0.0,0.0,2.215
12,17,2,,,,,6.7975,0.0,0.0,0.0,1.2975
12,17,2,,,,,7.1899999999999995,0.0,0.0,0.0,0.69
12,17,2,,,,,8.345,0.0,0.0,0.0,0.345
12,18,2,,,,,9.175,0.0,0.0,0.0,0.175
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.0625
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.0025
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.0325
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.1525
12,9,3,,,,,7.02,0.0,0.0,0.0,0.27
12,10,3,,,,,6.745,0.0,0.0,0.0,0.495
12,10,3,,,,,5.655,0.0,0.0,0.0,0.905
12,10,3,,,,,6.29,0.0,0.0,0.0,1.54
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.06
12,11,3,,,,,5.585,0.0,0.0,0.0,2.835
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,3.86
12,11,3,,,,,6.075,0.0,0.0,0.0,4.575
12,11,3,,,,,5.7325,0.0,0.0,0.0,4.9825
12,12,3,,,,,6.9025,0.0,0.0,0.0,5.4025
12,12,3,,,,,8.9225,0.0,0.0,0.0,5.6725
12,12,3,,,,,7.665,0.0,0.0,0.0,5.915
12,12,3,,,,,8.9275,0.0,0.0,0.0,6.1775
12,13,3,,,,,7.5425,0.0,0.0,0.0,6.2925
12,13,3,,,,,6.3525,0.0,0.0,0.0,6.3525
12,13,3,,,,,7.185,0.0,0.0,0.0,6.435
12,13,3,,,,,7.1625,0.0,0.0,0.0,6.1625
12,14,3,,,,,6.09,0.0,0.0,0.0,6.34
12,14,3,,,,,5.02,0.0,0.0,0.0,6.27
12,14,3,,,,,4.8725,0.0,0.0,0.0,6.1225
12,14,3,,,,,5.405,0.0,0.0,0.0,5.905
12,15,3,,,,,5.1625,0.0,0.0,0.0,5.6625
12,15,3,,,,,5.4225,0.0,0.0,0.0,5.4225
12,15,3,,,,,5.355,0.0,0.0,0.0,5.105
12,15,3,,,,,6.265,0.0,0.0,0.0,4.765
12,16,3,,,,,5.31,0.0,0.0,0.0,4.56
12,16,3,,,,,5.86,0.0,0.0,0.0,4.11
12,16,3,,,,,5.7625,0.0,0.0,0.0,3.5125
12,16,3,,,,,6.3875,0.0,0.0,0.0,2.8875
12,17,3,,,,,5.825,0.0,0.0,0.0,2.075
12,17,3,,,,,6.21,0.0,0.0,0.0,1.21
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.685
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.3675
12,18,3,,,,,8.415,0.0,0.0,0.0,0.165
12,18,3,,,,,9.31,0.0,0.0,0.0,0.06
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
