month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.005
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.095
1,9,3,,,,,5.615,0.0,0.0,0.0,0.23
1,9,3,,,,,5.465,0.0,0.0,0.0,0.43
1,10,3,,,,,4.115,0.0,0.0,0.0,0.73
1,10,3,,,,,3.675,0.0,0.0,0.0,1.35
1,10,3,,,,,4.13,0.0,0.0,0.0,2.26
1,10,3,,,,,4.7825,0.0,0.0,0.0,2.565
1,11,3,,,,,6.835,0.0,0.0,0.0,3.67
1,11,3,,,,,5.5825,0.0,0.0,0.0,6.165
1,11,3,,,,,3.8,0.0,0.0,0.0,7.6
1,11,3,,,,,3.93,0.0,0.0,0.0,8.36
1,12,3,,,,,5.6425,0.0,0.0,0.0,8.75
1,12,3,,,,,8.725,0.0,0.0,0.0,8.75
1,12,3,,,,,5.435,0.0,0.0,0.0,8.75
1,12,3,,,,,4.5475,0.0,0.0,0.0,8.75
1,13,3,,,,,4.225,0.0,0.0,0.0,8.75
1,13,3,,,,,4.5025,0.0,0.0,0.0,8.75
1,13,3,,,,,7.125,0.0,0.0,0.0,8.75
1,13,3,,,,,4.4525,0.0,0.0,0.0,8.75
1,14,3,,,,,4.485,0.0,0.0,0.0,8.75
1,14,3,,,,,4.3625,0.0,0.0,0.0,8.75
1,14,3,,,,,5.2925,0.0,0.0,0.0,8.75
1,14,3,,,,,3.8875,0.0,0.0,0.0,7.275
1,15,3,,,,,4.9675,0.0,0.0,0.0,8.75
1,15,3,,,,,4.245,0.0,0.0,0.0,8.75
1,15,3,,,,,4.22,0.0,0.0,0.0,8.44
1,15,3,,,,,4.7425,0.0,0.0,0.0,7.985
1,16,3,,,,,4.18,0.0,0.0,0.0,7.36
1,16,3,,,,,4.415,0.0,0.0,0.0,6.83
1,16,3,,,,,4.6475,0.0,0.0,0.0,5.295
1,16,3,,,,,6.7675,0.0,0.0,0.0,3.035
1,17,3,,,,,7.2625,0.0,0.0,0.0,3.025
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,2.37
1,17,3,,,,,5.33,0.0,0.0,0.0,1.16
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.555
1,18,3,,,,,6.48,0.0,0.0,0.0,0.46
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.155
1,18,3,,,,,5.755,0.0,0.0,0.0,0.01
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.015
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.185
1,9,4,,,,,5.395,0.0,0.0,0.0,0.29
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.435
1,10,4,,,,,5.325,0.0,0.0,0.0,0.65
1,10,4,,,,,4.735,0.0,0.0,0.0,0.97
1,10,4,,,,,5.6175,0.0,0.0,0.0,1.735
1,11,4,,,,,7.385,0.0,0.0,0.0,2.77
1,11,4,,,,,7.64,0.0,0.0,0.0,3.28
1,11,4,,,,,7.67,0.0,0.0,0.0,4.84
1,11,4,,,,,8.085,0.0,0.0,0.0,2.67
1,12,4,,,,,8.2025,0.0,0.0,0.0,2.905
1,12,4,,,,,6.6775,0.0,0.0,0.0,2.855
1,12,4,,,,,6.34,0.0,0.0,0.0,5.18
1,12,4,,,,,6.13,0.0,0.0,0.0,5.76
1,13,4,,,,,7.37,0.0,0.0,0.0,5.74
1,13,4,,,,,6.2275,0.0,0.0,0.0,5.955
1,13,4,,,,,6.395,0.0,0.0,0.0,8.75
1,13,4,,,,,4.835,0.0,0.0,0.0,8.75
1,14,4,,,,,5.15,0.0,0.0,0.0,8.75
1,14,4,,,,,6.605,0.0,0.0,0.0,7.21
1,14,4,,,,,6.2225,0.0,0.0,0.0,8.445
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,4.845
1,15,4,,,,,5.3975,0.0,0.0,0.0,3.295
1,15,4,,,,,5.025,0.0,0.0,0.0,2.55
1,15,4,,,,,6.2025,0.0,0.0,0.0,2.405
1,15,4,,,,,4.9675,0.0,0.0,0.0,2.935
1,16,4,,,,,5.9425,0.0,0.0,0.0,4.385
1,16,4,,,,,6.77,0.0,0.0,0.0,6.04
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,5.435
1,16,4,,,,,5.27,0.0,0.0,0.0,4.04
1,17,4,,,,,5.08,0.0,0.0,0.0,2.66
1,17,4,,,,,5.9175,0.0,0.0,0.0,1.335
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.935
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.515
1,18,4,,,,,6.615,0.0,0.0,0.0,0.23
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.045
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.005
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.095
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.205
1,10,5,,,,,6.49,0.0,0.0,0.0,0.48
1,10,5,,,,,6.11,0.0,0.0,0.0,0.72
1,10,5,,,,,5.97,0.0,0.0,0.0,0.94
1,10,5,,,,,7.02,0.0,0.0,0.0,1.54
1,11,5,,,,,6.625,0.0,0.0,0.0,2.25
1,11,5,,,,,7.1325,0.0,0.0,0.0,2.265
1,11,5,,,,,7.6075,0.0,0.0,0.0,2.715
1,11,5,,,,,6.3625,0.0,0.0,0.0,2.725
1,12,5,,,,,5.9575,0.0,0.0,0.0,2.915
1,12,5,,,,,6.3225,0.0,0.0,0.0,2.645
1,12,5,,,,,7.025,0.0,0.0,0.0,2.55
1,12,5,,,,,6.595,0.0,0.0,0.0,2.69
1,13,5,,,,,6.1375,0.0,0.0,0.0,2.775
1,13,5,,,,,6.95,0.0,0.0,0.0,3.4
1,13,5,,,,,6.105,0.0,0.0,0.0,2.71
1,13,5,,,,,6.23,0.0,0.0,0.0,2.46
1,14,5,,,,,6.4025,0.0,0.0,0.0,2.805
1,14,5,,,,,6.4875,0.0,0.0,0.0,2.475
1,14,5,,,,,5.705,0.0,0.0,0.0,2.41
1,14,5,,,,,5.4825,0.0,0.0,0.0,1.965
1,15,5,,,,,5.3625,0.0,0.0,0.0,1.725
1,15,5,,,,,4.4,0.0,0.0,0.0,1.8
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,1.745
1,15,5,,,,,4.88,0.0,0.0,0.0,1.26
1,16,5,,,,,5.7125,0.0,0.0,0.0,1.425
1,16,5,,,,,6.805,0.0,0.0,0.0,1.11
1,16,5,,,,,7.675,0.0,0.0,0.0,0.85
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.875
1,17,5,,,,,6.22,0.0,0.0,0.0,0.94
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.845
1,17,5,,,,,8.45,0.0,0.0,0.0,0.9
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.305
1,18,5,,,,,9.3,0.0,0.0,0.0,0.1
1,18,5,,,,,8.015,0.0,0.0,0.0,0.03
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.13
1,9,6,,,,,4.97,0.0,0.0,0.0,0.44
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.615
1,10,6,,,,,4.055,0.0,0.0,0.0,0.61
1,10,6,,,,,5.655,0.0,0.0,0.0,0.81
1,10,6,,,,,5.6975,0.0,0.0,0.0,1.395
1,11,6,,,,,3.98,0.0,0.0,0.0,1.96
1,11,6,,,,,4.275,0.0,0.0,0.0,2.05
1,11,6,,,,,5.255,0.0,0.0,0.0,2.01
1,11,6,,,,,6.76,0.0,0.0,0.0,2.52
1,12,6,,,,,4.155,0.0,0.0,0.0,2.81
1,12,6,,,,,4.235,0.0,0.0,0.0,3.47
1,12,6,,,,,4.11,0.0,0.0,0.0,2.72
1,12,6,,,,,3.2675,0.0,0.0,0.0,4.035
1,13,6,,,,,3.92,0.0,0.0,0.0,2.84
1,13,6,,,,,5.4075,0.0,0.0,0.0,2.815
1,13,6,,,,,7.0,0.0,0.0,0.0,3.0
1,13,6,,,,,5.1,0.0,0.0,0.0,5.2
1,14,6,,,,,4.66,0.0,0.0,0.0,3.82
1,14,6,,,,,4.3675,0.0,0.0,0.0,3.235
1,14,6,,,,,4.1125,0.0,0.0,0.0,2.725
1,14,6,,,,,6.68,0.0,0.0,0.0,1.36
1,15,6,,,,,4.8475,0.0,0.0,0.0,1.195
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.595
1,15,6,,,,,4.1425,0.0,0.0,0.0,1.285
1,15,6,,,,,5.32,0.0,0.0,0.0,1.14
1,16,6,,,,,5.0825,0.0,0.0,0.0,1.165
1,16,6,,,,,4.86,0.0,0.0,0.0,1.22
1,16,6,,,,,7.0825,0.0,0.0,0.0,1.165
1,16,6,,,,,6.585,0.0,0.0,0.0,1.17
1,17,6,,,,,5.57,0.0,0.0,0.0,0.64
1,17,6,,,,,4.995,0.0,0.0,0.0,0.49
1,17,6,,,,,5.96,0.0,0.0,0.0,0.42
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.165
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.065
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.02
1,10,7,,,,,5.59,0.0,0.0,0.0,0.18
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.185
1,10,7,,,,,4.12,0.0,0.0,0.0,0.24
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.365
1,11,7,,,,,7.17,0.0,0.0,0.0,0.34
1,11,7,,,,,6.225,0.0,0.0,0.0,0.45
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.975
1,11,7,,,,,5.86,0.0,0.0,0.0,0.72
1,12,7,,,,,6.11,0.0,0.0,0.0,0.22
1,12,7,,,,,7.815,0.0,0.0,0.0,0.13
1,12,7,,,,,5.07,0.0,0.0,0.0,0.14
1,12,7,,,,,5.12,0.0,0.0,0.0,0.24
1,13,7,,,,,5.69,0.0,0.0,0.0,0.38
1,13,7,,,,,6.805,0.0,0.0,0.0,0.61
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.935
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.945
1,14,7,,,,,5.75,0.0,0.0,0.0,1.0
1,14,7,,,,,6.295,0.0,0.0,0.0,3.09
1,14,7,,,,,6.0225,0.0,0.0,0.0,3.045
1,14,7,,,,,4.315,0.0,0.0,0.0,2.63
1,15,7,,,,,4.64,0.0,0.0,0.0,1.78
1,15,7,,,,,4.48,0.0,0.0,0.0,1.96
1,15,7,,,,,6.47,0.0,0.0,0.0,0.94
1,15,7,,,,,3.905,0.0,0.0,0.0,1.31
1,16,7,,,,,3.9575,0.0,0.0,0.0,1.415
1,16,7,,,,,4.55,0.0,0.0,0.0,1.6
1,16,7,,,,,4.555,0.0,0.0,0.0,2.11
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.835
1,17,7,,,,,4.785,0.0,0.0,0.0,1.57
1,17,7,,,,,5.6,0.0,0.0,0.0,1.7
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.585
1,17,7,,,,,7.295,0.0,0.0,0.0,1.59
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.495
1,18,7,,,,,5.815,0.0,0.0,0.0,0.13
1,18,7,,,,,6.505,0.0,0.0,0.0,0.01
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.01
1,9,1,,,,,6.325,0.0,0.0,0.0,0.15
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.785
1,10,1,,,,,5.665,0.0,0.0,0.0,1.33
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.755
1,10,1,,,,,5.6475,0.0,0.0,0.0,1.295
1,10,1,,,,,5.9675,0.0,0.0,0.0,2.435
1,11,1,,,,,6.3475,0.0,0.0,0.0,3.695
1,11,1,,,,,8.0875,0.0,0.0,0.0,4.675
1,11,1,,,,,7.2725,0.0,0.0,0.0,2.545
1,11,1,,,,,7.4975,0.0,0.0,0.0,7.495
1,12,1,,,,,7.0525,0.0,0.0,0.0,4.605
1,12,1,,,,,6.76,0.0,0.0,0.0,8.75
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,6.03
1,12,1,,,,,7.1775,0.0,0.0,0.0,7.855
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,8.75
1,13,1,,,,,6.7425,0.0,0.0,0.0,8.75
1,13,1,,,,,6.5975,0.0,0.0,0.0,8.75
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,5.995
1,14,1,,,,,5.775,0.0,0.0,0.0,5.05
1,14,1,,,,,5.78,0.0,0.0,0.0,8.75
1,14,1,,,,,5.95,0.0,0.0,0.0,8.75
1,14,1,,,,,7.205,0.0,0.0,0.0,8.75
1,15,1,,,,,5.42,0.0,0.0,0.0,7.34
1,15,1,,,,,5.06,0.0,0.0,0.0,8.75
1,15,1,,,,,5.395,0.0,0.0,0.0,8.29
1,15,1,,,,,5.955,0.0,0.0,0.0,7.91
1,16,1,,,,,5.85,0.0,0.0,0.0,5.7
1,16,1,,,,,6.0875,0.0,0.0,0.0,1.675
1,16,1,,,,,7.0175,0.0,0.0,0.0,6.035
1,16,1,,,,,7.4725,0.0,0.0,0.0,5.445
1,17,1,,,,,6.105,0.0,0.0,0.0,4.21
1,17,1,,,,,6.365,0.0,0.0,0.0,2.73
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,1.13
1,17,1,,,,,7.335,0.0,0.0,0.0,0.67
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.635
1,18,1,,,,,7.135,0.0,0.0,0.0,0.27
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.025
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.055
1,9,2,,,,,5.835,0.0,0.0,0.0,0.17
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.135
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.215
1,10,2,,,,,6.19,0.0,0.0,0.0,0.38
1,10,2,,,,,7.55,0.0,0.0,0.0,0.6
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.695
1,11,2,,,,,6.425,0.0,0.0,0.0,0.85
1,11,2,,,,,6.68,0.0,0.0,0.0,1.36
1,11,2,,,,,6.8975,0.0,0.0,0.0,1.295
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.37
1,12,2,,,,,5.54,0.0,0.0,0.0,1.08
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.775
1,12,2,,,,,8.095,0.0,0.0,0.0,1.19
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.985
1,13,2,,,,,5.87,0.0,0.0,0.0,0.74
1,13,2,,,,,5.79,0.0,0.0,0.0,1.08
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.555
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.475
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.785
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.655
1,14,2,,,,,6.545,0.0,0.0,0.0,0.59
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.415
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.555
1,15,2,,,,,6.25,0.0,0.0,0.0,0.5
1,15,2,,,,,6.52,0.0,0.0,0.0,0.54
1,16,2,,,,,6.515,0.0,0.0,0.0,0.53
1,16,2,,,,,6.915,0.0,0.0,0.0,0.33
1,16,2,,,,,8.205,0.0,0.0,0.0,0.41
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.395
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.605
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.895
1,17,2,,,,,7.29,0.0,0.0,0.0,0.58
1,17,2,,,,,7.54,0.0,0.0,0.0,0.58
1,18,2,,,,,7.895,0.0,0.0,0.0,0.29
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.065
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.02
1,10,3,,,,,9.545,0.0,0.0,0.0,0.09
1,11,3,,,,,8.275,0.0,0.0,0.0,0.55
1,11,3,,,,,8.7875,0.0,0.0,0.0,1.075
1,11,3,,,,,7.0225,0.0,0.0,0.0,2.045
1,11,3,,,,,7.01,0.0,0.0,0.0,1.52
1,12,3,,,,,6.215,0.0,0.0,0.0,1.43
1,12,3,,,,,6.3125,0.0,0.0,0.0,3.125
1,12,3,,,,,6.1125,0.0,0.0,0.0,2.725
1,12,3,,,,,6.88,0.0,0.0,0.0,2.76
1,13,3,,,,,6.2725,0.0,0.0,0.0,2.545
1,13,3,,,,,5.46,0.0,0.0,0.0,2.92
1,13,3,,,,,5.665,0.0,0.0,0.0,3.33
1,13,3,,,,,6.2925,0.0,0.0,0.0,3.085
1,14,3,,,,,6.3775,0.0,0.0,0.0,2.755
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,2.38
1,14,3,,,,,6.4775,0.0,0.0,0.0,1.955
1,14,3,,,,,5.385,0.0,0.0,0.0,1.77
1,15,3,,,,,4.835,0.0,0.0,0.0,2.67
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,4.095
1,15,3,,,,,5.5375,0.0,0.0,0.0,3.075
1,15,3,,,,,4.84,0.0,0.0,0.0,2.18
1,16,3,,,,,5.355,0.0,0.0,0.0,1.21
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.855
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.775
1,16,3,,,,,7.33,0.0,0.0,0.0,0.66
1,17,3,,,,,6.46,0.0,0.0,0.0,0.42
1,17,3,,,,,7.58,0.0,0.0,0.0,0.66
1,17,3,,,,,6.25,0.0,0.0,0.0,0.5
1,17,3,,,,,7.125,0.0,0.0,0.0,0.25
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.085
1,18,3,,,,,6.26,0.0,0.0,0.0,0.02
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.03
1,10,4,,,,,6.03,0.0,0.0,0.0,0.06
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.085
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.145
1,11,4,,,,,6.16,0.0,0.0,0.0,0.32
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.285
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.275
1,11,4,,,,,6.66,0.0,0.0,0.0,0.32
1,12,4,,,,,9.08,0.0,0.0,0.0,0.66
1,12,4,,,,,7.47,0.0,0.0,0.0,1.44
1,12,4,,,,,6.86,0.0,0.0,0.0,3.22
1,12,4,,,,,6.9925,0.0,0.0,0.0,2.485
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,4.905
1,13,4,,,,,6.915,0.0,0.0,0.0,3.33
1,13,4,,,,,6.43,0.0,0.0,0.0,4.36
1,13,4,,,,,6.4925,0.0,0.0,0.0,1.985
1,14,4,,,,,5.4925,0.0,0.0,0.0,4.985
1,14,4,,,,,6.31,0.0,0.0,0.0,8.75
1,14,4,,,,,5.75,0.0,0.0,0.0,6.5
1,14,4,,,,,5.2525,0.0,0.0,0.0,4.005
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,4.37
1,15,4,,,,,4.555,0.0,0.0,0.0,6.61
1,15,4,,,,,4.51,0.0,0.0,0.0,5.52
1,15,4,,,,,4.8825,0.0,0.0,0.0,6.765
1,16,4,,,,,5.6475,0.0,0.0,0.0,5.795
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,6.22
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,5.565
1,16,4,,,,,6.1825,0.0,0.0,0.0,2.365
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,3.37
1,17,4,,,,,5.94,0.0,0.0,0.0,1.38
1,17,4,,,,,6.1025,0.0,0.0,0.0,1.705
1,17,4,,,,,7.24,0.0,0.0,0.0,0.98
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.675
1,18,4,,,,,7.875,0.0,0.0,0.0,0.25
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.025
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.005
1,10,5,,,,,7.035,0.0,0.0,0.0,0.07
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.115
1,10,5,,,,,7.28,0.0,0.0,0.0,0.06
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.135
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.155
1,11,5,,,,,7.355,0.0,0.0,0.0,0.21
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.245
1,11,5,,,,,8.88,0.0,0.0,0.0,0.26
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.165
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.325
1,12,5,,,,,8.39,0.0,0.0,0.0,0.28
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.235
1,13,5,,,,,7.625,0.0,0.0,0.0,0.25
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.285
1,13,5,,,,,5.355,0.0,0.0,0.0,0.21
1,13,5,,,,,4.91,0.0,0.0,0.0,0.32
1,14,5,,,,,6.655,0.0,0.0,0.0,0.31
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.315
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.375
1,14,5,,,,,6.91,0.0,0.0,0.0,0.32
1,15,5,,,,,6.605,0.0,0.0,0.0,0.21
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.215
1,15,5,,,,,5.34,0.0,0.0,0.0,0.18
1,15,5,,,,,5.29,0.0,0.0,0.0,0.58
1,16,5,,,,,5.1,0.0,0.0,0.0,2.7
1,16,5,,,,,5.405,0.0,0.0,0.0,3.81
1,16,5,,,,,6.8225,0.0,0.0,0.0,1.145
1,16,5,,,,,6.9225,0.0,0.0,0.0,1.345
1,17,5,,,,,7.015,0.0,0.0,0.0,0.53
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.235
1,17,5,,,,,6.345,0.0,0.0,0.0,0.19
1,17,5,,,,,8.07,0.0,0.0,0.0,0.14
1,18,5,,,,,8.41,0.0,0.0,0.0,0.32
1,18,5,,,,,8.275,0.0,0.0,0.0,0.05
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.09
1,10,6,,,,,4.815,0.0,0.0,0.0,0.13
1,11,6,,,,,4.32,0.0,0.0,0.0,0.14
1,11,6,,,,,5.335,0.0,0.0,0.0,0.17
1,11,6,,,,,4.345,0.0,0.0,0.0,0.19
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.275
1,12,6,,,,,4.5475,0.0,0.0,0.0,2.095
1,12,6,,,,,5.205,0.0,0.0,0.0,1.41
1,12,6,,,,,4.945,0.0,0.0,0.0,1.89
1,12,6,,,,,5.69,0.0,0.0,0.0,1.38
1,13,6,,,,,5.2425,0.0,0.0,0.0,1.485
1,13,6,,,,,4.57,0.0,0.0,0.0,1.64
1,13,6,,,,,4.85,0.0,0.0,0.0,1.2
1,13,6,,,,,3.8625,0.0,0.0,0.0,1.725
1,14,6,,,,,5.1075,0.0,0.0,0.0,2.215
1,14,6,,,,,4.6175,0.0,0.0,0.0,2.735
1,14,6,,,,,4.875,0.0,0.0,0.0,2.75
1,14,6,,,,,5.045,0.0,0.0,0.0,3.09
1,15,6,,,,,4.34,0.0,0.0,0.0,2.18
1,15,6,,,,,3.515,0.0,0.0,0.0,3.03
1,15,6,,,,,3.29,0.0,0.0,0.0,4.08
1,15,6,,,,,3.65,0.0,0.0,0.0,4.3
1,16,6,,,,,3.445,0.0,0.0,0.0,4.39
1,16,6,,,,,3.68,0.0,0.0,0.0,3.36
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,3.37
1,16,6,,,,,5.415,0.0,0.0,0.0,1.83
1,17,6,,,,,5.45,0.0,0.0,0.0,0.9
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.675
1,17,6,,,,,6.12,0.0,0.0,0.0,0.74
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.815
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.285
1,18,6,,,,,5.52,0.0,0.0,0.0,0.04
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.15
1,9,7,,,,,6.28,0.0,0.0,0.0,0.56
1,9,7,,,,,5.19,0.0,0.0,0.0,0.88
1,10,7,,,,,5.785,0.0,0.0,0.0,1.07
1,10,7,,,,,7.435,0.0,0.0,0.0,1.37
1,10,7,,,,,5.1125,0.0,0.0,0.0,2.225
1,10,7,,,,,4.375,0.0,0.0,0.0,3.25
1,11,7,,,,,4.5075,0.0,0.0,0.0,4.015
1,11,7,,,,,5.1525,0.0,0.0,0.0,5.305
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,6.245
1,11,7,,,,,5.105,0.0,0.0,0.0,6.71
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,5.69
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,7.435
1,12,7,,,,,4.8325,0.0,0.0,0.0,8.665
1,12,7,,,,,4.61,0.0,0.0,0.0,8.75
1,13,7,,,,,3.5,0.0,0.0,0.0,8.75
1,13,7,,,,,4.8775,0.0,0.0,0.0,8.75
1,13,7,,,,,5.6525,0.0,0.0,0.0,8.75
1,13,7,,,,,4.1475,0.0,0.0,0.0,8.75
1,14,7,,,,,4.0275,0.0,0.0,0.0,8.75
1,14,7,,,,,5.405,0.0,0.0,0.0,8.75
1,14,7,,,,,5.1125,0.0,0.0,0.0,8.75
1,14,7,,,,,5.445,0.0,0.0,0.0,8.75
1,15,7,,,,,4.59,0.0,0.0,0.0,8.75
1,15,7,,,,,3.825,0.0,0.0,0.0,8.65
1,15,7,,,,,4.1375,0.0,0.0,0.0,8.75
1,15,7,,,,,4.735,0.0,0.0,0.0,8.47
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,7.655
1,16,7,,,,,4.7575,0.0,0.0,0.0,6.515
1,16,7,,,,,4.535,0.0,0.0,0.0,5.57
1,16,7,,,,,4.43,0.0,0.0,0.0,4.36
1,17,7,,,,,4.9575,0.0,0.0,0.0,2.915
1,17,7,,,,,4.46,0.0,0.0,0.0,2.42
1,17,7,,,,,5.32,0.0,0.0,0.0,1.64
1,17,7,,,,,5.04,0.0,0.0,0.0,1.08
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.705
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.405
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.095
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.05
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.155
1,9,1,,,,,6.7,0.0,0.0,0.0,0.4
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.765
1,10,1,,,,,7.535,0.0,0.0,0.0,1.07
1,10,1,,,,,6.52,0.0,0.0,0.0,1.54
1,10,1,,,,,5.675,0.0,0.0,0.0,2.35
1,10,1,,,,,7.4075,0.0,0.0,0.0,3.315
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,4.28
1,11,1,,,,,6.01,0.0,0.0,0.0,4.02
1,11,1,,,,,6.0225,0.0,0.0,0.0,6.545
1,11,1,,,,,7.3675,0.0,0.0,0.0,8.735
1,12,1,,,,,6.3125,0.0,0.0,0.0,7.625
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,7.095
1,12,1,,,,,6.775,0.0,0.0,0.0,7.55
1,12,1,,,,,8.425,0.0,0.0,0.0,6.35
1,13,1,,,,,6.605,0.0,0.0,0.0,6.21
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,6.845
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,6.315
1,13,1,,,,,5.3875,0.0,0.0,0.0,6.775
1,14,1,,,,,6.2425,0.0,0.0,0.0,6.485
1,14,1,,,,,6.0025,0.0,0.0,0.0,7.005
1,14,1,,,,,4.8775,0.0,0.0,0.0,5.255
1,14,1,,,,,5.12,0.0,0.0,0.0,4.74
1,15,1,,,,,3.88,0.0,0.0,0.0,3.76
1,15,1,,,,,4.375,0.0,0.0,0.0,3.75
1,15,1,,,,,6.83,0.0,0.0,0.0,3.66
1,15,1,,,,,5.965,0.0,0.0,0.0,2.93
1,16,1,,,,,5.4175,0.0,0.0,0.0,2.335
1,16,1,,,,,4.71,0.0,0.0,0.0,1.92
1,16,1,,,,,6.6525,0.0,0.0,0.0,1.805
1,16,1,,,,,6.865,0.0,0.0,0.0,1.73
1,17,1,,,,,6.625,0.0,0.0,0.0,1.25
1,17,1,,,,,6.465,0.0,0.0,0.0,0.93
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.715
1,17,1,,,,,7.52,0.0,0.0,0.0,0.54
1,18,1,,,,,7.685,0.0,0.0,0.0,0.37
1,18,1,,,,,7.59,0.0,0.0,0.0,0.18
1,18,1,,,,,7.03,0.0,0.0,0.0,0.06
1,18,1,,,,,7.015,0.0,0.0,0.0,0.03
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.085
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.215
1,9,2,,,,,5.975,0.0,0.0,0.0,0.45
1,10,2,,,,,6.655,0.0,0.0,0.0,0.81
1,10,2,,,,,6.2975,0.0,0.0,0.0,1.595
1,10,2,,,,,6.5275,0.0,0.0,0.0,3.055
1,10,2,,,,,7.02,0.0,0.0,0.0,4.54
1,11,2,,,,,5.9425,0.0,0.0,0.0,6.385
1,11,2,,,,,5.35,0.0,0.0,0.0,7.7
1,11,2,,,,,5.25,0.0,0.0,0.0,8.5
1,11,2,,,,,7.075,0.0,0.0,0.0,8.15
1,12,2,,,,,5.795,0.0,0.0,0.0,8.59
1,12,2,,,,,6.115,0.0,0.0,0.0,8.75
1,12,2,,,,,6.8075,0.0,0.0,0.0,8.75
1,12,2,,,,,7.2575,0.0,0.0,0.0,8.75
1,13,2,,,,,6.1425,0.0,0.0,0.0,8.75
1,13,2,,,,,5.8575,0.0,0.0,0.0,8.75
1,13,2,,,,,6.18,0.0,0.0,0.0,8.75
1,13,2,,,,,5.41,0.0,0.0,0.0,8.75
1,14,2,,,,,5.38,0.0,0.0,0.0,8.75
1,14,2,,,,,5.2625,0.0,0.0,0.0,8.75
1,14,2,,,,,5.0275,0.0,0.0,0.0,8.75
1,14,2,,,,,3.8275,0.0,0.0,0.0,4.155
1,15,2,,,,,4.175,0.0,0.0,0.0,7.85
1,15,2,,,,,3.7,0.0,0.0,0.0,8.75
1,15,2,,,,,4.7525,0.0,0.0,0.0,7.005
1,15,2,,,,,4.745,0.0,0.0,0.0,3.49
1,16,2,,,,,6.1825,0.0,0.0,0.0,2.865
1,16,2,,,,,5.64,0.0,0.0,0.0,2.78
1,16,2,,,,,6.3875,0.0,0.0,0.0,2.775
1,16,2,,,,,5.24,0.0,0.0,0.0,2.48
1,17,2,,,,,5.79,0.0,0.0,0.0,2.08
1,17,2,,,,,5.5975,0.0,0.0,0.0,1.695
1,17,2,,,,,5.0575,0.0,0.0,0.0,1.115
1,17,2,,,,,7.14,0.0,0.0,0.0,0.78
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.525
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.255
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.045
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.095
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.235
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.465
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.865
1,10,3,,,,,8.2925,0.0,0.0,0.0,1.585
1,10,3,,,,,7.515,0.0,0.0,0.0,3.03
1,10,3,,,,,8.43,0.0,0.0,0.0,4.36
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,5.97
1,11,3,,,,,7.945,0.0,0.0,0.0,6.89
1,11,3,,,,,9.0075,0.0,0.0,0.0,8.015
1,11,3,,,,,10.09,0.0,0.0,0.0,8.68
1,12,3,,,,,8.84,0.0,0.0,0.0,8.75
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,8.75
1,12,3,,,,,7.32,0.0,0.0,0.0,8.75
1,12,3,,,,,8.4825,0.0,0.0,0.0,8.75
1,13,3,,,,,6.95,0.0,0.0,0.0,8.75
1,13,3,,,,,7.02,0.0,0.0,0.0,8.75
1,13,3,,,,,6.9075,0.0,0.0,0.0,8.75
1,13,3,,,,,6.41,0.0,0.0,0.0,8.75
1,14,3,,,,,6.7225,0.0,0.0,0.0,8.75
1,14,3,,,,,8.74,0.0,0.0,0.0,8.75
1,14,3,,,,,6.94,0.0,0.0,0.0,8.75
1,14,3,,,,,5.775,0.0,0.0,0.0,8.75
1,15,3,,,,,6.3625,0.0,0.0,0.0,8.75
1,15,3,,,,,6.1925,0.0,0.0,0.0,8.75
1,15,3,,,,,6.275,0.0,0.0,0.0,8.75
1,15,3,,,,,6.29,0.0,0.0,0.0,8.75
1,16,3,,,,,5.49,0.0,0.0,0.0,8.48
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,7.815
1,16,3,,,,,6.09,0.0,0.0,0.0,7.18
1,16,3,,,,,6.2075,0.0,0.0,0.0,6.415
1,17,3,,,,,6.4025,0.0,0.0,0.0,5.305
1,17,3,,,,,6.9675,0.0,0.0,0.0,3.935
1,17,3,,,,,6.0575,0.0,0.0,0.0,2.615
1,17,3,,,,,7.6675,0.0,0.0,0.0,1.335
1,18,3,,,,,7.8,0.0,0.0,0.0,0.6
1,18,3,,,,,7.115,0.0,0.0,0.0,0.23
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.075
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.005
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.095
1,9,4,,,,,6.875,0.0,0.0,0.0,0.25
1,9,4,,,,,7.48,0.0,0.0,0.0,0.46
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.845
1,10,4,,,,,6.045,0.0,0.0,0.0,1.59
1,10,4,,,,,5.2125,0.0,0.0,0.0,2.925
