month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,10,4,,,,,6.055,0.0,0.0,0.0,4.11
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,5.87
1,11,4,,,,,6.6925,0.0,0.0,0.0,6.885
1,11,4,,,,,7.025,0.0,0.0,0.0,7.55
1,11,4,,,,,6.58,0.0,0.0,0.0,8.16
1,12,4,,,,,6.1,0.0,0.0,0.0,8.7
1,12,4,,,,,6.2525,0.0,0.0,0.0,8.75
1,12,4,,,,,8.215,0.0,0.0,0.0,8.75
1,12,4,,,,,7.435,0.0,0.0,0.0,8.75
1,13,4,,,,,6.3775,0.0,0.0,0.0,8.75
1,13,4,,,,,6.6575,0.0,0.0,0.0,8.75
1,13,4,,,,,6.03,0.0,0.0,0.0,8.75
1,13,4,,,,,6.1325,0.0,0.0,0.0,8.75
1,14,4,,,,,7.125,0.0,0.0,0.0,8.75
1,14,4,,,,,7.56,0.0,0.0,0.0,8.75
1,14,4,,,,,6.175,0.0,0.0,0.0,8.75
1,14,4,,,,,5.3475,0.0,0.0,0.0,8.75
1,15,4,,,,,5.4575,0.0,0.0,0.0,8.75
1,15,4,,,,,4.595,0.0,0.0,0.0,8.75
1,15,4,,,,,5.845,0.0,0.0,0.0,8.75
1,15,4,,,,,4.5675,0.0,0.0,0.0,8.635
1,16,4,,,,,5.3475,0.0,0.0,0.0,8.195
1,16,4,,,,,5.84,0.0,0.0,0.0,7.68
1,16,4,,,,,5.995,0.0,0.0,0.0,6.99
1,16,4,,,,,6.3875,0.0,0.0,0.0,6.275
1,17,4,,,,,6.625,0.0,0.0,0.0,5.25
1,17,4,,,,,7.195,0.0,0.0,0.0,3.89
1,17,4,,,,,6.8125,0.0,0.0,0.0,2.625
1,17,4,,,,,7.1875,0.0,0.0,0.0,1.375
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.625
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.285
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.115
1,18,4,,,,,8.255,0.0,0.0,0.0,0.01
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.085
1,9,5,,,,,6.61,0.0,0.0,0.0,0.22
1,9,5,,,,,6.725,0.0,0.0,0.0,0.45
1,10,5,,,,,6.945,0.0,0.0,0.0,0.89
1,10,5,,,,,6.845,0.0,0.0,0.0,1.69
1,10,5,,,,,6.59,0.0,0.0,0.0,3.18
1,10,5,,,,,7.5,0.0,0.0,0.0,4.5
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,6.31
1,11,5,,,,,6.135,0.0,0.0,0.0,7.27
1,11,5,,,,,6.4725,0.0,0.0,0.0,7.945
1,11,5,,,,,8.4925,0.0,0.0,0.0,8.485
1,12,5,,,,,7.2775,0.0,0.0,0.0,8.75
1,12,5,,,,,6.7925,0.0,0.0,0.0,8.75
1,12,5,,,,,7.5425,0.0,0.0,0.0,8.75
1,12,5,,,,,6.7425,0.0,0.0,0.0,8.75
1,13,5,,,,,5.6375,0.0,0.0,0.0,8.75
1,13,5,,,,,5.945,0.0,0.0,0.0,8.75
1,13,5,,,,,6.775,0.0,0.0,0.0,8.75
1,13,5,,,,,6.3,0.0,0.0,0.0,8.75
1,14,5,,,,,6.26,0.0,0.0,0.0,8.75
1,14,5,,,,,7.1425,0.0,0.0,0.0,8.75
1,14,5,,,,,6.0075,0.0,0.0,0.0,8.75
1,14,5,,,,,7.3325,0.0,0.0,0.0,8.75
1,15,5,,,,,5.7125,0.0,0.0,0.0,8.75
1,15,5,,,,,6.2225,0.0,0.0,0.0,8.75
1,15,5,,,,,5.5425,0.0,0.0,0.0,8.75
1,15,5,,,,,5.7975,0.0,0.0,0.0,8.595
1,16,5,,,,,5.7775,0.0,0.0,0.0,8.055
1,16,5,,,,,5.285,0.0,0.0,0.0,7.57
1,16,5,,,,,6.96,0.0,0.0,0.0,6.92
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,6.24
1,17,5,,,,,6.875,0.0,0.0,0.0,5.25
1,17,5,,,,,6.7275,0.0,0.0,0.0,3.955
1,17,5,,,,,6.6,0.0,0.0,0.0,2.7
1,17,5,,,,,8.965,0.0,0.0,0.0,1.43
1,18,5,,,,,8.575,0.0,0.0,0.0,0.65
1,18,5,,,,,9.14,0.0,0.0,0.0,0.28
1,18,5,,,,,8.295,0.0,0.0,0.0,0.09
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.015
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.09
1,9,6,,,,,5.615,0.0,0.0,0.0,0.23
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.475
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.925
1,10,6,,,,,5.14,0.0,0.0,0.0,1.78
1,10,6,,,,,3.9125,0.0,0.0,0.0,3.325
1,10,6,,,,,4.6025,0.0,0.0,0.0,4.705
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,6.47
1,11,6,,,,,4.9025,0.0,0.0,0.0,7.305
1,11,6,,,,,3.79,0.0,0.0,0.0,8.08
1,11,6,,,,,4.365,0.0,0.0,0.0,8.73
1,12,6,,,,,4.41,0.0,0.0,0.0,8.75
1,12,6,,,,,5.385,0.0,0.0,0.0,8.75
1,12,6,,,,,5.3425,0.0,0.0,0.0,8.75
1,12,6,,,,,4.505,0.0,0.0,0.0,8.75
1,13,6,,,,,4.3925,0.0,0.0,0.0,8.75
1,13,6,,,,,4.4475,0.0,0.0,0.0,8.75
1,13,6,,,,,4.195,0.0,0.0,0.0,8.75
1,13,6,,,,,4.7225,0.0,0.0,0.0,8.75
1,14,6,,,,,4.4425,0.0,0.0,0.0,8.75
1,14,6,,,,,5.3575,0.0,0.0,0.0,8.75
1,14,6,,,,,4.565,0.0,0.0,0.0,8.75
1,14,6,,,,,3.93,0.0,0.0,0.0,8.75
1,15,6,,,,,3.79,0.0,0.0,0.0,8.75
1,15,6,,,,,3.86,0.0,0.0,0.0,8.75
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,8.75
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,8.75
1,16,6,,,,,3.205,0.0,0.0,0.0,8.41
1,16,6,,,,,3.6825,0.0,0.0,0.0,7.865
1,16,6,,,,,3.59,0.0,0.0,0.0,7.18
1,16,6,,,,,3.4775,0.0,0.0,0.0,6.455
1,17,6,,,,,3.9875,0.0,0.0,0.0,5.475
1,17,6,,,,,4.0825,0.0,0.0,0.0,4.165
1,17,6,,,,,4.7075,0.0,0.0,0.0,2.915
1,17,6,,,,,6.065,0.0,0.0,0.0,1.63
1,18,6,,,,,6.135,0.0,0.0,0.0,0.77
1,18,6,,,,,6.41,0.0,0.0,0.0,0.32
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.125
1,18,6,,,,,7.255,0.0,0.0,0.0,0.01
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.025
1,10,7,,,,,4.635,0.0,0.0,0.0,0.27
1,10,7,,,,,4.66,0.0,0.0,0.0,0.82
1,10,7,,,,,4.345,0.0,0.0,0.0,0.69
1,10,7,,,,,4.875,0.0,0.0,0.0,0.75
1,11,7,,,,,6.995,0.0,0.0,0.0,0.49
1,11,7,,,,,4.5,0.0,0.0,0.0,0.5
1,11,7,,,,,4.445,0.0,0.0,0.0,0.39
1,11,7,,,,,3.97,0.0,0.0,0.0,0.44
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.465
1,12,7,,,,,6.195,0.0,0.0,0.0,0.39
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.465
1,12,7,,,,,4.59,0.0,0.0,0.0,0.68
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.885
1,13,7,,,,,5.0975,0.0,0.0,0.0,1.195
1,13,7,,,,,7.5475,0.0,0.0,0.0,1.095
1,13,7,,,,,4.5275,0.0,0.0,0.0,1.055
1,14,7,,,,,5.005,0.0,0.0,0.0,1.01
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.835
1,14,7,,,,,5.41,0.0,0.0,0.0,0.82
1,14,7,,,,,7.26,0.0,0.0,0.0,0.52
1,15,7,,,,,4.285,0.0,0.0,0.0,1.07
1,15,7,,,,,4.045,0.0,0.0,0.0,1.09
1,15,7,,,,,3.42,0.0,0.0,0.0,0.84
1,15,7,,,,,4.65,0.0,0.0,0.0,0.8
1,16,7,,,,,4.725,0.0,0.0,0.0,0.95
1,16,7,,,,,5.2625,0.0,0.0,0.0,1.025
1,16,7,,,,,4.8675,0.0,0.0,0.0,1.235
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.485
1,17,7,,,,,4.855,0.0,0.0,0.0,0.21
1,17,7,,,,,6.55,0.0,0.0,0.0,0.6
1,17,7,,,,,6.37,0.0,0.0,0.0,0.24
1,17,7,,,,,5.495,0.0,0.0,0.0,0.49
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.375
1,18,7,,,,,6.895,0.0,0.0,0.0,0.29
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.005
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.045
1,9,1,,,,,10.305,0.0,0.0,0.0,0.11
1,10,1,,,,,8.075,0.0,0.0,0.0,0.15
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.175
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.195
1,10,1,,,,,8.14,0.0,0.0,0.0,0.28
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.355
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.505
1,11,1,,,,,8.495,0.0,0.0,0.0,0.49
1,11,1,,,,,9.24,0.0,0.0,0.0,0.48
1,12,1,,,,,10.66,0.0,0.0,0.0,0.82
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.965
1,12,1,,,,,7.5325,0.0,0.0,0.0,1.065
1,12,1,,,,,7.5625,0.0,0.0,0.0,1.125
1,13,1,,,,,9.8575,0.0,0.0,0.0,1.215
1,13,1,,,,,7.635,0.0,0.0,0.0,1.27
1,13,1,,,,,6.6525,0.0,0.0,0.0,1.805
1,13,1,,,,,5.915,0.0,0.0,0.0,1.33
1,14,1,,,,,5.3075,0.0,0.0,0.0,1.615
1,14,1,,,,,6.4,0.0,0.0,0.0,1.3
1,14,1,,,,,5.405,0.0,0.0,0.0,1.31
1,14,1,,,,,5.955,0.0,0.0,0.0,1.41
1,15,1,,,,,5.5775,0.0,0.0,0.0,1.655
1,15,1,,,,,5.9525,0.0,0.0,0.0,1.405
1,15,1,,,,,6.405,0.0,0.0,0.0,0.81
1,15,1,,,,,6.35,0.0,0.0,0.0,0.7
1,16,1,,,,,6.585,0.0,0.0,0.0,0.67
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.585
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.505
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.615
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.425
1,17,1,,,,,7.665,0.0,0.0,0.0,0.33
1,17,1,,,,,7.605,0.0,0.0,0.0,0.21
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.225
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.295
1,18,1,,,,,9.815,0.0,0.0,0.0,0.13
1,18,1,,,,,9.755,0.0,0.0,0.0,0.01
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.06
1,9,2,,,,,7.93,0.0,0.0,0.0,0.36
1,9,2,,,,,10.475,0.0,0.0,0.0,0.45
1,10,2,,,,,8.595,0.0,0.0,0.0,0.69
1,10,2,,,,,6.8075,0.0,0.0,0.0,1.115
1,10,2,,,,,5.875,0.0,0.0,0.0,2.25
1,10,2,,,,,8.095,0.0,0.0,0.0,3.19
1,11,2,,,,,11.605,0.0,0.0,0.0,4.71
1,11,2,,,,,8.475,0.0,0.0,0.0,6.45
1,11,2,,,,,7.5275,0.0,0.0,0.0,7.055
1,11,2,,,,,7.1175,0.0,0.0,0.0,4.235
1,12,2,,,,,7.535,0.0,0.0,0.0,3.07
1,12,2,,,,,9.2475,0.0,0.0,0.0,5.495
1,12,2,,,,,7.005,0.0,0.0,0.0,6.01
1,12,2,,,,,6.3625,0.0,0.0,0.0,8.225
1,13,2,,,,,7.975,0.0,0.0,0.0,7.95
1,13,2,,,,,8.4825,0.0,0.0,0.0,6.965
1,13,2,,,,,8.085,0.0,0.0,0.0,5.67
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,5.78
1,14,2,,,,,6.175,0.0,0.0,0.0,8.75
1,14,2,,,,,6.26,0.0,0.0,0.0,8.75
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,6.995
1,14,2,,,,,4.4025,0.0,0.0,0.0,6.305
1,15,2,,,,,4.0925,0.0,0.0,0.0,8.685
1,15,2,,,,,4.1675,0.0,0.0,0.0,7.335
1,15,2,,,,,6.545,0.0,0.0,0.0,8.09
1,15,2,,,,,4.25,0.0,0.0,0.0,7.5
1,16,2,,,,,4.6825,0.0,0.0,0.0,6.865
1,16,2,,,,,4.915,0.0,0.0,0.0,5.83
1,16,2,,,,,6.375,0.0,0.0,0.0,1.75
1,16,2,,,,,7.1825,0.0,0.0,0.0,1.365
1,17,2,,,,,6.83,0.0,0.0,0.0,1.16
1,17,2,,,,,6.045,0.0,0.0,0.0,1.09
1,17,2,,,,,6.675,0.0,0.0,0.0,0.85
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.565
1,18,2,,,,,9.675,0.0,0.0,0.0,0.35
1,18,2,,,,,9.07,0.0,0.0,0.0,0.14
1,18,2,,,,,7.505,0.0,0.0,0.0,0.01
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.04
1,10,3,,,,,7.505,0.0,0.0,0.0,0.01
1,10,3,,,,,7.27,0.0,0.0,0.0,0.04
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.125
1,11,3,,,,,10.825,0.0,0.0,0.0,0.15
1,11,3,,,,,7.83,0.0,0.0,0.0,0.16
1,11,3,,,,,7.355,0.0,0.0,0.0,0.21
1,12,3,,,,,8.55,0.0,0.0,0.0,0.6
1,12,3,,,,,10.96,0.0,0.0,0.0,0.42
1,12,3,,,,,6.505,0.0,0.0,0.0,1.01
1,12,3,,,,,7.6675,0.0,0.0,0.0,1.335
1,13,3,,,,,7.465,0.0,0.0,0.0,1.93
1,13,3,,,,,9.17,0.0,0.0,0.0,1.84
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,5.19
1,13,3,,,,,6.885,0.0,0.0,0.0,6.27
1,14,3,,,,,6.1025,0.0,0.0,0.0,1.205
1,14,3,,,,,6.65,0.0,0.0,0.0,0.3
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.385
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.765
1,15,3,,,,,4.355,0.0,0.0,0.0,1.71
1,15,3,,,,,4.74,0.0,0.0,0.0,4.48
1,15,3,,,,,4.3775,0.0,0.0,0.0,4.255
1,15,3,,,,,5.69,0.0,0.0,0.0,5.38
1,16,3,,,,,5.4675,0.0,0.0,0.0,8.435
1,16,3,,,,,5.785,0.0,0.0,0.0,3.07
1,16,3,,,,,6.4825,0.0,0.0,0.0,2.465
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,6.845
1,17,3,,,,,5.3825,0.0,0.0,0.0,5.765
1,17,3,,,,,5.0225,0.0,0.0,0.0,3.545
1,17,3,,,,,4.945,0.0,0.0,0.0,1.89
1,17,3,,,,,5.745,0.0,0.0,0.0,1.49
1,18,3,,,,,8.92,0.0,0.0,0.0,0.84
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.455
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.175
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.045
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.005
1,9,4,,,,,6.555,0.0,0.0,0.0,0.11
1,9,4,,,,,5.875,0.0,0.0,0.0,0.25
1,9,4,,,,,8.785,0.0,0.0,0.0,0.57
1,10,4,,,,,7.5925,0.0,0.0,0.0,1.185
1,10,4,,,,,6.1975,0.0,0.0,0.0,2.395
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,3.87
1,10,4,,,,,7.055,0.0,0.0,0.0,5.61
1,11,4,,,,,9.5875,0.0,0.0,0.0,6.675
1,11,4,,,,,7.205,0.0,0.0,0.0,7.41
1,11,4,,,,,7.525,0.0,0.0,0.0,8.05
1,11,4,,,,,6.605,0.0,0.0,0.0,8.71
1,12,4,,,,,6.3525,0.0,0.0,0.0,8.75
1,12,4,,,,,6.7675,0.0,0.0,0.0,8.75
1,12,4,,,,,5.9475,0.0,0.0,0.0,8.75
1,12,4,,,,,5.93,0.0,0.0,0.0,8.75
1,13,4,,,,,7.8475,0.0,0.0,0.0,8.75
1,13,4,,,,,7.175,0.0,0.0,0.0,8.75
1,13,4,,,,,7.0025,0.0,0.0,0.0,8.75
1,13,4,,,,,7.5475,0.0,0.0,0.0,8.75
1,14,4,,,,,6.5425,0.0,0.0,0.0,8.75
1,14,4,,,,,6.95,0.0,0.0,0.0,8.75
1,14,4,,,,,5.645,0.0,0.0,0.0,8.75
1,14,4,,,,,5.83,0.0,0.0,0.0,8.75
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,8.75
1,15,4,,,,,6.715,0.0,0.0,0.0,8.75
1,15,4,,,,,6.435,0.0,0.0,0.0,8.75
1,15,4,,,,,5.7275,0.0,0.0,0.0,6.955
1,16,4,,,,,4.87,0.0,0.0,0.0,4.74
1,16,4,,,,,5.71,0.0,0.0,0.0,6.42
1,16,4,,,,,5.8525,0.0,0.0,0.0,6.205
1,16,4,,,,,6.7,0.0,0.0,0.0,6.4
1,17,4,,,,,6.3225,0.0,0.0,0.0,5.645
1,17,4,,,,,7.26,0.0,0.0,0.0,4.52
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,3.24
1,17,4,,,,,9.1575,0.0,0.0,0.0,1.815
1,18,4,,,,,12.07,0.0,0.0,0.0,0.64
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.385
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.195
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.025
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.005
1,9,5,,,,,5.57,0.0,0.0,0.0,0.14
1,9,5,,,,,8.87,0.0,0.0,0.0,0.24
1,10,5,,,,,7.2,0.0,0.0,0.0,0.4
1,10,5,,,,,6.605,0.0,0.0,0.0,0.71
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.785
1,10,5,,,,,6.785,0.0,0.0,0.0,1.07
1,11,5,,,,,10.0275,0.0,0.0,0.0,1.055
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.37
1,11,5,,,,,5.84,0.0,0.0,0.0,1.68
1,11,5,,,,,7.015,0.0,0.0,0.0,2.53
1,12,5,,,,,11.6,0.0,0.0,0.0,3.2
1,12,5,,,,,8.7675,0.0,0.0,0.0,3.535
1,12,5,,,,,7.88,0.0,0.0,0.0,2.76
1,12,5,,,,,7.515,0.0,0.0,0.0,3.03
1,13,5,,,,,7.5975,0.0,0.0,0.0,3.195
1,13,5,,,,,9.895,0.0,0.0,0.0,3.29
1,13,5,,,,,5.9775,0.0,0.0,0.0,3.455
1,13,5,,,,,6.5675,0.0,0.0,0.0,3.135
1,14,5,,,,,6.8025,0.0,0.0,0.0,3.105
1,14,5,,,,,6.2525,0.0,0.0,0.0,3.005
1,14,5,,,,,5.4425,0.0,0.0,0.0,2.885
1,14,5,,,,,4.715,0.0,0.0,0.0,1.93
1,15,5,,,,,4.05,0.0,0.0,0.0,2.1
1,15,5,,,,,4.745,0.0,0.0,0.0,1.99
1,15,5,,,,,4.455,0.0,0.0,0.0,1.41
1,15,5,,,,,4.2875,0.0,0.0,0.0,1.575
1,16,5,,,,,4.51,0.0,0.0,0.0,1.52
1,16,5,,,,,6.7575,0.0,0.0,0.0,1.515
1,16,5,,,,,5.825,0.0,0.0,0.0,1.15
1,16,5,,,,,6.165,0.0,0.0,0.0,0.83
1,17,5,,,,,6.8,0.0,0.0,0.0,0.6
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.365
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.375
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.345
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.235
1,18,5,,,,,7.285,0.0,0.0,0.0,0.07
1,18,5,,,,,6.76,0.0,0.0,0.0,0.02
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.045
1,9,6,,,,,4.835,0.0,0.0,0.0,0.17
1,9,6,,,,,5.675,0.0,0.0,0.0,0.35
1,10,6,,,,,4.555,0.0,0.0,0.0,1.61
1,10,6,,,,,4.22,0.0,0.0,0.0,1.44
1,10,6,,,,,5.4025,0.0,0.0,0.0,3.305
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.985
1,11,6,,,,,4.6425,0.0,0.0,0.0,1.785
1,11,6,,,,,4.7375,0.0,0.0,0.0,3.475
1,11,6,,,,,3.93,0.0,0.0,0.0,3.36
1,11,6,,,,,6.3325,0.0,0.0,0.0,1.665
1,12,6,,,,,3.8675,0.0,0.0,0.0,4.735
1,12,6,,,,,4.19,0.0,0.0,0.0,3.88
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,7.62
1,12,6,,,,,5.2275,0.0,0.0,0.0,8.75
1,13,6,,,,,6.7325,0.0,0.0,0.0,8.75
1,13,6,,,,,4.6875,0.0,0.0,0.0,8.75
1,13,6,,,,,5.47,0.0,0.0,0.0,8.75
1,13,6,,,,,5.2675,0.0,0.0,0.0,8.75
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,8.75
1,14,6,,,,,4.9025,0.0,0.0,0.0,8.75
1,14,6,,,,,4.445,0.0,0.0,0.0,8.75
1,14,6,,,,,5.3325,0.0,0.0,0.0,8.75
1,15,6,,,,,3.9,0.0,0.0,0.0,8.75
1,15,6,,,,,3.745,0.0,0.0,0.0,8.75
1,15,6,,,,,3.03,0.0,0.0,0.0,6.56
1,15,6,,,,,3.515,0.0,0.0,0.0,1.53
1,16,6,,,,,6.335,0.0,0.0,0.0,3.17
1,16,6,,,,,4.315,0.0,0.0,0.0,8.13
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,7.595
1,16,6,,,,,4.57,0.0,0.0,0.0,6.64
1,17,6,,,,,3.3475,0.0,0.0,0.0,3.695
1,17,6,,,,,3.8875,0.0,0.0,0.0,1.775
1,17,6,,,,,5.98,0.0,0.0,0.0,2.96
1,17,6,,,,,4.7875,0.0,0.0,0.0,1.075
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.965
1,18,6,,,,,5.985,0.0,0.0,0.0,0.97
1,18,6,,,,,5.87,0.0,0.0,0.0,0.24
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.045
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.03
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.045
1,10,7,,,,,4.55,0.0,0.0,0.0,0.1
1,10,7,,,,,5.57,0.0,0.0,0.0,0.14
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.405
1,10,7,,,,,5.15,0.0,0.0,0.0,0.3
1,11,7,,,,,4.49,0.0,0.0,0.0,0.48
1,11,7,,,,,4.35,0.0,0.0,0.0,0.7
1,11,7,,,,,3.965,0.0,0.0,0.0,0.43
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.585
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.415
1,12,7,,,,,6.975,0.0,0.0,0.0,0.45
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.395
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.525
1,13,7,,,,,4.54,0.0,0.0,0.0,0.58
1,13,7,,,,,4.105,0.0,0.0,0.0,0.71
1,13,7,,,,,4.56,0.0,0.0,0.0,0.62
1,13,7,,,,,6.83,0.0,0.0,0.0,0.66
1,14,7,,,,,7.11,0.0,0.0,0.0,0.72
1,14,7,,,,,5.075,0.0,0.0,0.0,0.65
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.685
1,14,7,,,,,4.735,0.0,0.0,0.0,0.47
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.515
1,15,7,,,,,4.225,0.0,0.0,0.0,0.45
1,15,7,,,,,4.055,0.0,0.0,0.0,0.61
1,15,7,,,,,3.735,0.0,0.0,0.0,0.47
1,16,7,,,,,7.48,0.0,0.0,0.0,0.46
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.445
1,16,7,,,,,3.715,0.0,0.0,0.0,0.43
1,16,7,,,,,3.97,0.0,0.0,0.0,0.44
1,17,7,,,,,4.225,0.0,0.0,0.0,0.45
1,17,7,,,,,6.83,0.0,0.0,0.0,0.16
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.085
1,17,7,,,,,7.8,0.0,0.0,0.0,0.1
1,18,7,,,,,7.045,0.0,0.0,0.0,0.09
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.035
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.005
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.115
1,9,1,,,,,6.17,0.0,0.0,0.0,0.34
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.345
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.515
1,10,1,,,,,7.515,0.0,0.0,0.0,1.03
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.885
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.925
1,11,1,,,,,7.65,0.0,0.0,0.0,0.8
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.965
1,11,1,,,,,8.09,0.0,0.0,0.0,0.68
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.385
1,12,1,,,,,8.165,0.0,0.0,0.0,0.83
1,12,1,,,,,10.615,0.0,0.0,0.0,0.73
1,12,1,,,,,7.995,0.0,0.0,0.0,4.99
1,12,1,,,,,7.2725,0.0,0.0,0.0,4.545
1,13,1,,,,,6.9875,0.0,0.0,0.0,2.975
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,2.865
1,13,1,,,,,7.01,0.0,0.0,0.0,2.02
1,13,1,,,,,6.58,0.0,0.0,0.0,1.66
1,14,1,,,,,6.425,0.0,0.0,0.0,1.35
1,14,1,,,,,8.3175,0.0,0.0,0.0,1.635
1,14,1,,,,,6.6325,0.0,0.0,0.0,2.265
1,14,1,,,,,6.345,0.0,0.0,0.0,2.19
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,4.69
1,15,1,,,,,5.545,0.0,0.0,0.0,7.59
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,7.31
1,15,1,,,,,5.2875,0.0,0.0,0.0,8.75
1,16,1,,,,,6.0625,0.0,0.0,0.0,6.625
1,16,1,,,,,5.5725,0.0,0.0,0.0,4.645
1,16,1,,,,,6.235,0.0,0.0,0.0,1.47
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.575
1,17,1,,,,,7.12,0.0,0.0,0.0,1.24
1,17,1,,,,,8.5675,0.0,0.0,0.0,1.635
1,17,1,,,,,7.04,0.0,0.0,0.0,0.58
1,17,1,,,,,6.645,0.0,0.0,0.0,0.29
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.805
1,18,1,,,,,7.625,0.0,0.0,0.0,0.75
1,18,1,,,,,7.61,0.0,0.0,0.0,0.22
1,18,1,,,,,8.04,0.0,0.0,0.0,0.08
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.015
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.095
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.415
1,9,2,,,,,5.33,0.0,0.0,0.0,0.66
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.315
1,10,2,,,,,12.87,0.0,0.0,0.0,0.74
1,10,2,,,,,6.42,0.0,0.0,0.0,1.34
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,1.12
1,11,2,,,,,7.765,0.0,0.0,0.0,2.53
1,11,2,,,,,9.1075,0.0,0.0,0.0,1.715
1,11,2,,,,,7.625,0.0,0.0,0.0,4.75
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,5.03
1,12,2,,,,,6.87,0.0,0.0,0.0,6.74
1,12,2,,,,,10.705,0.0,0.0,0.0,2.41
1,12,2,,,,,8.4575,0.0,0.0,0.0,1.915
1,12,2,,,,,7.465,0.0,0.0,0.0,5.93
1,13,2,,,,,7.955,0.0,0.0,0.0,2.41
1,13,2,,,,,7.97,0.0,0.0,0.0,2.94
1,13,2,,,,,4.9525,0.0,0.0,0.0,2.405
1,13,2,,,,,5.21,0.0,0.0,0.0,8.75
1,14,2,,,,,6.335,0.0,0.0,0.0,8.75
1,14,2,,,,,7.3025,0.0,0.0,0.0,8.75
1,14,2,,,,,5.7325,0.0,0.0,0.0,3.965
1,14,2,,,,,5.63,0.0,0.0,0.0,8.75
1,15,2,,,,,4.7375,0.0,0.0,0.0,5.975
1,15,2,,,,,4.7,0.0,0.0,0.0,5.9
1,15,2,,,,,6.1025,0.0,0.0,0.0,8.75
1,15,2,,,,,4.5625,0.0,0.0,0.0,7.125
1,16,2,,,,,5.675,0.0,0.0,0.0,5.35
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,5.37
1,16,2,,,,,6.425,0.0,0.0,0.0,4.35
1,16,2,,,,,7.8825,0.0,0.0,0.0,4.765
1,17,2,,,,,5.79,0.0,0.0,0.0,2.58
1,17,2,,,,,6.295,0.0,0.0,0.0,1.59
1,17,2,,,,,5.545,0.0,0.0,0.0,1.59
1,17,2,,,,,6.21,0.0,0.0,0.0,0.92
1,18,2,,,,,7.09,0.0,0.0,0.0,0.18
1,18,2,,,,,7.055,0.0,0.0,0.0,0.11
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.095
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.025
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.01
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.025
1,10,3,,,,,6.57,0.0,0.0,0.0,0.14
1,10,3,,,,,5.795,0.0,0.0,0.0,0.09
1,10,3,,,,,6.09,0.0,0.0,0.0,0.18
1,11,3,,,,,8.17,0.0,0.0,0.0,0.34
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.305
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.435
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.315
1,12,3,,,,,9.265,0.0,0.0,0.0,3.53
1,12,3,,,,,10.345,0.0,0.0,0.0,8.69
1,12,3,,,,,8.955,0.0,0.0,0.0,8.75
1,12,3,,,,,6.76,0.0,0.0,0.0,8.75
1,13,3,,,,,8.0425,0.0,0.0,0.0,8.75
1,13,3,,,,,6.07,0.0,0.0,0.0,8.75
1,13,3,,,,,6.58,0.0,0.0,0.0,8.75
1,13,3,,,,,7.3025,0.0,0.0,0.0,8.75
1,14,3,,,,,7.1425,0.0,0.0,0.0,8.75
1,14,3,,,,,9.1975,0.0,0.0,0.0,6.895
1,14,3,,,,,7.5875,0.0,0.0,0.0,6.675
1,14,3,,,,,6.115,0.0,0.0,0.0,8.75
1,15,3,,,,,5.9275,0.0,0.0,0.0,7.855
1,15,3,,,,,5.9925,0.0,0.0,0.0,8.485
1,15,3,,,,,6.7275,0.0,0.0,0.0,4.455
1,15,3,,,,,8.615,0.0,0.0,0.0,3.73
1,16,3,,,,,6.5975,0.0,0.0,0.0,2.195
1,16,3,,,,,6.745,0.0,0.0,0.0,0.99
1,16,3,,,,,6.64,0.0,0.0,0.0,2.78
1,16,3,,,,,6.2625,0.0,0.0,0.0,3.525
1,17,3,,,,,7.7375,0.0,0.0,0.0,5.975
1,17,3,,,,,8.51,0.0,0.0,0.0,3.02
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.365
1,17,3,,,,,8.44,0.0,0.0,0.0,0.38
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.165
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.105
1,18,3,,,,,9.845,0.0,0.0,0.0,0.19
1,18,3,,,,,9.005,0.0,0.0,0.0,0.01
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.04
1,9,4,,,,,6.115,0.0,0.0,0.0,0.23
1,9,4,,,,,5.24,0.0,0.0,0.0,0.48
1,9,4,,,,,7.67,0.0,0.0,0.0,0.84
1,10,4,,,,,8.365,0.0,0.0,0.0,1.73
1,10,4,,,,,5.79,0.0,0.0,0.0,3.08
1,10,4,,,,,5.33,0.0,0.0,0.0,4.66
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,5.94
1,11,4,,,,,10.385,0.0,0.0,0.0,6.77
1,11,4,,,,,7.8025,0.0,0.0,0.0,7.605
1,11,4,,,,,7.75,0.0,0.0,0.0,8.5
1,11,4,,,,,9.585,0.0,0.0,0.0,8.67
1,12,4,,,,,10.9425,0.0,0.0,0.0,8.75
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,8.75
1,12,4,,,,,7.69,0.0,0.0,0.0,8.75
1,12,4,,,,,7.6225,0.0,0.0,0.0,8.745
1,13,4,,,,,9.305,0.0,0.0,0.0,8.75
1,13,4,,,,,6.74,0.0,0.0,0.0,8.75
1,13,4,,,,,5.775,0.0,0.0,0.0,8.75
1,13,4,,,,,5.6975,0.0,0.0,0.0,8.75
1,14,4,,,,,5.9,0.0,0.0,0.0,8.75
1,14,4,,,,,6.48,0.0,0.0,0.0,8.75
1,14,4,,,,,8.0125,0.0,0.0,0.0,8.025
1,14,4,,,,,5.17,0.0,0.0,0.0,8.75
1,15,4,,,,,5.175,0.0,0.0,0.0,8.75
1,15,4,,,,,5.8025,0.0,0.0,0.0,8.75
1,15,4,,,,,5.24,0.0,0.0,0.0,8.75
1,15,4,,,,,5.185,0.0,0.0,0.0,8.75
1,16,4,,,,,6.4725,0.0,0.0,0.0,8.75
1,16,4,,,,,6.385,0.0,0.0,0.0,8.27
1,16,4,,,,,6.5225,0.0,0.0,0.0,7.545
1,16,4,,,,,6.1425,0.0,0.0,0.0,6.785
1,17,4,,,,,5.215,0.0,0.0,0.0,5.93
1,17,4,,,,,5.705,0.0,0.0,0.0,4.91
1,17,4,,,,,6.35,0.0,0.0,0.0,3.7
1,17,4,,,,,7.3025,0.0,0.0,0.0,2.605
1,18,4,,,,,8.06,0.0,0.0,0.0,1.62
1,18,4,,,,,7.865,0.0,0.0,0.0,0.73
1,18,4,,,,,6.425,0.0,0.0,0.0,0.35
1,18,4,,,,,6.29,0.0,0.0,0.0,0.08
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.005
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.04
1,9,5,,,,,6.09,0.0,0.0,0.0,0.18
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.395
1,9,5,,,,,5.96,0.0,0.0,0.0,0.92
1,10,5,,,,,9.73,0.0,0.0,0.0,1.96
1,10,5,,,,,6.455,0.0,0.0,0.0,3.41
1,10,5,,,,,5.5125,0.0,0.0,0.0,5.025
1,10,5,,,,,6.37,0.0,0.0,0.0,6.24
1,11,5,,,,,9.2125,0.0,0.0,0.0,6.925
1,11,5,,,,,6.87,0.0,0.0,0.0,7.74
1,11,5,,,,,6.7375,0.0,0.0,0.0,8.475
1,11,5,,,,,7.83,0.0,0.0,0.0,8.75
1,12,5,,,,,9.12,0.0,0.0,0.0,8.75
1,12,5,,,,,6.82,0.0,0.0,0.0,8.75
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,8.75
1,12,5,,,,,8.335,0.0,0.0,0.0,8.75
1,13,5,,,,,6.3725,0.0,0.0,0.0,8.75
1,13,5,,,,,5.935,0.0,0.0,0.0,8.75
1,13,5,,,,,5.93,0.0,0.0,0.0,8.75
1,13,5,,,,,6.555,0.0,0.0,0.0,8.75
1,14,5,,,,,6.835,0.0,0.0,0.0,8.75
1,14,5,,,,,6.055,0.0,0.0,0.0,8.75
1,14,5,,,,,5.465,0.0,0.0,0.0,8.75
1,14,5,,,,,5.9125,0.0,0.0,0.0,8.75
1,15,5,,,,,5.795,0.0,0.0,0.0,8.75
1,15,5,,,,,5.8575,0.0,0.0,0.0,8.75
1,15,5,,,,,5.8275,0.0,0.0,0.0,8.75
1,15,5,,,,,5.7525,0.0,0.0,0.0,8.75
1,16,5,,,,,6.4875,0.0,0.0,0.0,8.75
1,16,5,,,,,5.79,0.0,0.0,0.0,8.08
1,16,5,,,,,8.4725,0.0,0.0,0.0,6.945
1,16,5,,,,,5.88,0.0,0.0,0.0,6.76
1,17,5,,,,,5.005,0.0,0.0,0.0,6.01
1,17,5,,,,,5.7325,0.0,0.0,0.0,4.965
1,17,5,,,,,5.99,0.0,0.0,0.0,2.98
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,2.495
1,18,5,,,,,8.405,0.0,0.0,0.0,1.31
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.685
1,18,5,,,,,7.695,0.0,0.0,0.0,0.39
1,18,5,,,,,7.325,0.0,0.0,0.0,0.15
