month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.005
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.025
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.125
2,10,6,,,,,3.19,0.0,0.0,0.0,0.38
2,10,6,,,,,3.945,0.0,0.0,0.0,0.39
2,11,6,,,,,6.2725,0.0,0.0,0.0,1.545
2,11,6,,,,,4.045,0.0,0.0,0.0,4.09
2,11,6,,,,,3.78,0.0,0.0,0.0,3.56
2,11,6,,,,,3.795,0.0,0.0,0.0,4.09
2,12,6,,,,,3.855,0.0,0.0,0.0,3.21
2,12,6,,,,,4.075,0.0,0.0,0.0,2.65
2,12,6,,,,,5.8125,0.0,0.0,0.0,2.625
2,12,6,,,,,4.1025,0.0,0.0,0.0,3.205
2,13,6,,,,,4.095,0.0,0.0,0.0,3.19
2,13,6,,,,,4.035,0.0,0.0,0.0,3.07
2,13,6,,,,,7.385,0.0,0.0,0.0,4.77
2,13,6,,,,,5.1975,0.0,0.0,0.0,2.895
2,14,6,,,,,4.5,0.0,0.0,0.0,2.5
2,14,6,,,,,4.72,0.0,0.0,0.0,1.94
2,14,6,,,,,5.005,0.0,0.0,0.0,1.51
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,1.62
2,15,6,,,,,4.26,0.0,0.0,0.0,1.52
2,15,6,,,,,3.4975,0.0,0.0,0.0,1.495
2,15,6,,,,,3.34,0.0,0.0,0.0,1.68
2,15,6,,,,,3.2875,0.0,0.0,0.0,1.575
2,16,6,,,,,3.6775,0.0,0.0,0.0,1.355
2,16,6,,,,,4.005,0.0,0.0,0.0,1.01
2,16,6,,,,,4.68,0.0,0.0,0.0,0.86
2,16,6,,,,,5.96,0.0,0.0,0.0,0.92
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.815
2,17,6,,,,,4.405,0.0,0.0,0.0,0.81
2,17,6,,,,,5.3125,0.0,0.0,0.0,1.125
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.745
2,18,6,,,,,8.005,0.0,0.0,0.0,0.51
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.645
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.295
2,18,6,,,,,6.275,0.0,0.0,0.0,0.05
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.035
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.115
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.195
2,10,7,,,,,4.56,0.0,0.0,0.0,0.12
2,10,7,,,,,4.055,0.0,0.0,0.0,0.61
2,10,7,,,,,3.635,0.0,0.0,0.0,1.27
2,11,7,,,,,4.7825,0.0,0.0,0.0,1.565
2,11,7,,,,,9.0,0.0,0.0,0.0,3.0
2,11,7,,,,,5.93,0.0,0.0,0.0,2.86
2,11,7,,,,,5.5125,0.0,0.0,0.0,3.525
2,12,7,,,,,5.1125,0.0,0.0,0.0,8.75
2,12,7,,,,,7.385,0.0,0.0,0.0,8.75
2,12,7,,,,,4.3525,0.0,0.0,0.0,8.75
2,12,7,,,,,4.28,0.0,0.0,0.0,8.75
2,13,7,,,,,4.2675,0.0,0.0,0.0,8.75
2,13,7,,,,,5.7525,0.0,0.0,0.0,8.75
2,13,7,,,,,6.4325,0.0,0.0,0.0,8.75
2,13,7,,,,,4.2,0.0,0.0,0.0,8.75
2,14,7,,,,,4.775,0.0,0.0,0.0,8.75
2,14,7,,,,,5.235,0.0,0.0,0.0,8.75
2,14,7,,,,,8.0275,0.0,0.0,0.0,8.75
2,14,7,,,,,5.345,0.0,0.0,0.0,8.75
2,15,7,,,,,5.1925,0.0,0.0,0.0,8.75
2,15,7,,,,,4.1075,0.0,0.0,0.0,8.75
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,8.75
2,15,7,,,,,3.955,0.0,0.0,0.0,8.75
2,16,7,,,,,4.07,0.0,0.0,0.0,8.75
2,16,7,,,,,3.7475,0.0,0.0,0.0,8.495
2,16,7,,,,,4.165,0.0,0.0,0.0,7.83
2,16,7,,,,,6.795,0.0,0.0,0.0,7.09
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,6.405
2,17,7,,,,,5.6475,0.0,0.0,0.0,5.295
2,17,7,,,,,4.365,0.0,0.0,0.0,4.23
2,17,7,,,,,6.2575,0.0,0.0,0.0,3.015
2,18,7,,,,,5.5175,0.0,0.0,0.0,2.035
2,18,7,,,,,5.7625,0.0,0.0,0.0,1.025
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.445
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.145
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.015
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.08
2,9,1,,,,,5.87,0.0,0.0,0.0,0.24
2,9,1,,,,,5.005,0.0,0.0,0.0,0.51
2,9,1,,,,,6.335,0.0,0.0,0.0,1.17
2,10,1,,,,,7.51,0.0,0.0,0.0,2.52
2,10,1,,,,,6.51,0.0,0.0,0.0,4.02
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,5.62
2,10,1,,,,,4.995,0.0,0.0,0.0,6.49
2,11,1,,,,,6.87,0.0,0.0,0.0,7.24
2,11,1,,,,,10.9625,0.0,0.0,0.0,7.925
2,11,1,,,,,8.33,0.0,0.0,0.0,8.66
2,11,1,,,,,7.93,0.0,0.0,0.0,8.75
2,12,1,,,,,5.725,0.0,0.0,0.0,8.75
2,12,1,,,,,5.96,0.0,0.0,0.0,8.75
2,12,1,,,,,6.9025,0.0,0.0,0.0,8.75
2,12,1,,,,,7.255,0.0,0.0,0.0,8.75
2,13,1,,,,,6.5575,0.0,0.0,0.0,8.75
2,13,1,,,,,9.8675,0.0,0.0,0.0,8.75
2,13,1,,,,,7.4575,0.0,0.0,0.0,8.75
2,13,1,,,,,7.1875,0.0,0.0,0.0,8.75
2,14,1,,,,,5.9525,0.0,0.0,0.0,8.75
2,14,1,,,,,6.3325,0.0,0.0,0.0,8.75
2,14,1,,,,,5.6075,0.0,0.0,0.0,8.75
2,14,1,,,,,5.7325,0.0,0.0,0.0,8.75
2,15,1,,,,,4.34,0.0,0.0,0.0,8.75
2,15,1,,,,,5.605,0.0,0.0,0.0,8.75
2,15,1,,,,,8.4875,0.0,0.0,0.0,8.75
2,15,1,,,,,6.715,0.0,0.0,0.0,8.75
2,16,1,,,,,6.6925,0.0,0.0,0.0,8.75
2,16,1,,,,,5.4075,0.0,0.0,0.0,8.315
2,16,1,,,,,6.085,0.0,0.0,0.0,7.67
2,16,1,,,,,6.26,0.0,0.0,0.0,7.02
2,17,1,,,,,5.635,0.0,0.0,0.0,6.27
2,17,1,,,,,6.9575,0.0,0.0,0.0,5.415
2,17,1,,,,,5.91,0.0,0.0,0.0,4.32
2,17,1,,,,,7.5625,0.0,0.0,0.0,3.125
2,18,1,,,,,8.53,0.0,0.0,0.0,2.06
2,18,1,,,,,7.5725,0.0,0.0,0.0,1.145
2,18,1,,,,,7.28,0.0,0.0,0.0,0.56
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.235
2,19,1,,,,,7.265,0.0,0.0,0.0,0.03
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.005
2,9,2,,,,,5.565,0.0,0.0,0.0,0.13
2,9,2,,,,,6.17,0.0,0.0,0.0,0.34
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.555
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.665
2,10,2,,,,,9.3825,0.0,0.0,0.0,1.265
2,10,2,,,,,7.015,0.0,0.0,0.0,2.53
2,10,2,,,,,6.315,0.0,0.0,0.0,4.13
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,6.19
2,11,2,,,,,6.77,0.0,0.0,0.0,7.04
2,11,2,,,,,9.79,0.0,0.0,0.0,7.58
2,11,2,,,,,7.14,0.0,0.0,0.0,8.75
2,11,2,,,,,7.495,0.0,0.0,0.0,8.75
2,12,2,,,,,7.5425,0.0,0.0,0.0,8.75
2,12,2,,,,,6.9675,0.0,0.0,0.0,8.435
2,12,2,,,,,7.13,0.0,0.0,0.0,4.26
2,12,2,,,,,6.885,0.0,0.0,0.0,4.77
2,13,2,,,,,7.1025,0.0,0.0,0.0,7.205
2,13,2,,,,,7.605,0.0,0.0,0.0,8.75
2,13,2,,,,,6.32,0.0,0.0,0.0,8.14
2,13,2,,,,,6.98,0.0,0.0,0.0,7.96
2,14,2,,,,,6.9475,0.0,0.0,0.0,8.75
2,14,2,,,,,7.2575,0.0,0.0,0.0,7.515
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,5.31
2,14,2,,,,,6.225,0.0,0.0,0.0,4.45
2,15,2,,,,,5.025,0.0,0.0,0.0,4.55
2,15,2,,,,,5.1825,0.0,0.0,0.0,8.75
2,15,2,,,,,4.2925,0.0,0.0,0.0,7.585
2,15,2,,,,,4.9025,0.0,0.0,0.0,8.75
2,16,2,,,,,5.3025,0.0,0.0,0.0,6.105
2,16,2,,,,,5.8875,0.0,0.0,0.0,4.275
2,16,2,,,,,6.305,0.0,0.0,0.0,4.11
2,16,2,,,,,6.54,0.0,0.0,0.0,6.58
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,6.595
2,17,2,,,,,8.975,0.0,0.0,0.0,4.45
2,17,2,,,,,8.0,0.0,0.0,0.0,2.0
2,17,2,,,,,8.2075,0.0,0.0,0.0,1.415
2,18,2,,,,,8.7925,0.0,0.0,0.0,1.085
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.555
2,18,2,,,,,8.185,0.0,0.0,0.0,0.37
2,18,2,,,,,8.815,0.0,0.0,0.0,0.13
2,19,2,,,,,8.255,0.0,0.0,0.0,0.01
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.09
2,9,3,,,,,6.88,0.0,0.0,0.0,0.26
2,9,3,,,,,5.79,0.0,0.0,0.0,0.58
2,9,3,,,,,6.71,0.0,0.0,0.0,1.42
2,10,3,,,,,5.6525,0.0,0.0,0.0,2.805
2,10,3,,,,,5.325,0.0,0.0,0.0,4.15
2,10,3,,,,,5.52,0.0,0.0,0.0,5.54
2,10,3,,,,,6.01,0.0,0.0,0.0,6.52
2,11,3,,,,,9.3475,0.0,0.0,0.0,7.195
2,11,3,,,,,6.8,0.0,0.0,0.0,8.1
2,11,3,,,,,6.385,0.0,0.0,0.0,8.75
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,8.75
2,12,3,,,,,7.3775,0.0,0.0,0.0,8.75
2,12,3,,,,,4.81,0.0,0.0,0.0,8.75
2,12,3,,,,,6.18,0.0,0.0,0.0,8.75
2,12,3,,,,,6.1,0.0,0.0,0.0,8.75
2,13,3,,,,,7.5,0.0,0.0,0.0,8.75
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,8.75
2,13,3,,,,,5.85,0.0,0.0,0.0,8.75
2,13,3,,,,,5.3175,0.0,0.0,0.0,8.75
2,14,3,,,,,4.8,0.0,0.0,0.0,8.75
2,14,3,,,,,6.705,0.0,0.0,0.0,8.75
2,14,3,,,,,6.11,0.0,0.0,0.0,8.75
2,14,3,,,,,5.7375,0.0,0.0,0.0,8.75
2,15,3,,,,,4.8425,0.0,0.0,0.0,8.75
2,15,3,,,,,6.115,0.0,0.0,0.0,8.75
2,15,3,,,,,5.16,0.0,0.0,0.0,8.75
2,15,3,,,,,6.1775,0.0,0.0,0.0,8.75
2,16,3,,,,,6.8775,0.0,0.0,0.0,8.75
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,8.24
2,16,3,,,,,4.945,0.0,0.0,0.0,7.89
2,16,3,,,,,5.4875,0.0,0.0,0.0,7.475
2,17,3,,,,,5.8175,0.0,0.0,0.0,6.635
2,17,3,,,,,6.285,0.0,0.0,0.0,5.57
2,17,3,,,,,8.4375,0.0,0.0,0.0,4.375
2,17,3,,,,,6.94,0.0,0.0,0.0,3.38
2,18,3,,,,,7.635,0.0,0.0,0.0,2.27
2,18,3,,,,,7.6625,0.0,0.0,0.0,1.325
2,18,3,,,,,7.24,0.0,0.0,0.0,0.48
2,18,3,,,,,6.815,0.0,0.0,0.0,0.13
2,19,3,,,,,5.76,0.0,0.0,0.0,0.02
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.125
2,9,4,,,,,6.185,0.0,0.0,0.0,0.37
2,9,4,,,,,6.31,0.0,0.0,0.0,0.62
2,9,4,,,,,5.68,0.0,0.0,0.0,0.86
2,10,4,,,,,6.1675,0.0,0.0,0.0,1.335
2,10,4,,,,,6.2125,0.0,0.0,0.0,1.925
2,10,4,,,,,6.39,0.0,0.0,0.0,2.28
2,10,4,,,,,7.34,0.0,0.0,0.0,3.18
2,11,4,,,,,10.495,0.0,0.0,0.0,3.99
2,11,4,,,,,7.3825,0.0,0.0,0.0,3.765
2,11,4,,,,,6.83,0.0,0.0,0.0,4.16
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,5.53
2,12,4,,,,,7.1875,0.0,0.0,0.0,6.375
2,12,4,,,,,8.99,0.0,0.0,0.0,7.48
2,12,4,,,,,6.49,0.0,0.0,0.0,6.48
2,12,4,,,,,5.8975,0.0,0.0,0.0,6.795
2,13,4,,,,,6.7825,0.0,0.0,0.0,8.565
2,13,4,,,,,10.065,0.0,0.0,0.0,8.75
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,8.62
2,13,4,,,,,6.9675,0.0,0.0,0.0,8.75
2,14,4,,,,,6.55,0.0,0.0,0.0,8.75
2,14,4,,,,,7.095,0.0,0.0,0.0,8.75
2,14,4,,,,,6.265,0.0,0.0,0.0,8.75
2,14,4,,,,,5.1775,0.0,0.0,0.0,8.75
2,15,4,,,,,5.2425,0.0,0.0,0.0,8.75
2,15,4,,,,,4.8325,0.0,0.0,0.0,8.75
2,15,4,,,,,6.125,0.0,0.0,0.0,5.75
2,15,4,,,,,8.035,0.0,0.0,0.0,4.07
2,16,4,,,,,6.79,0.0,0.0,0.0,3.58
2,16,4,,,,,6.5625,0.0,0.0,0.0,3.625
2,16,4,,,,,5.3325,0.0,0.0,0.0,4.165
2,16,4,,,,,4.95,0.0,0.0,0.0,6.4
2,17,4,,,,,5.7875,0.0,0.0,0.0,6.075
2,17,4,,,,,5.12,0.0,0.0,0.0,4.24
2,17,4,,,,,4.9925,0.0,0.0,0.0,1.985
2,17,4,,,,,6.3075,0.0,0.0,0.0,1.615
2,18,4,,,,,9.0575,0.0,0.0,0.0,1.115
2,18,4,,,,,8.525,0.0,0.0,0.0,0.55
2,18,4,,,,,6.895,0.0,0.0,0.0,0.29
2,18,4,,,,,7.295,0.0,0.0,0.0,0.09
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.015
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.085
2,9,5,,,,,6.37,0.0,0.0,0.0,0.24
2,9,5,,,,,8.26,0.0,0.0,0.0,0.52
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.455
2,10,5,,,,,7.0225,0.0,0.0,0.0,1.045
2,10,5,,,,,5.22,0.0,0.0,0.0,1.94
2,10,5,,,,,6.475,0.0,0.0,0.0,1.45
2,11,5,,,,,7.355,0.0,0.0,0.0,2.21
2,11,5,,,,,8.0,0.0,0.0,0.0,2.5
2,11,5,,,,,7.45,0.0,0.0,0.0,7.9
2,11,5,,,,,8.7475,0.0,0.0,0.0,5.995
2,12,5,,,,,7.6925,0.0,0.0,0.0,8.75
2,12,5,,,,,6.4,0.0,0.0,0.0,8.75
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,4.405
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,6.19
2,13,5,,,,,6.335,0.0,0.0,0.0,2.67
2,13,5,,,,,6.88,0.0,0.0,0.0,5.76
2,13,5,,,,,6.9725,0.0,0.0,0.0,8.75
2,13,5,,,,,6.9375,0.0,0.0,0.0,7.875
2,14,5,,,,,6.0,0.0,0.0,0.0,8.75
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,8.75
2,14,5,,,,,8.395,0.0,0.0,0.0,5.79
2,14,5,,,,,6.0625,0.0,0.0,0.0,7.125
2,15,5,,,,,7.975,0.0,0.0,0.0,2.95
2,15,5,,,,,6.805,0.0,0.0,0.0,2.11
2,15,5,,,,,6.69,0.0,0.0,0.0,6.88
2,15,5,,,,,6.905,0.0,0.0,0.0,8.75
2,16,5,,,,,6.63,0.0,0.0,0.0,8.75
2,16,5,,,,,5.955,0.0,0.0,0.0,3.91
2,16,5,,,,,5.45,0.0,0.0,0.0,8.4
2,16,5,,,,,5.5025,0.0,0.0,0.0,7.505
2,17,5,,,,,5.67,0.0,0.0,0.0,6.84
2,17,5,,,,,7.075,0.0,0.0,0.0,5.65
2,17,5,,,,,6.3675,0.0,0.0,0.0,3.235
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,2.87
2,18,5,,,,,7.3575,0.0,0.0,0.0,2.215
2,18,5,,,,,8.1,0.0,0.0,0.0,0.7
2,18,5,,,,,8.4,0.0,0.0,0.0,0.3
2,18,5,,,,,9.04,0.0,0.0,0.0,0.08
2,19,5,,,,,9.005,0.0,0.0,0.0,0.01
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.005
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.125
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.285
2,9,6,,,,,5.395,0.0,0.0,0.0,0.79
2,9,6,,,,,4.7175,0.0,0.0,0.0,1.935
2,10,6,,,,,4.4775,0.0,0.0,0.0,3.955
2,10,6,,,,,4.855,0.0,0.0,0.0,4.21
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,6.12
2,10,6,,,,,7.385,0.0,0.0,0.0,6.77
2,11,6,,,,,5.2075,0.0,0.0,0.0,7.415
2,11,6,,,,,4.955,0.0,0.0,0.0,8.41
2,11,6,,,,,4.7225,0.0,0.0,0.0,7.945
2,11,6,,,,,6.265,0.0,0.0,0.0,8.75
2,12,6,,,,,4.9875,0.0,0.0,0.0,8.75
2,12,6,,,,,3.39,0.0,0.0,0.0,8.75
2,12,6,,,,,3.755,0.0,0.0,0.0,7.51
2,12,6,,,,,4.12,0.0,0.0,0.0,8.75
2,13,6,,,,,7.0575,0.0,0.0,0.0,7.615
2,13,6,,,,,3.855,0.0,0.0,0.0,5.71
2,13,6,,,,,4.33,0.0,0.0,0.0,5.66
2,13,6,,,,,4.42,0.0,0.0,0.0,4.84
2,14,6,,,,,3.85,0.0,0.0,0.0,3.7
2,14,6,,,,,6.75,0.0,0.0,0.0,5.0
2,14,6,,,,,5.7075,0.0,0.0,0.0,5.415
2,14,6,,,,,4.605,0.0,0.0,0.0,4.71
2,15,6,,,,,4.505,0.0,0.0,0.0,4.01
2,15,6,,,,,3.365,0.0,0.0,0.0,3.73
2,15,6,,,,,3.2475,0.0,0.0,0.0,3.495
2,15,6,,,,,2.975,0.0,0.0,0.0,3.45
2,16,6,,,,,2.955,0.0,0.0,0.0,2.91
2,16,6,,,,,3.4325,0.0,0.0,0.0,1.865
2,16,6,,,,,3.3175,0.0,0.0,0.0,1.635
2,16,6,,,,,4.23,0.0,0.0,0.0,1.46
2,17,6,,,,,5.42,0.0,0.0,0.0,1.34
2,17,6,,,,,6.45,0.0,0.0,0.0,1.4
2,17,6,,,,,6.15,0.0,0.0,0.0,1.8
2,17,6,,,,,5.7,0.0,0.0,0.0,0.9
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.465
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.225
2,18,6,,,,,6.805,0.0,0.0,0.0,0.11
2,18,6,,,,,6.27,0.0,0.0,0.0,0.04
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.005
2,9,7,,,,,4.79,0.0,0.0,0.0,0.08
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.135
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.185
2,10,7,,,,,4.095,0.0,0.0,0.0,0.19
2,10,7,,,,,4.11,0.0,0.0,0.0,0.22
2,11,7,,,,,9.36,0.0,0.0,0.0,0.22
2,11,7,,,,,6.585,0.0,0.0,0.0,0.17
2,11,7,,,,,6.07,0.0,0.0,0.0,0.14
2,11,7,,,,,6.575,0.0,0.0,0.0,0.15
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.155
2,12,7,,,,,5.34,0.0,0.0,0.0,0.18
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.275
2,12,7,,,,,4.45,0.0,0.0,0.0,0.4
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.325
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.235
2,13,7,,,,,4.11,0.0,0.0,0.0,0.22
2,13,7,,,,,4.595,0.0,0.0,0.0,0.19
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.265
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.295
2,14,7,,,,,5.22,0.0,0.0,0.0,0.44
2,14,7,,,,,5.66,0.0,0.0,0.0,0.32
2,15,7,,,,,4.445,0.0,0.0,0.0,1.39
2,15,7,,,,,4.865,0.0,0.0,0.0,3.73
2,15,7,,,,,4.085,0.0,0.0,0.0,2.17
2,15,7,,,,,5.835,0.0,0.0,0.0,1.67
2,16,7,,,,,4.26,0.0,0.0,0.0,1.52
2,16,7,,,,,3.76,0.0,0.0,0.0,1.02
2,16,7,,,,,3.35,0.0,0.0,0.0,0.7
2,16,7,,,,,3.615,0.0,0.0,0.0,0.73
2,17,7,,,,,4.21,0.0,0.0,0.0,0.92
2,17,7,,,,,4.455,0.0,0.0,0.0,0.91
2,17,7,,,,,4.855,0.0,0.0,0.0,0.71
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.805
2,18,7,,,,,6.59,0.0,0.0,0.0,0.68
2,18,7,,,,,7.48,0.0,0.0,0.0,0.46
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.255
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.065
2,19,7,,,,,6.005,0.0,0.0,0.0,0.01
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.07
2,9,1,,,,,5.06,0.0,0.0,0.0,0.12
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.185
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.295
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.485
2,10,1,,,,,7.5375,0.0,0.0,0.0,2.075
2,11,1,,,,,7.57,0.0,0.0,0.0,1.64
2,11,1,,,,,6.8775,0.0,0.0,0.0,2.255
2,11,1,,,,,6.0425,0.0,0.0,0.0,2.585
2,11,1,,,,,7.7425,0.0,0.0,0.0,2.485
2,12,1,,,,,6.13,0.0,0.0,0.0,2.26
2,12,1,,,,,6.2025,0.0,0.0,0.0,2.405
2,12,1,,,,,6.155,0.0,0.0,0.0,3.81
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,6.905
2,13,1,,,,,6.3075,0.0,0.0,0.0,4.115
2,13,1,,,,,5.2125,0.0,0.0,0.0,5.925
2,13,1,,,,,4.635,0.0,0.0,0.0,3.77
2,13,1,,,,,6.18,0.0,0.0,0.0,2.86
2,14,1,,,,,5.5525,0.0,0.0,0.0,2.105
2,14,1,,,,,6.725,0.0,0.0,0.0,2.45
2,14,1,,,,,4.9425,0.0,0.0,0.0,2.885
2,14,1,,,,,4.3475,0.0,0.0,0.0,3.695
2,15,1,,,,,4.1475,0.0,0.0,0.0,7.795
2,15,1,,,,,6.13,0.0,0.0,0.0,8.75
2,15,1,,,,,7.94,0.0,0.0,0.0,8.38
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,7.12
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,5.12
2,16,1,,,,,6.0225,0.0,0.0,0.0,4.545
2,16,1,,,,,6.215,0.0,0.0,0.0,4.43
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,4.72
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,3.245
2,17,1,,,,,6.275,0.0,0.0,0.0,2.55
2,17,1,,,,,6.5975,0.0,0.0,0.0,1.695
2,17,1,,,,,6.02,0.0,0.0,0.0,1.54
2,18,1,,,,,8.05,0.0,0.0,0.0,1.1
2,18,1,,,,,8.285,0.0,0.0,0.0,1.07
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.455
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.135
2,19,1,,,,,6.265,0.0,0.0,0.0,0.03
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.04
2,9,2,,,,,5.36,0.0,0.0,0.0,0.22
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.465
2,9,2,,,,,5.6,0.0,0.0,0.0,0.7
2,9,2,,,,,5.415,0.0,0.0,0.0,0.83
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.715
2,10,2,,,,,6.66,0.0,0.0,0.0,0.82
2,10,2,,,,,6.7,0.0,0.0,0.0,0.9
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.615
2,11,2,,,,,7.285,0.0,0.0,0.0,1.57
2,11,2,,,,,5.6375,0.0,0.0,0.0,1.775
2,11,2,,,,,5.9825,0.0,0.0,0.0,1.465
2,11,2,,,,,4.96,0.0,0.0,0.0,1.42
2,12,2,,,,,5.14,0.0,0.0,0.0,1.28
2,12,2,,,,,9.625,0.0,0.0,0.0,1.75
2,12,2,,,,,6.755,0.0,0.0,0.0,1.51
2,12,2,,,,,6.5575,0.0,0.0,0.0,2.115
2,13,2,,,,,6.4775,0.0,0.0,0.0,2.455
2,13,2,,,,,6.6025,0.0,0.0,0.0,2.205
2,13,2,,,,,5.865,0.0,0.0,0.0,3.23
2,13,2,,,,,6.0625,0.0,0.0,0.0,5.625
2,14,2,,,,,6.955,0.0,0.0,0.0,3.41
2,14,2,,,,,7.84,0.0,0.0,0.0,2.68
2,14,2,,,,,5.38,0.0,0.0,0.0,2.26
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,1.62
2,15,2,,,,,4.225,0.0,0.0,0.0,1.45
2,15,2,,,,,5.7775,0.0,0.0,0.0,2.055
2,15,2,,,,,5.0825,0.0,0.0,0.0,2.165
2,15,2,,,,,5.2275,0.0,0.0,0.0,2.455
2,16,2,,,,,7.28,0.0,0.0,0.0,2.06
2,16,2,,,,,6.13,0.0,0.0,0.0,2.26
2,16,2,,,,,6.9525,0.0,0.0,0.0,2.905
2,16,2,,,,,5.9225,0.0,0.0,0.0,2.345
2,17,2,,,,,6.4825,0.0,0.0,0.0,1.965
2,17,2,,,,,7.345,0.0,0.0,0.0,2.19
2,17,2,,,,,8.2275,0.0,0.0,0.0,2.455
2,17,2,,,,,6.905,0.0,0.0,0.0,0.81
2,18,2,,,,,7.68,0.0,0.0,0.0,0.36
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.375
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.055
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.045
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.085
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.005
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.24
2,9,3,,,,,5.265,0.0,0.0,0.0,0.53
2,9,3,,,,,5.3825,0.0,0.0,0.0,1.265
2,9,3,,,,,6.07,0.0,0.0,0.0,1.14
2,10,3,,,,,9.085,0.0,0.0,0.0,1.17
2,10,3,,,,,6.05,0.0,0.0,0.0,2.6
2,10,3,,,,,4.89,0.0,0.0,0.0,2.28
2,10,3,,,,,7.2575,0.0,0.0,0.0,7.015
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,7.565
2,11,3,,,,,5.8925,0.0,0.0,0.0,8.285
2,11,3,,,,,6.2625,0.0,0.0,0.0,8.75
2,11,3,,,,,7.145,0.0,0.0,0.0,8.75
2,12,3,,,,,7.46,0.0,0.0,0.0,8.75
2,12,3,,,,,7.145,0.0,0.0,0.0,8.75
2,12,3,,,,,6.82,0.0,0.0,0.0,8.75
2,12,3,,,,,6.96,0.0,0.0,0.0,8.75
2,13,3,,,,,6.07,0.0,0.0,0.0,8.75
2,13,3,,,,,6.6675,0.0,0.0,0.0,8.75
2,13,3,,,,,6.21,0.0,0.0,0.0,8.42
2,13,3,,,,,6.2975,0.0,0.0,0.0,8.75
2,14,3,,,,,5.34,0.0,0.0,0.0,8.75
2,14,3,,,,,6.1375,0.0,0.0,0.0,8.275
2,14,3,,,,,4.5075,0.0,0.0,0.0,8.75
2,14,3,,,,,5.8625,0.0,0.0,0.0,8.75
2,15,3,,,,,7.23,0.0,0.0,0.0,8.75
2,15,3,,,,,5.8675,0.0,0.0,0.0,8.235
2,15,3,,,,,5.1325,0.0,0.0,0.0,4.765
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,4.78
2,16,3,,,,,6.475,0.0,0.0,0.0,4.95
2,16,3,,,,,5.7375,0.0,0.0,0.0,2.975
2,16,3,,,,,5.8175,0.0,0.0,0.0,2.135
2,16,3,,,,,6.83,0.0,0.0,0.0,2.16
2,17,3,,,,,6.005,0.0,0.0,0.0,2.01
2,17,3,,,,,6.58,0.0,0.0,0.0,1.66
2,17,3,,,,,7.095,0.0,0.0,0.0,1.19
2,17,3,,,,,7.5425,0.0,0.0,0.0,1.085
2,18,3,,,,,8.405,0.0,0.0,0.0,0.81
2,18,3,,,,,8.045,0.0,0.0,0.0,0.59
2,18,3,,,,,7.43,0.0,0.0,0.0,0.36
2,18,3,,,,,6.63,0.0,0.0,0.0,0.26
2,19,3,,,,,6.29,0.0,0.0,0.0,0.08
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.085
2,9,4,,,,,6.31,0.0,0.0,0.0,0.12
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.315
2,9,4,,,,,5.63,0.0,0.0,0.0,0.76
2,10,4,,,,,8.7875,0.0,0.0,0.0,1.075
2,10,4,,,,,7.75,0.0,0.0,0.0,1.0
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.905
2,10,4,,,,,8.14,0.0,0.0,0.0,1.28
2,11,4,,,,,8.465,0.0,0.0,0.0,1.43
2,11,4,,,,,8.08,0.0,0.0,0.0,1.66
2,11,4,,,,,6.905,0.0,0.0,0.0,2.31
2,11,4,,,,,5.725,0.0,0.0,0.0,2.45
2,12,4,,,,,5.84,0.0,0.0,0.0,3.18
2,12,4,,,,,9.53,0.0,0.0,0.0,4.56
2,12,4,,,,,6.98,0.0,0.0,0.0,3.96
2,12,4,,,,,6.7275,0.0,0.0,0.0,3.455
2,13,4,,,,,6.885,0.0,0.0,0.0,3.77
2,13,4,,,,,8.7175,0.0,0.0,0.0,3.935
2,13,4,,,,,9.4,0.0,0.0,0.0,4.3
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,4.47
2,14,4,,,,,7.2,0.0,0.0,0.0,2.9
2,14,4,,,,,6.675,0.0,0.0,0.0,3.35
2,14,4,,,,,8.6225,0.0,0.0,0.0,4.745
2,14,4,,,,,5.62,0.0,0.0,0.0,7.24
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,4.155
2,15,4,,,,,5.895,0.0,0.0,0.0,3.29
2,15,4,,,,,6.165,0.0,0.0,0.0,2.83
2,15,4,,,,,5.4075,0.0,0.0,0.0,3.315
2,16,4,,,,,5.43,0.0,0.0,0.0,3.86
2,16,4,,,,,6.95,0.0,0.0,0.0,5.9
2,16,4,,,,,7.575,0.0,0.0,0.0,2.15
2,16,4,,,,,6.965,0.0,0.0,0.0,1.43
2,17,4,,,,,6.47,0.0,0.0,0.0,1.44
2,17,4,,,,,5.8975,0.0,0.0,0.0,1.795
2,17,4,,,,,7.485,0.0,0.0,0.0,0.97
2,17,4,,,,,8.065,0.0,0.0,0.0,0.63
2,18,4,,,,,8.26,0.0,0.0,0.0,0.52
2,18,4,,,,,8.19,0.0,0.0,0.0,0.38
2,18,4,,,,,8.37,0.0,0.0,0.0,0.24
2,18,4,,,,,7.095,0.0,0.0,0.0,0.19
2,19,4,,,,,5.795,0.0,0.0,0.0,0.09
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.005
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.01
2,9,5,,,,,5.345,0.0,0.0,0.0,0.19
2,9,5,,,,,6.655,0.0,0.0,0.0,0.31
2,9,5,,,,,6.28,0.0,0.0,0.0,0.56
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.485
2,10,5,,,,,9.65,0.0,0.0,0.0,0.8
2,10,5,,,,,7.0725,0.0,0.0,0.0,1.645
2,10,5,,,,,6.8375,0.0,0.0,0.0,1.175
2,10,5,,,,,5.4225,0.0,0.0,0.0,1.845
2,11,5,,,,,5.2225,0.0,0.0,0.0,2.945
2,11,5,,,,,7.885,0.0,0.0,0.0,3.27
2,11,5,,,,,7.5175,0.0,0.0,0.0,4.535
2,11,5,,,,,7.915,0.0,0.0,0.0,3.33
2,12,5,,,,,7.9725,0.0,0.0,0.0,2.445
2,12,5,,,,,8.3375,0.0,0.0,0.0,3.175
2,12,5,,,,,7.49,0.0,0.0,0.0,3.48
2,12,5,,,,,9.61,0.0,0.0,0.0,2.72
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,2.865
2,13,5,,,,,8.08,0.0,0.0,0.0,3.16
2,13,5,,,,,7.6125,0.0,0.0,0.0,5.225
2,13,5,,,,,6.16,0.0,0.0,0.0,5.82
2,14,5,,,,,5.7175,0.0,0.0,0.0,3.935
2,14,5,,,,,7.6,0.0,0.0,0.0,3.2
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,4.24
2,14,5,,,,,6.3,0.0,0.0,0.0,2.6
2,15,5,,,,,5.205,0.0,0.0,0.0,2.41
2,15,5,,,,,5.2375,0.0,0.0,0.0,3.475
2,15,5,,,,,4.1775,0.0,0.0,0.0,3.855
2,15,5,,,,,5.18,0.0,0.0,0.0,3.36
2,16,5,,,,,5.795,0.0,0.0,0.0,2.59
2,16,5,,,,,6.04,0.0,0.0,0.0,3.58
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,5.69
2,16,5,,,,,5.665,0.0,0.0,0.0,6.83
2,17,5,,,,,5.6025,0.0,0.0,0.0,4.205
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,6.19
2,17,5,,,,,6.6875,0.0,0.0,0.0,2.375
2,17,5,,,,,5.99,0.0,0.0,0.0,1.48
2,18,5,,,,,7.045,0.0,0.0,0.0,1.59
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.775
2,18,5,,,,,6.565,0.0,0.0,0.0,0.63
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.255
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.085
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.005
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.01
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.145
2,9,6,,,,,5.66,0.0,0.0,0.0,0.32
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.585
2,9,6,,,,,5.075,0.0,0.0,0.0,0.65
2,10,6,,,,,4.48,0.0,0.0,0.0,0.96
2,10,6,,,,,4.2575,0.0,0.0,0.0,1.015
2,10,6,,,,,3.4325,0.0,0.0,0.0,1.365
2,10,6,,,,,3.7275,0.0,0.0,0.0,1.455
2,11,6,,,,,4.415,0.0,0.0,0.0,1.33
2,11,6,,,,,4.35,0.0,0.0,0.0,1.2
2,11,6,,,,,4.0225,0.0,0.0,0.0,1.545
2,11,6,,,,,4.42,0.0,0.0,0.0,1.34
2,12,6,,,,,5.25,0.0,0.0,0.0,1.0
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.955
2,12,6,,,,,4.46,0.0,0.0,0.0,0.92
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,1.12
2,13,6,,,,,5.0925,0.0,0.0,0.0,1.185
2,13,6,,,,,4.6325,0.0,0.0,0.0,1.265
2,13,6,,,,,4.5025,0.0,0.0,0.0,2.005
2,13,6,,,,,4.95,0.0,0.0,0.0,3.4
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,4.905
2,14,6,,,,,6.77,0.0,0.0,0.0,5.54
2,14,6,,,,,5.67,0.0,0.0,0.0,2.34
2,14,6,,,,,6.175,0.0,0.0,0.0,1.35
2,15,6,,,,,5.945,0.0,0.0,0.0,1.39
2,15,6,,,,,5.65,0.0,0.0,0.0,1.8
2,15,6,,,,,4.59,0.0,0.0,0.0,2.68
2,15,6,,,,,4.6025,0.0,0.0,0.0,3.205
2,16,6,,,,,4.8575,0.0,0.0,0.0,2.715
2,16,6,,,,,3.84,0.0,0.0,0.0,1.68
2,16,6,,,,,3.215,0.0,0.0,0.0,0.93
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.785
2,17,6,,,,,4.63,0.0,0.0,0.0,1.76
2,17,6,,,,,4.52,0.0,0.0,0.0,2.04
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.515
2,17,6,,,,,6.365,0.0,0.0,0.0,0.73
2,18,6,,,,,7.135,0.0,0.0,0.0,0.27
2,18,6,,,,,7.37,0.0,0.0,0.0,0.24
2,18,6,,,,,7.61,0.0,0.0,0.0,0.22
2,18,6,,,,,6.055,0.0,0.0,0.0,0.11
2,19,6,,,,,6.01,0.0,0.0,0.0,0.02
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
