month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,10,1,,,,,5.6425,0.0,0.0,0.0,6.785
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,6.595
3,11,1,,,,,6.215,0.0,0.0,0.0,7.43
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,6.435
3,11,1,,,,,6.475,0.0,0.0,0.0,8.75
3,11,1,,,,,8.025,0.0,0.0,0.0,8.75
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,8.75
3,12,1,,,,,5.3225,0.0,0.0,0.0,8.75
3,12,1,,,,,7.1075,0.0,0.0,0.0,8.75
3,12,1,,,,,7.1125,0.0,0.0,0.0,8.75
3,13,1,,,,,6.355,0.0,0.0,0.0,8.21
3,13,1,,,,,6.2775,0.0,0.0,0.0,3.555
3,13,1,,,,,7.2225,0.0,0.0,0.0,1.945
3,13,1,,,,,6.145,0.0,0.0,0.0,1.79
3,14,1,,,,,6.0025,0.0,0.0,0.0,1.505
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,1.495
3,14,1,,,,,5.66,0.0,0.0,0.0,1.82
3,14,1,,,,,5.665,0.0,0.0,0.0,2.33
3,15,1,,,,,5.375,0.0,0.0,0.0,2.75
3,15,1,,,,,6.27,0.0,0.0,0.0,5.54
3,15,1,,,,,8.045,0.0,0.0,0.0,2.59
3,15,1,,,,,6.5175,0.0,0.0,0.0,1.535
3,16,1,,,,,6.2825,0.0,0.0,0.0,1.565
3,16,1,,,,,7.2675,0.0,0.0,0.0,1.535
3,16,1,,,,,6.245,0.0,0.0,0.0,0.99
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.435
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.415
3,17,1,,,,,6.975,0.0,0.0,0.0,0.45
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.365
3,17,1,,,,,8.935,0.0,0.0,0.0,0.37
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.575
3,18,1,,,,,9.135,0.0,0.0,0.0,0.77
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.715
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.655
3,19,1,,,,,8.03,0.0,0.0,0.0,0.56
3,19,1,,,,,7.145,0.0,0.0,0.0,0.29
3,19,1,,,,,7.025,0.0,0.0,0.0,0.05
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.005
3,8,2,,,,,6.395,0.0,0.0,0.0,0.29
3,8,2,,,,,6.245,0.0,0.0,0.0,0.49
3,9,2,,,,,5.175,0.0,0.0,0.0,1.35
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.735
3,9,2,,,,,4.73,0.0,0.0,0.0,0.96
3,9,2,,,,,3.895,0.0,0.0,0.0,1.29
3,10,2,,,,,3.9225,0.0,0.0,0.0,1.845
3,10,2,,,,,4.71,0.0,0.0,0.0,2.92
3,10,2,,,,,4.7,0.0,0.0,0.0,1.4
3,10,2,,,,,9.105,0.0,0.0,0.0,1.71
3,11,2,,,,,5.955,0.0,0.0,0.0,2.41
3,11,2,,,,,6.2275,0.0,0.0,0.0,2.955
3,11,2,,,,,5.975,0.0,0.0,0.0,3.45
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,4.12
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,4.62
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,4.97
3,12,2,,,,,5.655,0.0,0.0,0.0,8.75
3,12,2,,,,,4.615,0.0,0.0,0.0,8.75
3,13,2,,,,,6.775,0.0,0.0,0.0,8.75
3,13,2,,,,,6.1575,0.0,0.0,0.0,8.75
3,13,2,,,,,5.3625,0.0,0.0,0.0,8.75
3,13,2,,,,,5.415,0.0,0.0,0.0,8.75
3,14,2,,,,,7.74,0.0,0.0,0.0,8.75
3,14,2,,,,,8.1075,0.0,0.0,0.0,8.75
3,14,2,,,,,5.7525,0.0,0.0,0.0,8.75
3,14,2,,,,,5.3525,0.0,0.0,0.0,8.75
3,15,2,,,,,4.225,0.0,0.0,0.0,8.75
3,15,2,,,,,3.7375,0.0,0.0,0.0,8.75
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
3,15,2,,,,,4.5325,0.0,0.0,0.0,8.75
3,16,2,,,,,4.335,0.0,0.0,0.0,6.67
3,16,2,,,,,4.62,0.0,0.0,0.0,8.75
3,16,2,,,,,6.565,0.0,0.0,0.0,8.75
3,16,2,,,,,3.4375,0.0,0.0,0.0,6.375
3,17,2,,,,,4.925,0.0,0.0,0.0,6.35
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,6.745
3,17,2,,,,,6.945,0.0,0.0,0.0,5.89
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,4.905
3,18,2,,,,,6.4825,0.0,0.0,0.0,3.965
3,18,2,,,,,7.18,0.0,0.0,0.0,2.86
3,18,2,,,,,7.9225,0.0,0.0,0.0,1.845
3,18,2,,,,,7.0525,0.0,0.0,0.0,1.105
3,19,2,,,,,5.27,0.0,0.0,0.0,0.54
3,19,2,,,,,6.115,0.0,0.0,0.0,0.23
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.075
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.03
3,9,3,,,,,5.585,0.0,0.0,0.0,0.17
3,9,3,,,,,6.645,0.0,0.0,0.0,0.29
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.875
3,9,3,,,,,6.3325,0.0,0.0,0.0,1.165
3,10,3,,,,,9.89,0.0,0.0,0.0,2.28
3,10,3,,,,,6.75,0.0,0.0,0.0,2.5
3,10,3,,,,,5.1675,0.0,0.0,0.0,1.335
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.855
3,11,3,,,,,6.2925,0.0,0.0,0.0,1.085
3,11,3,,,,,7.7825,0.0,0.0,0.0,1.065
3,11,3,,,,,9.88,0.0,0.0,0.0,0.76
3,11,3,,,,,8.5,0.0,0.0,0.0,1.0
3,12,3,,,,,7.9775,0.0,0.0,0.0,1.955
3,12,3,,,,,9.0925,0.0,0.0,0.0,1.685
3,12,3,,,,,7.5925,0.0,0.0,0.0,1.685
3,12,3,,,,,8.86,0.0,0.0,0.0,2.72
3,13,3,,,,,7.4725,0.0,0.0,0.0,4.445
3,13,3,,,,,8.08,0.0,0.0,0.0,6.66
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,3.885
3,13,3,,,,,7.4875,0.0,0.0,0.0,2.975
3,14,3,,,,,6.045,0.0,0.0,0.0,3.09
3,14,3,,,,,5.775,0.0,0.0,0.0,3.05
3,14,3,,,,,5.17,0.0,0.0,0.0,1.84
3,14,3,,,,,5.7,0.0,0.0,0.0,1.4
3,15,3,,,,,6.23,0.0,0.0,0.0,1.46
3,15,3,,,,,6.1,0.0,0.0,0.0,1.7
3,15,3,,,,,6.54,0.0,0.0,0.0,1.58
3,15,3,,,,,5.955,0.0,0.0,0.0,0.91
3,16,3,,,,,6.865,0.0,0.0,0.0,0.73
3,16,3,,,,,6.375,0.0,0.0,0.0,1.25
3,16,3,,,,,6.9675,0.0,0.0,0.0,2.935
3,16,3,,,,,6.79,0.0,0.0,0.0,2.08
3,17,3,,,,,5.6675,0.0,0.0,0.0,1.835
3,17,3,,,,,6.325,0.0,0.0,0.0,1.15
3,17,3,,,,,6.0,0.0,0.0,0.0,1.0
3,17,3,,,,,8.005,0.0,0.0,0.0,1.01
3,18,3,,,,,8.42,0.0,0.0,0.0,1.34
3,18,3,,,,,9.585,0.0,0.0,0.0,1.17
3,18,3,,,,,8.905,0.0,0.0,0.0,0.81
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.665
3,19,3,,,,,7.265,0.0,0.0,0.0,0.53
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.165
3,19,3,,,,,5.525,0.0,0.0,0.0,0.05
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.045
3,8,4,,,,,5.805,0.0,0.0,0.0,0.11
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.145
3,9,4,,,,,6.805,0.0,0.0,0.0,0.11
3,9,4,,,,,5.99,0.0,0.0,0.0,0.48
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.805
3,10,4,,,,,9.08,0.0,0.0,0.0,1.16
3,10,4,,,,,6.4925,0.0,0.0,0.0,1.485
3,10,4,,,,,5.615,0.0,0.0,0.0,1.73
3,10,4,,,,,5.9825,0.0,0.0,0.0,1.465
3,11,4,,,,,5.845,0.0,0.0,0.0,1.19
3,11,4,,,,,7.9275,0.0,0.0,0.0,1.355
3,11,4,,,,,6.68,0.0,0.0,0.0,2.36
3,11,4,,,,,7.7325,0.0,0.0,0.0,2.465
3,12,4,,,,,8.015,0.0,0.0,0.0,3.53
3,12,4,,,,,6.0575,0.0,0.0,0.0,3.615
3,12,4,,,,,5.885,0.0,0.0,0.0,1.77
3,12,4,,,,,5.385,0.0,0.0,0.0,1.27
3,13,4,,,,,5.5175,0.0,0.0,0.0,2.035
3,13,4,,,,,5.9875,0.0,0.0,0.0,3.975
3,13,4,,,,,7.605,0.0,0.0,0.0,8.75
3,13,4,,,,,8.18,0.0,0.0,0.0,7.36
3,14,4,,,,,7.34,0.0,0.0,0.0,3.18
3,14,4,,,,,7.93,0.0,0.0,0.0,5.36
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,5.745
3,14,4,,,,,7.07,0.0,0.0,0.0,5.14
3,15,4,,,,,5.41,0.0,0.0,0.0,2.82
3,15,4,,,,,6.7975,0.0,0.0,0.0,3.095
3,15,4,,,,,8.1,0.0,0.0,0.0,8.2
3,15,4,,,,,7.865,0.0,0.0,0.0,7.73
3,16,4,,,,,7.63,0.0,0.0,0.0,8.75
3,16,4,,,,,6.87,0.0,0.0,0.0,5.24
3,16,4,,,,,7.075,0.0,0.0,0.0,8.75
3,16,4,,,,,6.9275,0.0,0.0,0.0,8.355
3,17,4,,,,,7.1875,0.0,0.0,0.0,7.375
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,6.47
3,17,4,,,,,7.9075,0.0,0.0,0.0,3.815
3,17,4,,,,,6.735,0.0,0.0,0.0,2.47
3,18,4,,,,,7.4,0.0,0.0,0.0,1.8
3,18,4,,,,,8.4225,0.0,0.0,0.0,1.345
3,18,4,,,,,9.145,0.0,0.0,0.0,0.79
3,18,4,,,,,8.31,0.0,0.0,0.0,0.62
3,19,4,,,,,9.0,0.0,0.0,0.0,0.5
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.115
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.025
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.095
3,8,5,,,,,6.63,0.0,0.0,0.0,0.26
3,9,5,,,,,5.565,0.0,0.0,0.0,0.63
3,9,5,,,,,5.395,0.0,0.0,0.0,1.29
3,9,5,,,,,5.03,0.0,0.0,0.0,2.56
3,9,5,,,,,5.58,0.0,0.0,0.0,2.16
3,10,5,,,,,5.8525,0.0,0.0,0.0,2.205
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,1.745
3,10,5,,,,,5.84,0.0,0.0,0.0,1.18
3,10,5,,,,,6.97,0.0,0.0,0.0,1.44
3,11,5,,,,,6.845,0.0,0.0,0.0,2.19
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,3.13
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,5.26
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,4.745
3,12,5,,,,,7.525,0.0,0.0,0.0,7.55
3,12,5,,,,,6.3675,0.0,0.0,0.0,8.75
3,12,5,,,,,6.7,0.0,0.0,0.0,5.4
3,12,5,,,,,6.46,0.0,0.0,0.0,4.92
3,13,5,,,,,6.2675,0.0,0.0,0.0,5.035
3,13,5,,,,,6.315,0.0,0.0,0.0,4.63
3,13,5,,,,,7.6725,0.0,0.0,0.0,3.345
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,2.995
3,14,5,,,,,5.5125,0.0,0.0,0.0,2.525
3,14,5,,,,,6.6125,0.0,0.0,0.0,3.725
3,14,5,,,,,5.635,0.0,0.0,0.0,4.27
3,14,5,,,,,4.3,0.0,0.0,0.0,2.6
3,15,5,,,,,4.285,0.0,0.0,0.0,4.07
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,5.78
3,15,5,,,,,4.94,0.0,0.0,0.0,5.38
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,5.405
3,16,5,,,,,4.9175,0.0,0.0,0.0,4.335
3,16,5,,,,,4.6025,0.0,0.0,0.0,1.705
3,16,5,,,,,4.9,0.0,0.0,0.0,0.8
3,16,5,,,,,6.19,0.0,0.0,0.0,0.38
3,17,5,,,,,8.32,0.0,0.0,0.0,0.14
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.095
3,17,5,,,,,7.535,0.0,0.0,0.0,0.07
3,17,5,,,,,8.565,0.0,0.0,0.0,0.13
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.185
3,18,5,,,,,9.25,0.0,0.0,0.0,0.5
3,18,5,,,,,8.56,0.0,0.0,0.0,1.62
3,18,5,,,,,7.32,0.0,0.0,0.0,1.14
3,19,5,,,,,6.3,0.0,0.0,0.0,0.1
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.025
3,8,6,,,,,5.305,0.0,0.0,0.0,0.11
3,9,6,,,,,5.4,0.0,0.0,0.0,0.3
3,9,6,,,,,5.165,0.0,0.0,0.0,0.33
3,9,6,,,,,4.755,0.0,0.0,0.0,0.51
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.765
3,10,6,,,,,4.04,0.0,0.0,0.0,1.58
3,10,6,,,,,4.045,0.0,0.0,0.0,2.09
3,10,6,,,,,4.41,0.0,0.0,0.0,1.82
3,10,6,,,,,4.3425,0.0,0.0,0.0,2.685
3,11,6,,,,,3.94,0.0,0.0,0.0,1.88
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,2.62
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,6.065
3,11,6,,,,,3.7075,0.0,0.0,0.0,8.75
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,5.905
3,12,6,,,,,3.39,0.0,0.0,0.0,3.78
3,12,6,,,,,4.9475,0.0,0.0,0.0,7.895
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,8.75
3,13,6,,,,,4.315,0.0,0.0,0.0,2.63
3,13,6,,,,,4.38,0.0,0.0,0.0,3.76
3,13,6,,,,,7.865,0.0,0.0,0.0,7.73
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,6.78
3,14,6,,,,,4.0575,0.0,0.0,0.0,2.115
3,14,6,,,,,4.875,0.0,0.0,0.0,3.25
3,14,6,,,,,5.565,0.0,0.0,0.0,1.63
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.605
3,15,6,,,,,5.2525,0.0,0.0,0.0,1.005
3,15,6,,,,,6.4775,0.0,0.0,0.0,2.955
3,15,6,,,,,6.275,0.0,0.0,0.0,2.55
3,15,6,,,,,4.625,0.0,0.0,0.0,3.25
3,16,6,,,,,3.9425,0.0,0.0,0.0,3.385
3,16,6,,,,,4.0475,0.0,0.0,0.0,3.095
3,16,6,,,,,3.8175,0.0,0.0,0.0,4.135
3,16,6,,,,,3.3375,0.0,0.0,0.0,2.175
3,17,6,,,,,3.7675,0.0,0.0,0.0,3.035
3,17,6,,,,,3.5525,0.0,0.0,0.0,2.605
3,17,6,,,,,3.78,0.0,0.0,0.0,2.06
3,17,6,,,,,4.23,0.0,0.0,0.0,1.46
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.535
3,18,6,,,,,6.915,0.0,0.0,0.0,0.83
3,18,6,,,,,6.87,0.0,0.0,0.0,1.24
3,18,6,,,,,6.73,0.0,0.0,0.0,0.96
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.435
3,19,6,,,,,5.89,0.0,0.0,0.0,0.28
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.075
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.05
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.195
3,8,7,,,,,4.81,0.0,0.0,0.0,0.62
3,9,7,,,,,5.415,0.0,0.0,0.0,1.83
3,9,7,,,,,6.1775,0.0,0.0,0.0,2.355
3,9,7,,,,,4.98,0.0,0.0,0.0,1.46
3,9,7,,,,,4.0775,0.0,0.0,0.0,1.155
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,3.12
3,10,7,,,,,3.9525,0.0,0.0,0.0,1.405
3,10,7,,,,,3.2925,0.0,0.0,0.0,3.085
3,10,7,,,,,3.265,0.0,0.0,0.0,8.53
3,11,7,,,,,4.6875,0.0,0.0,0.0,4.375
3,11,7,,,,,7.375,0.0,0.0,0.0,2.75
3,11,7,,,,,4.1425,0.0,0.0,0.0,2.785
3,11,7,,,,,3.805,0.0,0.0,0.0,5.61
3,12,7,,,,,3.9675,0.0,0.0,0.0,5.935
3,12,7,,,,,5.6175,0.0,0.0,0.0,4.735
3,12,7,,,,,5.725,0.0,0.0,0.0,2.45
3,12,7,,,,,3.2725,0.0,0.0,0.0,2.545
3,13,7,,,,,3.3425,0.0,0.0,0.0,7.185
3,13,7,,,,,5.155,0.0,0.0,0.0,3.81
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,7.47
3,13,7,,,,,3.88,0.0,0.0,0.0,8.75
3,14,7,,,,,4.07,0.0,0.0,0.0,2.64
3,14,7,,,,,4.6675,0.0,0.0,0.0,6.835
3,14,7,,,,,6.14,0.0,0.0,0.0,8.75
3,14,7,,,,,4.2525,0.0,0.0,0.0,8.005
3,15,7,,,,,5.335,0.0,0.0,0.0,8.75
3,15,7,,,,,4.255,0.0,0.0,0.0,8.75
3,15,7,,,,,3.0925,0.0,0.0,0.0,6.685
3,15,7,,,,,3.8075,0.0,0.0,0.0,8.75
3,16,7,,,,,3.295,0.0,0.0,0.0,8.75
3,16,7,,,,,6.075,0.0,0.0,0.0,8.75
3,16,7,,,,,3.8875,0.0,0.0,0.0,8.75
3,16,7,,,,,3.84,0.0,0.0,0.0,8.68
3,17,7,,,,,3.73,0.0,0.0,0.0,7.96
3,17,7,,,,,3.705,0.0,0.0,0.0,6.91
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,5.495
3,17,7,,,,,5.79,0.0,0.0,0.0,6.58
3,18,7,,,,,5.96,0.0,0.0,0.0,2.92
3,18,7,,,,,6.845,0.0,0.0,0.0,2.19
3,18,7,,,,,5.5725,0.0,0.0,0.0,1.145
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.695
3,19,7,,,,,5.035,0.0,0.0,0.0,0.57
3,19,7,,,,,5.42,0.0,0.0,0.0,0.34
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.075
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.02
3,8,1,,,,,5.005,0.0,0.0,0.0,0.01
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.14
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.675
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.805
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.995
3,10,1,,,,,6.205,0.0,0.0,0.0,1.91
3,10,1,,,,,5.4725,0.0,0.0,0.0,3.445
3,10,1,,,,,6.165,0.0,0.0,0.0,2.83
3,11,1,,,,,7.105,0.0,0.0,0.0,1.21
3,11,1,,,,,7.37,0.0,0.0,0.0,1.24
3,11,1,,,,,7.4625,0.0,0.0,0.0,1.425
3,11,1,,,,,9.84,0.0,0.0,0.0,0.68
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.435
3,12,1,,,,,6.85,0.0,0.0,0.0,1.2
3,12,1,,,,,6.92,0.0,0.0,0.0,1.34
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,2.88
3,13,1,,,,,6.285,0.0,0.0,0.0,4.07
3,13,1,,,,,5.9825,0.0,0.0,0.0,3.465
3,13,1,,,,,5.555,0.0,0.0,0.0,5.61
3,13,1,,,,,6.665,0.0,0.0,0.0,4.83
3,14,1,,,,,6.305,0.0,0.0,0.0,3.61
3,14,1,,,,,6.96,0.0,0.0,0.0,1.92
3,14,1,,,,,6.57,0.0,0.0,0.0,1.64
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.545
3,15,1,,,,,4.4,0.0,0.0,0.0,0.3
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.195
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.165
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.305
3,16,1,,,,,7.61,0.0,0.0,0.0,0.22
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.635
3,16,1,,,,,6.8175,0.0,0.0,0.0,2.135
3,16,1,,,,,7.03,0.0,0.0,0.0,2.06
3,17,1,,,,,6.62,0.0,0.0,0.0,4.74
3,17,1,,,,,7.73,0.0,0.0,0.0,2.46
3,17,1,,,,,8.6375,0.0,0.0,0.0,1.275
3,17,1,,,,,8.605,0.0,0.0,0.0,0.21
3,18,1,,,,,9.855,0.0,0.0,0.0,0.21
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,2.01
3,18,1,,,,,7.8475,0.0,0.0,0.0,1.195
3,18,1,,,,,6.965,0.0,0.0,0.0,0.43
3,19,1,,,,,7.0,0.0,0.0,0.0,0.5
3,19,1,,,,,7.68,0.0,0.0,0.0,0.36
3,19,1,,,,,7.755,0.0,0.0,0.0,0.01
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.01
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.115
3,8,2,,,,,6.445,0.0,0.0,0.0,0.39
3,9,2,,,,,5.3025,0.0,0.0,0.0,1.105
3,9,2,,,,,5.88,0.0,0.0,0.0,0.76
3,9,2,,,,,5.3475,0.0,0.0,0.0,2.195
3,9,2,,,,,5.7525,0.0,0.0,0.0,3.005
3,10,2,,,,,5.8175,0.0,0.0,0.0,5.135
3,10,2,,,,,6.305,0.0,0.0,0.0,8.11
3,10,2,,,,,4.9925,0.0,0.0,0.0,6.985
3,10,2,,,,,6.6125,0.0,0.0,0.0,8.75
3,11,2,,,,,6.0,0.0,0.0,0.0,8.75
3,11,2,,,,,6.4325,0.0,0.0,0.0,8.75
3,11,2,,,,,5.74,0.0,0.0,0.0,8.75
3,11,2,,,,,7.975,0.0,0.0,0.0,8.75
3,12,2,,,,,5.69,0.0,0.0,0.0,8.75
3,12,2,,,,,6.125,0.0,0.0,0.0,8.75
3,12,2,,,,,6.6625,0.0,0.0,0.0,8.75
3,12,2,,,,,7.67,0.0,0.0,0.0,8.75
3,13,2,,,,,6.4375,0.0,0.0,0.0,8.75
3,13,2,,,,,6.195,0.0,0.0,0.0,8.75
3,13,2,,,,,5.4625,0.0,0.0,0.0,8.75
3,13,2,,,,,6.73,0.0,0.0,0.0,8.75
3,14,2,,,,,6.7,0.0,0.0,0.0,8.75
3,14,2,,,,,6.18,0.0,0.0,0.0,8.75
3,14,2,,,,,5.42,0.0,0.0,0.0,8.75
3,14,2,,,,,5.14,0.0,0.0,0.0,8.75
3,15,2,,,,,4.6225,0.0,0.0,0.0,8.75
3,15,2,,,,,5.16,0.0,0.0,0.0,8.75
3,15,2,,,,,4.82,0.0,0.0,0.0,8.75
3,15,2,,,,,5.5425,0.0,0.0,0.0,8.75
3,16,2,,,,,6.51,0.0,0.0,0.0,8.75
3,16,2,,,,,6.2075,0.0,0.0,0.0,8.75
3,16,2,,,,,4.5975,0.0,0.0,0.0,8.75
3,16,2,,,,,5.705,0.0,0.0,0.0,8.41
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,7.78
3,17,2,,,,,6.71,0.0,0.0,0.0,6.92
3,17,2,,,,,6.32,0.0,0.0,0.0,6.14
3,17,2,,,,,6.0975,0.0,0.0,0.0,5.195
3,18,2,,,,,6.9,0.0,0.0,0.0,4.3
3,18,2,,,,,7.66,0.0,0.0,0.0,3.32
3,18,2,,,,,7.6075,0.0,0.0,0.0,2.215
3,18,2,,,,,7.16,0.0,0.0,0.0,1.32
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.695
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.335
3,19,2,,,,,6.825,0.0,0.0,0.0,0.15
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.025
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.035
3,8,3,,,,,5.885,0.0,0.0,0.0,0.27
3,8,3,,,,,6.575,0.0,0.0,0.0,0.65
3,8,3,,,,,7.54,0.0,0.0,0.0,1.08
3,9,3,,,,,6.005,0.0,0.0,0.0,2.01
3,9,3,,,,,6.61,0.0,0.0,0.0,3.22
3,9,3,,,,,6.76,0.0,0.0,0.0,3.02
3,9,3,,,,,7.2025,0.0,0.0,0.0,3.905
3,10,3,,,,,8.695,0.0,0.0,0.0,5.39
3,10,3,,,,,7.615,0.0,0.0,0.0,6.73
3,10,3,,,,,6.86,0.0,0.0,0.0,8.22
3,10,3,,,,,7.39,0.0,0.0,0.0,8.75
3,11,3,,,,,10.105,0.0,0.0,0.0,8.71
3,11,3,,,,,8.8975,0.0,0.0,0.0,8.75
3,11,3,,,,,6.9125,0.0,0.0,0.0,8.325
3,11,3,,,,,4.935,0.0,0.0,0.0,8.75
3,12,3,,,,,6.0375,0.0,0.0,0.0,8.75
3,12,3,,,,,8.1675,0.0,0.0,0.0,8.75
3,12,3,,,,,6.37,0.0,0.0,0.0,8.75
3,12,3,,,,,7.395,0.0,0.0,0.0,8.75
3,13,3,,,,,10.47,0.0,0.0,0.0,8.75
3,13,3,,,,,10.015,0.0,0.0,0.0,8.75
3,13,3,,,,,9.575,0.0,0.0,0.0,7.65
3,13,3,,,,,9.42,0.0,0.0,0.0,4.84
3,14,3,,,,,9.6075,0.0,0.0,0.0,4.215
3,14,3,,,,,9.355,0.0,0.0,0.0,4.21
3,14,3,,,,,8.0625,0.0,0.0,0.0,4.125
3,14,3,,,,,6.7325,0.0,0.0,0.0,4.465
3,15,3,,,,,5.2125,0.0,0.0,0.0,5.425
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,7.565
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,7.19
3,15,3,,,,,8.3,0.0,0.0,0.0,7.1
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,6.995
3,16,3,,,,,5.635,0.0,0.0,0.0,7.77
3,16,3,,,,,5.8825,0.0,0.0,0.0,6.765
3,16,3,,,,,8.425,0.0,0.0,0.0,5.85
3,17,3,,,,,5.8,0.0,0.0,0.0,4.1
3,17,3,,,,,5.67,0.0,0.0,0.0,1.84
3,17,3,,,,,6.1575,0.0,0.0,0.0,1.315
3,17,3,,,,,6.19,0.0,0.0,0.0,1.38
3,18,3,,,,,7.785,0.0,0.0,0.0,1.57
3,18,3,,,,,8.8125,0.0,0.0,0.0,1.125
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.715
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.575
3,19,3,,,,,7.025,0.0,0.0,0.0,0.55
3,19,3,,,,,6.44,0.0,0.0,0.0,0.38
3,19,3,,,,,6.81,0.0,0.0,0.0,0.12
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.005
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.01
3,8,4,,,,,5.065,0.0,0.0,0.0,0.13
3,8,4,,,,,4.745,0.0,0.0,0.0,0.49
3,8,4,,,,,5.8275,0.0,0.0,0.0,1.655
3,9,4,,,,,5.5525,0.0,0.0,0.0,1.605
3,9,4,,,,,5.795,0.0,0.0,0.0,1.59
3,9,4,,,,,5.035,0.0,0.0,0.0,2.07
3,9,4,,,,,5.1075,0.0,0.0,0.0,2.215
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,2.49
3,10,4,,,,,6.1675,0.0,0.0,0.0,2.835
3,10,4,,,,,4.62,0.0,0.0,0.0,3.74
3,10,4,,,,,4.525,0.0,0.0,0.0,4.55
3,11,4,,,,,6.09,0.0,0.0,0.0,5.18
3,11,4,,,,,4.8975,0.0,0.0,0.0,5.295
3,11,4,,,,,5.4875,0.0,0.0,0.0,7.975
3,11,4,,,,,5.1275,0.0,0.0,0.0,8.75
3,12,4,,,,,7.37,0.0,0.0,0.0,8.75
3,12,4,,,,,6.355,0.0,0.0,0.0,6.21
3,12,4,,,,,6.8325,0.0,0.0,0.0,8.75
3,12,4,,,,,7.005,0.0,0.0,0.0,8.75
3,13,4,,,,,7.0625,0.0,0.0,0.0,8.75
3,13,4,,,,,4.9975,0.0,0.0,0.0,8.75
3,13,4,,,,,5.4325,0.0,0.0,0.0,8.75
3,13,4,,,,,6.1025,0.0,0.0,0.0,8.75
3,14,4,,,,,5.865,0.0,0.0,0.0,8.75
3,14,4,,,,,6.2925,0.0,0.0,0.0,8.75
3,14,4,,,,,6.555,0.0,0.0,0.0,8.75
3,14,4,,,,,5.5075,0.0,0.0,0.0,8.75
3,15,4,,,,,5.8175,0.0,0.0,0.0,8.75
3,15,4,,,,,5.4175,0.0,0.0,0.0,8.75
3,15,4,,,,,5.12,0.0,0.0,0.0,8.75
3,15,4,,,,,5.58,0.0,0.0,0.0,8.75
3,16,4,,,,,6.64,0.0,0.0,0.0,8.75
3,16,4,,,,,6.2425,0.0,0.0,0.0,8.75
3,16,4,,,,,5.6225,0.0,0.0,0.0,8.75
3,16,4,,,,,4.96,0.0,0.0,0.0,8.42
3,17,4,,,,,4.94,0.0,0.0,0.0,7.88
3,17,4,,,,,5.035,0.0,0.0,0.0,7.07
3,17,4,,,,,5.5975,0.0,0.0,0.0,6.195
3,17,4,,,,,7.38,0.0,0.0,0.0,5.26
3,18,4,,,,,6.9325,0.0,0.0,0.0,4.365
3,18,4,,,,,7.475,0.0,0.0,0.0,3.45
3,18,4,,,,,8.19,0.0,0.0,0.0,2.38
3,18,4,,,,,7.73,0.0,0.0,0.0,1.46
3,19,4,,,,,6.165,0.0,0.0,0.0,0.83
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.485
3,19,4,,,,,5.88,0.0,0.0,0.0,0.26
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.035
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.045
3,8,5,,,,,7.35,0.0,0.0,0.0,0.2
3,8,5,,,,,6.115,0.0,0.0,0.0,0.73
3,8,5,,,,,5.4,0.0,0.0,0.0,1.8
3,9,5,,,,,5.2325,0.0,0.0,0.0,2.965
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,4.19
3,9,5,,,,,6.18,0.0,0.0,0.0,5.36
3,9,5,,,,,5.6775,0.0,0.0,0.0,6.355
3,10,5,,,,,6.1425,0.0,0.0,0.0,7.285
3,10,5,,,,,5.5525,0.0,0.0,0.0,8.105
3,10,5,,,,,5.67,0.0,0.0,0.0,8.75
3,10,5,,,,,7.04,0.0,0.0,0.0,8.75
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,8.75
3,11,5,,,,,5.645,0.0,0.0,0.0,8.75
3,11,5,,,,,5.8675,0.0,0.0,0.0,8.75
3,11,5,,,,,6.8875,0.0,0.0,0.0,8.75
3,12,5,,,,,5.3125,0.0,0.0,0.0,8.75
3,12,5,,,,,6.395,0.0,0.0,0.0,8.75
3,12,5,,,,,5.92,0.0,0.0,0.0,8.75
3,12,5,,,,,7.3,0.0,0.0,0.0,8.75
3,13,5,,,,,6.98,0.0,0.0,0.0,8.75
3,13,5,,,,,6.98,0.0,0.0,0.0,8.75
3,13,5,,,,,5.9125,0.0,0.0,0.0,7.825
3,13,5,,,,,5.525,0.0,0.0,0.0,8.75
3,14,5,,,,,4.8825,0.0,0.0,0.0,8.75
3,14,5,,,,,5.9875,0.0,0.0,0.0,8.75
3,14,5,,,,,5.2175,0.0,0.0,0.0,8.75
3,14,5,,,,,4.235,0.0,0.0,0.0,8.75
3,15,5,,,,,4.105,0.0,0.0,0.0,8.75
3,15,5,,,,,5.8975,0.0,0.0,0.0,8.75
3,15,5,,,,,5.52,0.0,0.0,0.0,8.75
3,15,5,,,,,5.115,0.0,0.0,0.0,8.75
3,16,5,,,,,5.48,0.0,0.0,0.0,8.75
3,16,5,,,,,4.47,0.0,0.0,0.0,8.75
3,16,5,,,,,4.565,0.0,0.0,0.0,8.75
3,16,5,,,,,4.99,0.0,0.0,0.0,8.75
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,7.935
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,7.19
3,17,5,,,,,6.1675,0.0,0.0,0.0,5.335
3,17,5,,,,,5.7425,0.0,0.0,0.0,4.485
3,18,5,,,,,8.01,0.0,0.0,0.0,4.52
3,18,5,,,,,8.0825,0.0,0.0,0.0,4.665
3,18,5,,,,,8.16,0.0,0.0,0.0,3.32
3,18,5,,,,,10.05,0.0,0.0,0.0,2.1
3,19,5,,,,,9.3225,0.0,0.0,0.0,1.145
3,19,5,,,,,9.02,0.0,0.0,0.0,0.54
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.245
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.055
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.05
3,8,6,,,,,7.4,0.0,0.0,0.0,0.3
3,8,6,,,,,5.825,0.0,0.0,0.0,0.65
3,8,6,,,,,6.625,0.0,0.0,0.0,2.25
3,9,6,,,,,5.385,0.0,0.0,0.0,2.77
3,9,6,,,,,4.4825,0.0,0.0,0.0,3.965
3,9,6,,,,,5.165,0.0,0.0,0.0,6.33
3,9,6,,,,,4.09,0.0,0.0,0.0,7.68
3,10,6,,,,,3.9225,0.0,0.0,0.0,8.75
3,10,6,,,,,4.1875,0.0,0.0,0.0,8.75
3,10,6,,,,,4.1525,0.0,0.0,0.0,8.75
3,10,6,,,,,6.82,0.0,0.0,0.0,8.75
3,11,6,,,,,3.705,0.0,0.0,0.0,8.75
3,11,6,,,,,3.775,0.0,0.0,0.0,8.75
3,11,6,,,,,5.18,0.0,0.0,0.0,8.75
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,8.75
3,12,6,,,,,6.93,0.0,0.0,0.0,8.75
3,12,6,,,,,3.94,0.0,0.0,0.0,8.75
3,12,6,,,,,3.85,0.0,0.0,0.0,8.75
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,7.19
3,13,6,,,,,4.5075,0.0,0.0,0.0,8.515
3,13,6,,,,,4.975,0.0,0.0,0.0,8.75
3,14,6,,,,,4.5525,0.0,0.0,0.0,8.75
3,14,6,,,,,5.455,0.0,0.0,0.0,8.75
3,14,6,,,,,5.75,0.0,0.0,0.0,8.75
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,8.75
3,15,6,,,,,4.555,0.0,0.0,0.0,8.75
3,15,6,,,,,3.865,0.0,0.0,0.0,8.75
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,8.75
3,15,6,,,,,4.455,0.0,0.0,0.0,8.75
3,16,6,,,,,5.075,0.0,0.0,0.0,8.15
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,7.765
3,16,6,,,,,3.0375,0.0,0.0,0.0,8.75
3,16,6,,,,,3.225,0.0,0.0,0.0,8.45
3,17,6,,,,,3.3275,0.0,0.0,0.0,5.655
3,17,6,,,,,4.715,0.0,0.0,0.0,2.43
3,17,6,,,,,5.655,0.0,0.0,0.0,2.81
3,17,6,,,,,4.6025,0.0,0.0,0.0,2.705
3,18,6,,,,,6.2325,0.0,0.0,0.0,1.465
3,18,6,,,,,6.365,0.0,0.0,0.0,1.23
3,18,6,,,,,8.5175,0.0,0.0,0.0,1.035
3,18,6,,,,,6.88,0.0,0.0,0.0,0.76
3,19,6,,,,,6.495,0.0,0.0,0.0,0.49
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.545
3,19,6,,,,,7.31,0.0,0.0,0.0,0.12
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.035
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.395
3,8,7,,,,,6.225,0.0,0.0,0.0,0.95
3,8,7,,,,,5.8375,0.0,0.0,0.0,1.675
3,9,7,,,,,5.915,0.0,0.0,0.0,3.33
3,9,7,,,,,5.19,0.0,0.0,0.0,4.88
3,9,7,,,,,4.875,0.0,0.0,0.0,6.25
3,9,7,,,,,4.475,0.0,0.0,0.0,7.45
3,10,7,,,,,3.7625,0.0,0.0,0.0,8.525
3,10,7,,,,,4.755,0.0,0.0,0.0,8.75
3,10,7,,,,,7.46,0.0,0.0,0.0,8.75
3,10,7,,,,,4.42,0.0,0.0,0.0,8.75
3,11,7,,,,,5.13,0.0,0.0,0.0,8.75
3,11,7,,,,,5.205,0.0,0.0,0.0,4.91
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,8.75
3,11,7,,,,,6.035,0.0,0.0,0.0,8.75
3,12,7,,,,,5.1975,0.0,0.0,0.0,8.75
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,8.75
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,8.75
3,12,7,,,,,5.42,0.0,0.0,0.0,8.75
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,8.75
3,13,7,,,,,5.23,0.0,0.0,0.0,8.75
3,13,7,,,,,5.25,0.0,0.0,0.0,8.75
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,4.75,0.0,0.0,0.0,8.75
3,14,7,,,,,5.2225,0.0,0.0,0.0,8.75
3,14,7,,,,,4.9175,0.0,0.0,0.0,8.75
3,14,7,,,,,6.365,0.0,0.0,0.0,8.75
3,15,7,,,,,4.02,0.0,0.0,0.0,8.75
3,15,7,,,,,3.5625,0.0,0.0,0.0,8.75
3,15,7,,,,,3.055,0.0,0.0,0.0,8.75
3,15,7,,,,,3.7775,0.0,0.0,0.0,8.75
3,16,7,,,,,6.2175,0.0,0.0,0.0,8.75
3,16,7,,,,,3.615,0.0,0.0,0.0,8.75
3,16,7,,,,,3.9775,0.0,0.0,0.0,8.75
3,16,7,,,,,4.275,0.0,0.0,0.0,8.75
3,17,7,,,,,3.1225,0.0,0.0,0.0,8.75
3,17,7,,,,,3.2425,0.0,0.0,0.0,7.985
3,17,7,,,,,4.3925,0.0,0.0,0.0,8.285
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,7.065
3,18,7,,,,,5.255,0.0,0.0,0.0,6.01
3,18,7,,,,,7.525,0.0,0.0,0.0,4.55
3,18,7,,,,,6.28,0.0,0.0,0.0,2.56
3,18,7,,,,,5.595,0.0,0.0,0.0,2.19
3,19,7,,,,,4.8375,0.0,0.0,0.0,1.175
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.495
3,19,7,,,,,5.35,0.0,0.0,0.0,0.2
3,19,7,,,,,5.515,0.0,0.0,0.0,0.03
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.03
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.115
3,8,1,,,,,5.67,0.0,0.0,0.0,0.34
3,9,1,,,,,5.4,0.0,0.0,0.0,0.8
3,9,1,,,,,5.275,0.0,0.0,0.0,1.05
3,9,1,,,,,5.2,0.0,0.0,0.0,1.9
3,9,1,,,,,5.105,0.0,0.0,0.0,2.71
3,10,1,,,,,6.07,0.0,0.0,0.0,2.64
3,10,1,,,,,5.475,0.0,0.0,0.0,3.45
3,10,1,,,,,4.9125,0.0,0.0,0.0,5.325
3,10,1,,,,,7.065,0.0,0.0,0.0,5.63
3,11,1,,,,,6.495,0.0,0.0,0.0,4.99
3,11,1,,,,,7.085,0.0,0.0,0.0,4.67
3,11,1,,,,,7.495,0.0,0.0,0.0,6.49
3,11,1,,,,,7.7325,0.0,0.0,0.0,5.465
3,12,1,,,,,6.08,0.0,0.0,0.0,3.66
3,12,1,,,,,6.16,0.0,0.0,0.0,3.32
3,12,1,,,,,5.7425,0.0,0.0,0.0,6.485
3,12,1,,,,,8.045,0.0,0.0,0.0,8.75
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,8.75
3,13,1,,,,,6.2675,0.0,0.0,0.0,8.75
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,8.75
3,13,1,,,,,8.615,0.0,0.0,0.0,7.73
3,14,1,,,,,6.855,0.0,0.0,0.0,8.75
3,14,1,,,,,7.1525,0.0,0.0,0.0,8.75
3,14,1,,,,,6.83,0.0,0.0,0.0,8.75
3,14,1,,,,,6.48,0.0,0.0,0.0,8.75
3,15,1,,,,,5.8525,0.0,0.0,0.0,8.75
3,15,1,,,,,5.67,0.0,0.0,0.0,8.75
3,15,1,,,,,5.8375,0.0,0.0,0.0,8.75
3,15,1,,,,,9.2575,0.0,0.0,0.0,3.515
3,16,1,,,,,10.14,0.0,0.0,0.0,0.78
3,16,1,,,,,9.295,0.0,0.0,0.0,1.59
3,16,1,,,,,9.55,0.0,0.0,0.0,1.6
3,16,1,,,,,10.26,0.0,0.0,0.0,3.52
3,17,1,,,,,10.51,0.0,0.0,0.0,2.02
3,17,1,,,,,10.4125,0.0,0.0,0.0,2.325
3,17,1,,,,,8.89,0.0,0.0,0.0,3.28
3,17,1,,,,,6.41,0.0,0.0,0.0,1.82
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.225
3,18,1,,,,,8.365,0.0,0.0,0.0,0.23
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.185
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.215
3,19,1,,,,,7.975,0.0,0.0,0.0,0.45
3,19,1,,,,,6.475,0.0,0.0,0.0,0.45
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.165
3,19,1,,,,,6.76,0.0,0.0,0.0,0.02
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.045
3,8,2,,,,,6.655,0.0,0.0,0.0,0.31
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.665
3,8,2,,,,,6.5975,0.0,0.0,0.0,1.195
3,9,2,,,,,6.09,0.0,0.0,0.0,1.68
3,9,2,,,,,6.165,0.0,0.0,0.0,1.83
3,9,2,,,,,6.235,0.0,0.0,0.0,2.47
3,9,2,,,,,7.05,0.0,0.0,0.0,6.6
3,10,2,,,,,5.805,0.0,0.0,0.0,4.11
3,10,2,,,,,7.16,0.0,0.0,0.0,3.32
3,10,2,,,,,6.5175,0.0,0.0,0.0,2.535
3,10,2,,,,,5.4825,0.0,0.0,0.0,2.465
3,11,2,,,,,5.6725,0.0,0.0,0.0,3.845
3,11,2,,,,,5.875,0.0,0.0,0.0,6.25
3,11,2,,,,,8.42,0.0,0.0,0.0,7.34
3,11,2,,,,,7.7425,0.0,0.0,0.0,7.985
3,12,2,,,,,6.565,0.0,0.0,0.0,8.13
3,12,2,,,,,5.41,0.0,0.0,0.0,8.75
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,8.75
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,8.75
3,13,2,,,,,5.555,0.0,0.0,0.0,8.75
3,13,2,,,,,6.6875,0.0,0.0,0.0,8.75
3,13,2,,,,,6.2,0.0,0.0,0.0,8.75
3,13,2,,,,,7.31,0.0,0.0,0.0,4.62
