month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,3,,,,,5.845,0.0,0.0,0.0,8.75
4,14,3,,,,,7.605,0.0,0.0,0.0,5.21
4,14,3,,,,,6.0025,0.0,0.0,0.0,8.75
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,7.78
4,15,3,,,,,5.135,0.0,0.0,0.0,1.27
4,15,3,,,,,7.2925,0.0,0.0,0.0,1.085
4,15,3,,,,,9.115,0.0,0.0,0.0,1.73
4,15,3,,,,,8.9675,0.0,0.0,0.0,1.935
4,16,3,,,,,9.785,0.0,0.0,0.0,2.07
4,16,3,,,,,9.0,0.0,0.0,0.0,2.0
4,16,3,,,,,8.805,0.0,0.0,0.0,3.61
4,16,3,,,,,8.28,0.0,0.0,0.0,2.06
4,17,3,,,,,8.5775,0.0,0.0,0.0,1.655
4,17,3,,,,,5.515,0.0,0.0,0.0,2.03
4,17,3,,,,,6.005,0.0,0.0,0.0,2.51
4,17,3,,,,,4.9675,0.0,0.0,0.0,1.935
4,18,3,,,,,5.29,0.0,0.0,0.0,1.58
4,18,3,,,,,4.7725,0.0,0.0,0.0,1.045
4,18,3,,,,,5.16,0.0,0.0,0.0,1.32
4,18,3,,,,,4.5,0.0,0.0,0.0,1.0
4,19,3,,,,,6.2075,0.0,0.0,0.0,1.915
4,19,3,,,,,4.71,0.0,0.0,0.0,3.92
4,19,3,,,,,4.7375,0.0,0.0,0.0,4.475
4,19,3,,,,,5.08,0.0,0.0,0.0,3.66
4,20,3,,,,,4.5125,0.0,0.0,0.0,2.025
4,20,3,,,,,4.96,0.0,0.0,0.0,1.42
4,20,3,,,,,5.2575,0.0,0.0,0.0,1.015
4,20,3,,,,,5.015,0.0,0.0,0.0,0.53
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.145
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.005
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.1
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.405
4,9,4,,,,,4.02,0.0,0.0,0.0,1.04
4,9,4,,,,,5.175,0.0,0.0,0.0,1.85
4,9,4,,,,,4.69,0.0,0.0,0.0,2.88
4,9,4,,,,,5.4775,0.0,0.0,0.0,3.955
4,10,4,,,,,6.0,0.0,0.0,0.0,5.0
4,10,4,,,,,8.1675,0.0,0.0,0.0,6.335
4,10,4,,,,,8.035,0.0,0.0,0.0,7.57
4,10,4,,,,,6.315,0.0,0.0,0.0,8.63
4,11,4,,,,,5.86,0.0,0.0,0.0,8.75
4,11,4,,,,,5.9725,0.0,0.0,0.0,8.75
4,11,4,,,,,7.105,0.0,0.0,0.0,8.75
4,11,4,,,,,8.96,0.0,0.0,0.0,8.75
4,12,4,,,,,5.755,0.0,0.0,0.0,8.75
4,12,4,,,,,5.025,0.0,0.0,0.0,8.75
4,12,4,,,,,5.165,0.0,0.0,0.0,8.75
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,8.75
4,13,4,,,,,5.425,0.0,0.0,0.0,4.85
4,13,4,,,,,5.125,0.0,0.0,0.0,4.75
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,7.53
4,13,4,,,,,5.11,0.0,0.0,0.0,8.75
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,6.72
4,14,4,,,,,7.8725,0.0,0.0,0.0,7.245
4,14,4,,,,,5.165,0.0,0.0,0.0,4.83
4,14,4,,,,,4.1525,0.0,0.0,0.0,4.805
4,15,4,,,,,4.805,0.0,0.0,0.0,8.11
4,15,4,,,,,6.775,0.0,0.0,0.0,8.75
4,15,4,,,,,5.7925,0.0,0.0,0.0,8.75
4,15,4,,,,,5.98,0.0,0.0,0.0,8.75
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,8.74
4,16,4,,,,,7.145,0.0,0.0,0.0,6.29
4,16,4,,,,,5.7225,0.0,0.0,0.0,5.945
4,16,4,,,,,5.8175,0.0,0.0,0.0,4.635
4,17,4,,,,,6.9025,0.0,0.0,0.0,4.805
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,5.155
4,17,4,,,,,6.445,0.0,0.0,0.0,5.39
4,17,4,,,,,6.2075,0.0,0.0,0.0,3.915
4,18,4,,,,,8.34,0.0,0.0,0.0,4.18
4,18,4,,,,,9.5425,0.0,0.0,0.0,4.085
4,18,4,,,,,9.4775,0.0,0.0,0.0,3.455
4,18,4,,,,,9.68,0.0,0.0,0.0,2.86
4,19,4,,,,,9.33,0.0,0.0,0.0,3.16
4,19,4,,,,,8.82,0.0,0.0,0.0,1.64
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.625
4,19,4,,,,,8.695,0.0,0.0,0.0,0.39
4,20,4,,,,,6.075,0.0,0.0,0.0,0.15
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.175
4,20,4,,,,,5.265,0.0,0.0,0.0,0.03
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.025
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.04
4,9,5,,,,,5.365,0.0,0.0,0.0,0.23
4,9,5,,,,,4.79,0.0,0.0,0.0,0.58
4,9,5,,,,,5.83,0.0,0.0,0.0,1.16
4,10,5,,,,,8.4125,0.0,0.0,0.0,1.325
4,10,5,,,,,9.38,0.0,0.0,0.0,1.76
4,10,5,,,,,6.8625,0.0,0.0,0.0,1.225
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.885
4,11,5,,,,,6.425,0.0,0.0,0.0,1.35
4,11,5,,,,,6.7075,0.0,0.0,0.0,1.415
4,11,5,,,,,7.9575,0.0,0.0,0.0,1.915
4,11,5,,,,,7.37,0.0,0.0,0.0,2.74
4,12,5,,,,,8.5375,0.0,0.0,0.0,5.575
4,12,5,,,,,7.3825,0.0,0.0,0.0,5.765
4,12,5,,,,,6.1675,0.0,0.0,0.0,5.335
4,12,5,,,,,6.1125,0.0,0.0,0.0,4.725
4,13,5,,,,,7.1125,0.0,0.0,0.0,4.225
4,13,5,,,,,5.2575,0.0,0.0,0.0,7.515
4,13,5,,,,,4.9425,0.0,0.0,0.0,8.75
4,13,5,,,,,6.08,0.0,0.0,0.0,8.66
4,14,5,,,,,6.92,0.0,0.0,0.0,8.75
4,14,5,,,,,4.795,0.0,0.0,0.0,8.75
4,14,5,,,,,5.67,0.0,0.0,0.0,8.75
4,14,5,,,,,5.87,0.0,0.0,0.0,4.24
4,15,5,,,,,4.48,0.0,0.0,0.0,6.46
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,4.81
4,15,5,,,,,6.8375,0.0,0.0,0.0,5.175
4,15,5,,,,,7.85,0.0,0.0,0.0,8.75
4,16,5,,,,,6.325,0.0,0.0,0.0,5.65
4,16,5,,,,,5.4125,0.0,0.0,0.0,3.325
4,16,5,,,,,5.28,0.0,0.0,0.0,3.06
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,4.565
4,17,5,,,,,5.715,0.0,0.0,0.0,8.75
4,17,5,,,,,7.42,0.0,0.0,0.0,8.75
4,17,5,,,,,6.2275,0.0,0.0,0.0,8.75
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,5.87
4,18,5,,,,,5.5875,0.0,0.0,0.0,3.175
4,18,5,,,,,4.875,0.0,0.0,0.0,3.75
4,18,5,,,,,4.865,0.0,0.0,0.0,4.73
4,18,5,,,,,5.035,0.0,0.0,0.0,4.57
4,19,5,,,,,4.9775,0.0,0.0,0.0,6.455
4,19,5,,,,,5.0,0.0,0.0,0.0,3.5
4,19,5,,,,,4.725,0.0,0.0,0.0,3.95
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,3.495
4,20,5,,,,,3.86,0.0,0.0,0.0,1.72
4,20,5,,,,,4.7725,0.0,0.0,0.0,1.045
4,20,5,,,,,4.55,0.0,0.0,0.0,0.6
4,20,5,,,,,5.415,0.0,0.0,0.0,0.33
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.125
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.005
4,8,6,,,,,4.33,0.0,0.0,0.0,0.16
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.245
4,9,6,,,,,4.79,0.0,0.0,0.0,0.58
4,9,6,,,,,4.3875,0.0,0.0,0.0,1.275
4,9,6,,,,,4.3175,0.0,0.0,0.0,1.635
4,10,6,,,,,4.2575,0.0,0.0,0.0,1.515
4,10,6,,,,,5.0,0.0,0.0,0.0,2.0
4,10,6,,,,,5.945,0.0,0.0,0.0,1.39
4,10,6,,,,,5.105,0.0,0.0,0.0,4.21
4,11,6,,,,,6.6275,0.0,0.0,0.0,8.75
4,11,6,,,,,5.065,0.0,0.0,0.0,6.63
4,11,6,,,,,4.7775,0.0,0.0,0.0,8.555
4,11,6,,,,,4.5125,0.0,0.0,0.0,8.75
4,12,6,,,,,4.3,0.0,0.0,0.0,8.75
4,12,6,,,,,4.295,0.0,0.0,0.0,8.75
4,12,6,,,,,4.99,0.0,0.0,0.0,8.75
4,12,6,,,,,4.6125,0.0,0.0,0.0,8.75
4,13,6,,,,,4.1225,0.0,0.0,0.0,8.75
4,13,6,,,,,4.99,0.0,0.0,0.0,8.75
4,13,6,,,,,4.4275,0.0,0.0,0.0,8.75
4,13,6,,,,,3.215,0.0,0.0,0.0,8.75
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,8.75
4,14,6,,,,,4.745,0.0,0.0,0.0,8.75
4,14,6,,,,,3.94,0.0,0.0,0.0,8.75
4,14,6,,,,,4.2425,0.0,0.0,0.0,8.75
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,8.75
4,15,6,,,,,3.585,0.0,0.0,0.0,8.75
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,8.75
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,3.635,0.0,0.0,0.0,8.75
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
4,16,6,,,,,3.0575,0.0,0.0,0.0,8.75
4,17,6,,,,,5.445,0.0,0.0,0.0,8.75
4,17,6,,,,,3.82,0.0,0.0,0.0,8.75
4,17,6,,,,,3.35,0.0,0.0,0.0,8.75
4,17,6,,,,,4.54,0.0,0.0,0.0,8.75
4,18,6,,,,,3.905,0.0,0.0,0.0,8.75
4,18,6,,,,,3.6325,0.0,0.0,0.0,8.75
4,18,6,,,,,3.375,0.0,0.0,0.0,7.25
4,18,6,,,,,3.2375,0.0,0.0,0.0,5.975
4,19,6,,,,,5.24,0.0,0.0,0.0,2.98
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,5.03
4,19,6,,,,,4.6925,0.0,0.0,0.0,3.385
4,19,6,,,,,4.94,0.0,0.0,0.0,1.38
4,20,6,,,,,4.92,0.0,0.0,0.0,1.34
4,20,6,,,,,4.97,0.0,0.0,0.0,0.94
4,20,6,,,,,4.995,0.0,0.0,0.0,0.49
4,20,6,,,,,4.65,0.0,0.0,0.0,0.3
4,21,6,,,,,5.055,0.0,0.0,0.0,0.11
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.17
4,8,7,,,,,4.475,0.0,0.0,0.0,0.45
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.935
4,9,7,,,,,4.94,0.0,0.0,0.0,1.38
4,9,7,,,,,5.02,0.0,0.0,0.0,2.54
4,9,7,,,,,5.1575,0.0,0.0,0.0,3.815
4,10,7,,,,,4.5575,0.0,0.0,0.0,4.615
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,5.55
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,6.22
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,6.53
4,12,7,,,,,5.8325,0.0,0.0,0.0,7.165
4,12,7,,,,,4.6575,0.0,0.0,0.0,8.315
4,13,7,,,,,4.895,0.0,0.0,0.0,8.75
4,13,7,,,,,3.465,0.0,0.0,0.0,8.75
4,13,7,,,,,5.1375,0.0,0.0,0.0,8.75
4,13,7,,,,,4.28,0.0,0.0,0.0,8.75
4,14,7,,,,,3.8125,0.0,0.0,0.0,7.625
4,14,7,,,,,4.355,0.0,0.0,0.0,6.71
4,14,7,,,,,4.105,0.0,0.0,0.0,5.21
4,14,7,,,,,4.41,0.0,0.0,0.0,7.32
4,15,7,,,,,3.9875,0.0,0.0,0.0,7.975
4,15,7,,,,,3.7925,0.0,0.0,0.0,5.585
4,15,7,,,,,3.91,0.0,0.0,0.0,6.82
4,15,7,,,,,3.755,0.0,0.0,0.0,6.01
4,16,7,,,,,3.73,0.0,0.0,0.0,4.96
4,16,7,,,,,3.495,0.0,0.0,0.0,5.49
4,16,7,,,,,3.3525,0.0,0.0,0.0,7.205
4,16,7,,,,,3.565,0.0,0.0,0.0,4.13
4,17,7,,,,,3.715,0.0,0.0,0.0,1.43
4,17,7,,,,,4.805,0.0,0.0,0.0,2.61
4,17,7,,,,,4.795,0.0,0.0,0.0,4.09
4,17,7,,,,,3.775,0.0,0.0,0.0,6.55
4,18,7,,,,,2.975,0.0,0.0,0.0,5.95
4,18,7,,,,,3.205,0.0,0.0,0.0,6.41
4,18,7,,,,,3.4475,0.0,0.0,0.0,4.395
4,18,7,,,,,3.2775,0.0,0.0,0.0,3.555
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,3.22
4,19,7,,,,,3.1975,0.0,0.0,0.0,3.895
4,19,7,,,,,3.015,0.0,0.0,0.0,3.03
4,19,7,,,,,2.9875,0.0,0.0,0.0,1.475
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.835
4,20,7,,,,,4.51,0.0,0.0,0.0,0.52
4,20,7,,,,,4.72,0.0,0.0,0.0,0.44
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.225
4,21,7,,,,,5.54,0.0,0.0,0.0,0.08
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.01
4,8,1,,,,,3.845,0.0,0.0,0.0,0.19
4,8,1,,,,,4.5,0.0,0.0,0.0,0.5
4,9,1,,,,,4.29,0.0,0.0,0.0,1.08
4,9,1,,,,,4.465,0.0,0.0,0.0,1.93
4,9,1,,,,,4.4525,0.0,0.0,0.0,2.905
4,9,1,,,,,5.055,0.0,0.0,0.0,4.11
4,10,1,,,,,5.1375,0.0,0.0,0.0,5.275
4,10,1,,,,,5.92,0.0,0.0,0.0,6.34
4,10,1,,,,,7.25,0.0,0.0,0.0,7.5
4,10,1,,,,,6.2925,0.0,0.0,0.0,8.585
4,11,1,,,,,7.3425,0.0,0.0,0.0,8.75
4,11,1,,,,,7.3475,0.0,0.0,0.0,8.75
4,11,1,,,,,6.985,0.0,0.0,0.0,8.75
4,11,1,,,,,7.3375,0.0,0.0,0.0,8.75
4,12,1,,,,,8.35,0.0,0.0,0.0,8.75
4,12,1,,,,,6.3,0.0,0.0,0.0,8.75
4,12,1,,,,,6.26,0.0,0.0,0.0,8.75
4,12,1,,,,,5.275,0.0,0.0,0.0,8.75
4,13,1,,,,,6.785,0.0,0.0,0.0,8.75
4,13,1,,,,,5.6,0.0,0.0,0.0,8.75
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,8.75
4,13,1,,,,,4.3825,0.0,0.0,0.0,8.75
4,14,1,,,,,3.885,0.0,0.0,0.0,8.75
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,8.75
4,14,1,,,,,5.945,0.0,0.0,0.0,8.75
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,8.75
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,8.75
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,8.75
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,8.75
4,15,1,,,,,5.555,0.0,0.0,0.0,8.75
4,16,1,,,,,5.6375,0.0,0.0,0.0,8.75
4,16,1,,,,,5.925,0.0,0.0,0.0,8.75
4,16,1,,,,,5.4425,0.0,0.0,0.0,8.75
4,16,1,,,,,5.415,0.0,0.0,0.0,8.75
4,17,1,,,,,5.1025,0.0,0.0,0.0,8.75
4,17,1,,,,,5.4825,0.0,0.0,0.0,8.75
4,17,1,,,,,5.355,0.0,0.0,0.0,8.75
4,17,1,,,,,5.6875,0.0,0.0,0.0,8.75
4,18,1,,,,,5.2325,0.0,0.0,0.0,8.75
4,18,1,,,,,5.03,0.0,0.0,0.0,8.75
4,18,1,,,,,5.265,0.0,0.0,0.0,8.03
4,18,1,,,,,5.5,0.0,0.0,0.0,7.0
4,19,1,,,,,4.945,0.0,0.0,0.0,5.89
4,19,1,,,,,4.9025,0.0,0.0,0.0,4.805
4,19,1,,,,,4.8575,0.0,0.0,0.0,3.715
4,19,1,,,,,7.32,0.0,0.0,0.0,2.64
4,20,1,,,,,6.595,0.0,0.0,0.0,1.69
4,20,1,,,,,7.205,0.0,0.0,0.0,0.91
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.495
4,20,1,,,,,8.61,0.0,0.0,0.0,0.22
4,21,1,,,,,8.535,0.0,0.0,0.0,0.07
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.02
4,8,2,,,,,3.905,0.0,0.0,0.0,0.31
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.655
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.995
4,9,2,,,,,4.45,0.0,0.0,0.0,1.4
4,9,2,,,,,4.015,0.0,0.0,0.0,2.03
4,9,2,,,,,3.9625,0.0,0.0,0.0,2.925
4,10,2,,,,,6.61,0.0,0.0,0.0,3.72
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,4.995
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,6.06
4,10,2,,,,,7.3225,0.0,0.0,0.0,6.145
4,11,2,,,,,7.1275,0.0,0.0,0.0,5.755
4,11,2,,,,,6.355,0.0,0.0,0.0,6.71
4,11,2,,,,,5.34,0.0,0.0,0.0,8.75
4,11,2,,,,,4.925,0.0,0.0,0.0,8.75
4,12,2,,,,,5.57,0.0,0.0,0.0,8.75
4,12,2,,,,,5.815,0.0,0.0,0.0,8.75
4,12,2,,,,,5.375,0.0,0.0,0.0,8.75
4,12,2,,,,,5.81,0.0,0.0,0.0,8.75
4,13,2,,,,,4.71,0.0,0.0,0.0,8.75
4,13,2,,,,,5.025,0.0,0.0,0.0,8.75
4,13,2,,,,,4.475,0.0,0.0,0.0,8.75
4,13,2,,,,,5.025,0.0,0.0,0.0,8.75
4,14,2,,,,,5.1825,0.0,0.0,0.0,8.75
4,14,2,,,,,5.8625,0.0,0.0,0.0,8.75
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,14,2,,,,,3.82,0.0,0.0,0.0,8.75
4,15,2,,,,,3.405,0.0,0.0,0.0,8.75
4,15,2,,,,,3.9675,0.0,0.0,0.0,8.75
4,15,2,,,,,4.77,0.0,0.0,0.0,8.75
4,15,2,,,,,4.1075,0.0,0.0,0.0,8.75
4,16,2,,,,,4.755,0.0,0.0,0.0,8.75
4,16,2,,,,,4.405,0.0,0.0,0.0,8.75
4,16,2,,,,,3.715,0.0,0.0,0.0,8.75
4,16,2,,,,,3.7075,0.0,0.0,0.0,8.75
4,17,2,,,,,4.75,0.0,0.0,0.0,8.75
4,17,2,,,,,4.4475,0.0,0.0,0.0,8.75
4,17,2,,,,,5.2625,0.0,0.0,0.0,8.75
4,17,2,,,,,5.565,0.0,0.0,0.0,8.13
4,18,2,,,,,4.385,0.0,0.0,0.0,8.27
4,18,2,,,,,3.795,0.0,0.0,0.0,8.09
4,18,2,,,,,4.68,0.0,0.0,0.0,7.36
4,18,2,,,,,3.9125,0.0,0.0,0.0,6.325
4,19,2,,,,,3.495,0.0,0.0,0.0,5.49
4,19,2,,,,,3.2375,0.0,0.0,0.0,3.975
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,3.14
4,19,2,,,,,3.23,0.0,0.0,0.0,2.46
4,20,2,,,,,2.87,0.0,0.0,0.0,1.74
4,20,2,,,,,3.6025,0.0,0.0,0.0,1.205
4,20,2,,,,,4.93,0.0,0.0,0.0,0.86
4,20,2,,,,,4.505,0.0,0.0,0.0,0.51
4,21,2,,,,,4.33,0.0,0.0,0.0,0.16
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.005
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.01
4,8,3,,,,,3.59,0.0,0.0,0.0,0.18
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.485
4,9,3,,,,,3.8025,0.0,0.0,0.0,1.105
4,9,3,,,,,3.97,0.0,0.0,0.0,1.94
4,9,3,,,,,4.2325,0.0,0.0,0.0,2.965
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,4.03
4,10,3,,,,,6.315,0.0,0.0,0.0,5.13
4,10,3,,,,,5.98,0.0,0.0,0.0,6.46
4,10,3,,,,,6.0375,0.0,0.0,0.0,7.575
4,10,3,,,,,8.75,0.0,0.0,0.0,8.5
4,11,3,,,,,6.32,0.0,0.0,0.0,8.75
4,11,3,,,,,6.525,0.0,0.0,0.0,8.75
4,11,3,,,,,6.15,0.0,0.0,0.0,8.75
4,11,3,,,,,7.235,0.0,0.0,0.0,8.75
4,12,3,,,,,6.6125,0.0,0.0,0.0,8.75
4,12,3,,,,,6.6625,0.0,0.0,0.0,8.75
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,8.75
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,8.75
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,8.75
4,13,3,,,,,6.715,0.0,0.0,0.0,8.75
4,13,3,,,,,6.1675,0.0,0.0,0.0,8.75
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3025,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3225,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3025,0.0,0.0,0.0,8.75
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,8.75
4,15,3,,,,,6.555,0.0,0.0,0.0,8.75
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,8.75
4,15,3,,,,,7.895,0.0,0.0,0.0,8.75
4,15,3,,,,,8.2725,0.0,0.0,0.0,8.75
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,8.75
4,16,3,,,,,9.09,0.0,0.0,0.0,8.75
4,16,3,,,,,8.4775,0.0,0.0,0.0,8.75
4,16,3,,,,,5.045,0.0,0.0,0.0,8.75
4,17,3,,,,,5.47,0.0,0.0,0.0,8.75
4,17,3,,,,,4.86,0.0,0.0,0.0,8.75
4,17,3,,,,,5.815,0.0,0.0,0.0,8.75
4,17,3,,,,,5.5475,0.0,0.0,0.0,8.75
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,7.56
4,18,3,,,,,4.3025,0.0,0.0,0.0,8.105
4,18,3,,,,,3.7075,0.0,0.0,0.0,7.415
4,18,3,,,,,3.3975,0.0,0.0,0.0,6.795
4,19,3,,,,,4.1475,0.0,0.0,0.0,5.295
4,19,3,,,,,3.975,0.0,0.0,0.0,3.45
4,19,3,,,,,4.105,0.0,0.0,0.0,2.71
4,19,3,,,,,3.19,0.0,0.0,0.0,2.38
4,20,3,,,,,3.365,0.0,0.0,0.0,1.73
4,20,3,,,,,4.2225,0.0,0.0,0.0,1.445
4,20,3,,,,,4.27,0.0,0.0,0.0,1.04
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.695
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.205
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.005
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.01
4,8,4,,,,,3.135,0.0,0.0,0.0,0.27
4,8,4,,,,,4.38,0.0,0.0,0.0,0.76
4,9,4,,,,,4.16,0.0,0.0,0.0,1.32
4,9,4,,,,,4.25,0.0,0.0,0.0,2.0
4,9,4,,,,,4.5875,0.0,0.0,0.0,2.675
4,9,4,,,,,5.2725,0.0,0.0,0.0,3.545
4,10,4,,,,,6.115,0.0,0.0,0.0,4.73
4,10,4,,,,,5.415,0.0,0.0,0.0,4.33
4,10,4,,,,,5.8775,0.0,0.0,0.0,4.755
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,5.995
4,11,4,,,,,5.605,0.0,0.0,0.0,7.71
4,11,4,,,,,5.415,0.0,0.0,0.0,7.33
4,11,4,,,,,4.8425,0.0,0.0,0.0,8.75
4,11,4,,,,,5.1375,0.0,0.0,0.0,8.75
4,12,4,,,,,7.105,0.0,0.0,0.0,8.75
4,12,4,,,,,6.07,0.0,0.0,0.0,8.75
4,12,4,,,,,5.6425,0.0,0.0,0.0,8.75
4,12,4,,,,,5.6,0.0,0.0,0.0,8.75
4,13,4,,,,,4.42,0.0,0.0,0.0,8.75
4,13,4,,,,,5.335,0.0,0.0,0.0,8.75
4,13,4,,,,,4.5325,0.0,0.0,0.0,8.75
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,8.75
4,14,4,,,,,4.105,0.0,0.0,0.0,8.75
4,14,4,,,,,5.23,0.0,0.0,0.0,8.75
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,8.75
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,8.75
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,8.75
4,15,4,,,,,3.5825,0.0,0.0,0.0,8.75
4,15,4,,,,,3.8225,0.0,0.0,0.0,8.75
4,15,4,,,,,5.005,0.0,0.0,0.0,8.75
4,16,4,,,,,4.53,0.0,0.0,0.0,8.75
4,16,4,,,,,4.68,0.0,0.0,0.0,8.75
4,16,4,,,,,4.375,0.0,0.0,0.0,8.75
4,16,4,,,,,4.535,0.0,0.0,0.0,7.57
4,17,4,,,,,4.8575,0.0,0.0,0.0,8.715
4,17,4,,,,,5.215,0.0,0.0,0.0,8.75
4,17,4,,,,,4.55,0.0,0.0,0.0,8.75
4,17,4,,,,,5.735,0.0,0.0,0.0,8.75
4,18,4,,,,,5.535,0.0,0.0,0.0,7.07
4,18,4,,,,,4.2675,0.0,0.0,0.0,6.535
4,18,4,,,,,3.735,0.0,0.0,0.0,5.47
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,5.12
4,19,4,,,,,4.775,0.0,0.0,0.0,4.55
4,19,4,,,,,3.8475,0.0,0.0,0.0,3.695
4,19,4,,,,,3.3325,0.0,0.0,0.0,3.165
4,19,4,,,,,3.21,0.0,0.0,0.0,2.42
4,20,4,,,,,3.03,0.0,0.0,0.0,1.56
4,20,4,,,,,3.6075,0.0,0.0,0.0,1.215
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.925
4,20,4,,,,,4.61,0.0,0.0,0.0,0.72
4,21,4,,,,,4.655,0.0,0.0,0.0,0.31
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.075
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.07
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.125
4,8,5,,,,,4.335,0.0,0.0,0.0,0.17
4,9,5,,,,,4.33,0.0,0.0,0.0,0.16
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.195
4,9,5,,,,,4.865,0.0,0.0,0.0,0.23
4,9,5,,,,,5.13,0.0,0.0,0.0,0.26
4,10,5,,,,,6.7,0.0,0.0,0.0,0.4
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.745
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.625
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.625
4,11,5,,,,,8.165,0.0,0.0,0.0,1.33
4,11,5,,,,,7.3875,0.0,0.0,0.0,1.775
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,2.12
4,11,5,,,,,7.3975,0.0,0.0,0.0,1.295
4,12,5,,,,,7.3,0.0,0.0,0.0,1.1
4,12,5,,,,,6.2225,0.0,0.0,0.0,1.445
4,12,5,,,,,6.44,0.0,0.0,0.0,1.88
4,12,5,,,,,6.26,0.0,0.0,0.0,1.52
4,13,5,,,,,6.52,0.0,0.0,0.0,2.54
4,13,5,,,,,6.4625,0.0,0.0,0.0,2.425
4,13,5,,,,,5.275,0.0,0.0,0.0,2.05
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,2.62
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,3.37
4,14,5,,,,,5.77,0.0,0.0,0.0,4.04
4,14,5,,,,,5.1375,0.0,0.0,0.0,5.275
4,14,5,,,,,3.9725,0.0,0.0,0.0,4.945
4,15,5,,,,,3.68,0.0,0.0,0.0,2.86
4,15,5,,,,,3.905,0.0,0.0,0.0,1.81
4,15,5,,,,,4.79,0.0,0.0,0.0,1.08
4,15,5,,,,,5.39,0.0,0.0,0.0,0.78
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.725
4,16,5,,,,,5.655,0.0,0.0,0.0,1.31
4,16,5,,,,,7.4,0.0,0.0,0.0,1.3
4,16,5,,,,,6.09,0.0,0.0,0.0,1.18
4,17,5,,,,,5.4375,0.0,0.0,0.0,1.375
4,17,5,,,,,6.375,0.0,0.0,0.0,1.25
4,17,5,,,,,6.2025,0.0,0.0,0.0,1.405
4,17,5,,,,,4.91,0.0,0.0,0.0,1.82
4,18,5,,,,,4.34,0.0,0.0,0.0,1.68
4,18,5,,,,,4.18,0.0,0.0,0.0,1.36
4,18,5,,,,,3.8575,0.0,0.0,0.0,1.715
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.885
4,19,5,,,,,3.82,0.0,0.0,0.0,1.64
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,1.495
4,19,5,,,,,4.4225,0.0,0.0,0.0,1.345
4,19,5,,,,,3.575,0.0,0.0,0.0,1.15
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.575
4,20,5,,,,,3.21,0.0,0.0,0.0,0.42
4,20,5,,,,,4.21,0.0,0.0,0.0,0.42
4,20,5,,,,,4.65,0.0,0.0,0.0,0.3
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.145
4,21,5,,,,,4.755,0.0,0.0,0.0,0.01
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.07
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.335
4,8,6,,,,,2.805,0.0,0.0,0.0,0.61
4,9,6,,,,,3.38,0.0,0.0,0.0,1.26
4,9,6,,,,,5.03,0.0,0.0,0.0,2.06
4,9,6,,,,,4.41,0.0,0.0,0.0,1.82
4,9,6,,,,,4.285,0.0,0.0,0.0,2.07
4,10,6,,,,,4.12,0.0,0.0,0.0,2.24
4,10,6,,,,,3.6425,0.0,0.0,0.0,2.785
4,10,6,,,,,4.22,0.0,0.0,0.0,3.94
4,10,6,,,,,4.88,0.0,0.0,0.0,8.75
4,11,6,,,,,5.735,0.0,0.0,0.0,8.75
4,11,6,,,,,3.7325,0.0,0.0,0.0,8.75
4,11,6,,,,,3.31,0.0,0.0,0.0,5.12
4,11,6,,,,,4.22,0.0,0.0,0.0,2.44
4,12,6,,,,,4.0375,0.0,0.0,0.0,3.075
4,12,6,,,,,3.5675,0.0,0.0,0.0,3.635
4,12,6,,,,,3.13,0.0,0.0,0.0,3.76
4,12,6,,,,,3.8075,0.0,0.0,0.0,6.115
4,13,6,,,,,4.8675,0.0,0.0,0.0,8.75
4,13,6,,,,,4.215,0.0,0.0,0.0,8.75
4,13,6,,,,,3.68,0.0,0.0,0.0,8.75
4,13,6,,,,,3.055,0.0,0.0,0.0,8.75
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,8.75
4,14,6,,,,,3.94,0.0,0.0,0.0,6.88
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,8.75
4,14,6,,,,,3.69,0.0,0.0,0.0,8.75
4,15,6,,,,,3.895,0.0,0.0,0.0,8.75
4,15,6,,,,,3.63,0.0,0.0,0.0,6.26
4,15,6,,,,,3.8825,0.0,0.0,0.0,3.765
4,15,6,,,,,3.6225,0.0,0.0,0.0,8.75
4,16,6,,,,,4.1625,0.0,0.0,0.0,8.75
4,16,6,,,,,3.6775,0.0,0.0,0.0,8.75
4,16,6,,,,,4.1525,0.0,0.0,0.0,8.75
4,16,6,,,,,4.5475,0.0,0.0,0.0,8.75
4,17,6,,,,,3.655,0.0,0.0,0.0,8.75
4,17,6,,,,,3.4825,0.0,0.0,0.0,8.75
4,17,6,,,,,4.445,0.0,0.0,0.0,8.75
4,17,6,,,,,3.61625,0.0,0.0,0.0,8.75
4,18,6,,,,,2.7875,0.0,0.0,0.0,6.575
4,18,6,,,,,6.435,0.0,0.0,0.0,8.75
4,18,6,,,,,5.715,0.0,0.0,0.0,8.75
4,18,6,,,,,5.915,0.0,0.0,0.0,8.75
4,19,6,,,,,6.455,0.0,0.0,0.0,8.75
4,19,6,,,,,6.4925,0.0,0.0,0.0,8.75
4,19,6,,,,,5.9625,0.0,0.0,0.0,8.75
4,19,6,,,,,5.2525,0.0,0.0,0.0,8.005
4,20,6,,,,,5.4475,0.0,0.0,0.0,6.895
4,20,6,,,,,5.45,0.0,0.0,0.0,5.9
4,20,6,,,,,6.465,0.0,0.0,0.0,5.93
4,20,6,,,,,7.3975,0.0,0.0,0.0,5.295
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,4.62
4,21,6,,,,,6.75,0.0,0.0,0.0,4.0
4,21,6,,,,,5.88,0.0,0.0,0.0,3.26
4,21,6,,,,,5.4875,0.0,0.0,0.0,2.475
4,22,6,,,,,5.0325,0.0,0.0,0.0,2.065
4,22,6,,,,,4.2075,0.0,0.0,0.0,1.415
4,22,6,,,,,3.415,0.0,0.0,0.0,0.83
4,22,6,,,,,3.215,0.0,0.0,0.0,0.43
4,23,6,,,,,2.905,0.0,0.0,0.0,0.31
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.125
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.035
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.05
4,9,7,,,,,4.29,0.0,0.0,0.0,0.08
4,9,7,,,,,3.32,0.0,0.0,0.0,0.14
4,9,7,,,,,4.11,0.0,0.0,0.0,0.22
4,10,7,,,,,3.85,0.0,0.0,0.0,0.2
4,10,7,,,,,3.42,0.0,0.0,0.0,0.34
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.505
4,10,7,,,,,2.7675,0.0,0.0,0.0,1.035
4,11,7,,,,,0.975,0.0,0.0,0.0,2.95
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,3.85
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,3.98
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,4.23
4,12,7,,,,,2.17,0.0,0.0,0.0,3.84
4,12,7,,,,,1.255,0.0,0.0,0.0,4.01
4,12,7,,,,,1.375,0.0,0.0,0.0,5.25
4,12,7,,,,,0.48,0.0,0.0,0.0,4.96
4,13,7,,,,,0.0,0.0,0.0,0.0,6.535
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,8.415
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,8.75
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,8.75
4,14,7,,,,,1.75,0.0,0.0,0.0,8.75
4,14,7,,,,,2.645,0.0,0.0,0.0,8.75
4,14,7,,,,,1.6525,0.0,0.0,0.0,8.75
4,14,7,,,,,2.515,0.0,0.0,0.0,8.75
4,15,7,,,,,2.095,0.0,0.0,0.0,8.75
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,8.75
4,15,7,,,,,3.2725,0.0,0.0,0.0,8.75
4,15,7,,,,,2.1475,0.0,0.0,0.0,8.75
4,16,7,,,,,2.41,0.0,0.0,0.0,8.75
4,16,7,,,,,3.985,0.0,0.0,0.0,8.75
4,16,7,,,,,5.305,0.0,0.0,0.0,8.75
4,16,7,,,,,5.415,0.0,0.0,0.0,8.75
4,17,7,,,,,6.2225,0.0,0.0,0.0,8.75
4,17,7,,,,,4.59,0.0,0.0,0.0,8.75
4,17,7,,,,,5.98,0.0,0.0,0.0,8.75
4,17,7,,,,,5.4375,0.0,0.0,0.0,8.75
4,18,7,,,,,6.9125,0.0,0.0,0.0,8.75
4,18,7,,,,,5.3225,0.0,0.0,0.0,8.75
4,18,7,,,,,4.915,0.0,0.0,0.0,8.75
4,18,7,,,,,5.0825,0.0,0.0,0.0,8.75
4,19,7,,,,,4.445,0.0,0.0,0.0,8.75
4,19,7,,,,,4.7625,0.0,0.0,0.0,8.025
4,19,7,,,,,5.23,0.0,0.0,0.0,8.75
4,19,7,,,,,5.605,0.0,0.0,0.0,7.71
4,20,7,,,,,6.51,0.0,0.0,0.0,8.02
4,20,7,,,,,6.45,0.0,0.0,0.0,6.9
4,20,7,,,,,6.7,0.0,0.0,0.0,6.4
4,20,7,,,,,6.9625,0.0,0.0,0.0,5.925
4,21,7,,,,,7.0,0.0,0.0,0.0,5.0
4,21,7,,,,,6.8475,0.0,0.0,0.0,4.195
4,21,7,,,,,5.65,0.0,0.0,0.0,3.3
4,21,7,,,,,5.3125,0.0,0.0,0.0,2.625
4,22,7,,,,,4.7775,0.0,0.0,0.0,2.055
4,22,7,,,,,3.9825,0.0,0.0,0.0,1.465
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.815
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.605
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.355
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.205
4,23,7,,,,,2.28,0.0,0.0,0.0,0.06
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.075
4,8,1,,,,,3.82,0.0,0.0,0.0,0.14
4,9,1,,,,,4.38,0.0,0.0,0.0,0.26
4,9,1,,,,,4.55,0.0,0.0,0.0,0.6
4,9,1,,,,,4.425,0.0,0.0,0.0,0.35
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.305
4,10,1,,,,,6.155,0.0,0.0,0.0,0.31
4,10,1,,,,,5.565,0.0,0.0,0.0,0.63
4,10,1,,,,,5.175,0.0,0.0,0.0,0.85
4,10,1,,,,,6.025,0.0,0.0,0.0,1.05
4,11,1,,,,,5.375,0.0,0.0,0.0,1.25
4,11,1,,,,,6.115,0.0,0.0,0.0,1.73
4,11,1,,,,,6.9275,0.0,0.0,0.0,1.855
4,11,1,,,,,6.225,0.0,0.0,0.0,1.95
4,12,1,,,,,6.6825,0.0,0.0,0.0,1.865
4,12,1,,,,,4.775,0.0,0.0,0.0,1.55
4,12,1,,,,,4.8775,0.0,0.0,0.0,1.755
4,12,1,,,,,5.005,0.0,0.0,0.0,2.51
4,13,1,,,,,6.2075,0.0,0.0,0.0,3.415
4,13,1,,,,,4.2225,0.0,0.0,0.0,2.945
4,13,1,,,,,3.74,0.0,0.0,0.0,4.98
4,13,1,,,,,2.59,0.0,0.0,0.0,5.18
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,3.87
4,14,1,,,,,3.945,0.0,0.0,0.0,4.39
4,14,1,,,,,3.75,0.0,0.0,0.0,4.5
4,14,1,,,,,5.09,0.0,0.0,0.0,3.68
4,15,1,,,,,3.46,0.0,0.0,0.0,3.42
4,15,1,,,,,4.065,0.0,0.0,0.0,4.13
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,5.905
4,15,1,,,,,4.1775,0.0,0.0,0.0,7.855
4,16,1,,,,,6.3725,0.0,0.0,0.0,8.75
4,16,1,,,,,5.6575,0.0,0.0,0.0,3.815
4,16,1,,,,,5.54,0.0,0.0,0.0,5.08
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,6.94
4,17,1,,,,,3.7,0.0,0.0,0.0,8.75
4,17,1,,,,,4.05,0.0,0.0,0.0,8.1
4,17,1,,,,,5.27,0.0,0.0,0.0,6.04
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,5.38
4,18,1,,,,,7.88,0.0,0.0,0.0,8.75
4,18,1,,,,,6.6025,0.0,0.0,0.0,7.705
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,4.19
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,4.94
4,19,1,,,,,5.265,0.0,0.0,0.0,3.53
4,19,1,,,,,7.705,0.0,0.0,0.0,7.91
4,19,1,,,,,7.695,0.0,0.0,0.0,8.75
4,19,1,,,,,5.945,0.0,0.0,0.0,5.89
4,20,1,,,,,6.43,0.0,0.0,0.0,6.36
4,20,1,,,,,5.885,0.0,0.0,0.0,3.27
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,4.19
4,20,1,,,,,6.4625,0.0,0.0,0.0,2.425
4,21,1,,,,,9.78,0.0,0.0,0.0,4.06
4,21,1,,,,,10.6675,0.0,0.0,0.0,2.835
4,21,1,,,,,9.495,0.0,0.0,0.0,0.99
4,21,1,,,,,9.5675,0.0,0.0,0.0,2.135
4,22,1,,,,,8.81,0.0,0.0,0.0,1.62
4,22,1,,,,,7.9325,0.0,0.0,0.0,1.365
4,22,1,,,,,7.53,0.0,0.0,0.0,0.56
4,22,1,,,,,6.365,0.0,0.0,0.0,0.73
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.525
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.275
4,23,1,,,,,2.515,0.0,0.0,0.0,0.03
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.135
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.245
4,8,2,,,,,3.655,0.0,0.0,0.0,0.31
4,9,2,,,,,4.115,0.0,0.0,0.0,0.23
4,9,2,,,,,5.32,0.0,0.0,0.0,0.14
4,9,2,,,,,4.815,0.0,0.0,0.0,0.13
4,9,2,,,,,6.365,0.0,0.0,0.0,0.23
4,10,2,,,,,5.775,0.0,0.0,0.0,0.55
4,10,2,,,,,5.975,0.0,0.0,0.0,0.45
4,10,2,,,,,4.34,0.0,0.0,0.0,2.18
4,10,2,,,,,3.8975,0.0,0.0,0.0,3.795
4,11,2,,,,,5.32,0.0,0.0,0.0,4.14
4,11,2,,,,,4.98,0.0,0.0,0.0,4.46
4,11,2,,,,,3.18,0.0,0.0,0.0,4.86
4,11,2,,,,,4.565,0.0,0.0,0.0,2.63
4,12,2,,,,,2.5625,0.0,0.0,0.0,4.625
4,12,2,,,,,4.42,0.0,0.0,0.0,2.34
4,12,2,,,,,6.375,0.0,0.0,0.0,1.25
4,12,2,,,,,6.895,0.0,0.0,0.0,3.29
4,13,2,,,,,3.775,0.0,0.0,0.0,8.75
4,13,2,,,,,5.245,0.0,0.0,0.0,8.75
4,13,2,,,,,7.0375,0.0,0.0,0.0,7.575
4,13,2,,,,,4.8275,0.0,0.0,0.0,8.75
4,14,2,,,,,4.435,0.0,0.0,0.0,8.75
4,14,2,,,,,4.5575,0.0,0.0,0.0,8.75
4,14,2,,,,,3.96,0.0,0.0,0.0,8.75
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,6.255
4,15,2,,,,,3.2,0.0,0.0,0.0,3.9
4,15,2,,,,,5.55,0.0,0.0,0.0,8.75
4,15,2,,,,,7.9575,0.0,0.0,0.0,8.75
4,15,2,,,,,3.2025,0.0,0.0,0.0,3.905
4,16,2,,,,,2.3125,0.0,0.0,0.0,8.75
4,16,2,,,,,4.6575,0.0,0.0,0.0,8.75
4,16,2,,,,,4.14,0.0,0.0,0.0,8.75
4,16,2,,,,,6.0475,0.0,0.0,0.0,8.75
4,17,2,,,,,8.65,0.0,0.0,0.0,8.75
4,17,2,,,,,8.785,0.0,0.0,0.0,7.07
4,17,2,,,,,6.73,0.0,0.0,0.0,5.46
4,17,2,,,,,4.75,0.0,0.0,0.0,8.75
4,18,2,,,,,3.8,0.0,0.0,0.0,6.1
4,18,2,,,,,5.765,0.0,0.0,0.0,8.75
4,18,2,,,,,6.285,0.0,0.0,0.0,8.75
4,18,2,,,,,6.5075,0.0,0.0,0.0,8.75
4,19,2,,,,,6.03,0.0,0.0,0.0,8.75
4,19,2,,,,,3.505,0.0,0.0,0.0,5.51
4,19,2,,,,,2.18,0.0,0.0,0.0,1.86
4,19,2,,,,,3.585,0.0,0.0,0.0,1.67
4,20,2,,,,,6.7925,0.0,0.0,0.0,8.085
4,20,2,,,,,7.07,0.0,0.0,0.0,7.64
4,20,2,,,,,5.67,0.0,0.0,0.0,4.34
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,6.38
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,5.06
4,21,2,,,,,8.105,0.0,0.0,0.0,4.21
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,3.51
4,21,2,,,,,5.675,0.0,0.0,0.0,2.85
4,22,2,,,,,4.7675,0.0,0.0,0.0,1.035
4,22,2,,,,,4.4525,0.0,0.0,0.0,1.905
4,22,2,,,,,4.155,0.0,0.0,0.0,1.31
4,22,2,,,,,3.365,0.0,0.0,0.0,0.73
4,23,2,,,,,3.46,0.0,0.0,0.0,1.42
4,23,2,,,,,2.895,0.0,0.0,0.0,0.29
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.055
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.005
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.04
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.155
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.185
4,9,3,,,,,6.35,0.0,0.0,0.0,0.2
4,10,3,,,,,7.54,0.0,0.0,0.0,0.08
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.195
4,10,3,,,,,5.27,0.0,0.0,0.0,0.54
4,10,3,,,,,5.24,0.0,0.0,0.0,0.98
4,11,3,,,,,5.08,0.0,0.0,0.0,0.66
4,11,3,,,,,6.225,0.0,0.0,0.0,0.45
4,11,3,,,,,3.9675,0.0,0.0,0.0,2.435
4,11,3,,,,,3.7175,0.0,0.0,0.0,3.435
4,12,3,,,,,4.3475,0.0,0.0,0.0,2.695
4,12,3,,,,,2.8375,0.0,0.0,0.0,4.175
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,5.605
4,12,3,,,,,2.0375,0.0,0.0,0.0,6.075
4,13,3,,,,,4.325,0.0,0.0,0.0,6.15
4,13,3,,,,,3.4375,0.0,0.0,0.0,6.375
4,13,3,,,,,3.2075,0.0,0.0,0.0,3.915
4,13,3,,,,,4.13,0.0,0.0,0.0,5.76
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,7.495
4,14,3,,,,,5.205,0.0,0.0,0.0,7.41
4,14,3,,,,,4.035,0.0,0.0,0.0,8.75
4,14,3,,,,,6.245,0.0,0.0,0.0,8.75
4,15,3,,,,,4.215,0.0,0.0,0.0,8.75
4,15,3,,,,,5.1275,0.0,0.0,0.0,8.75
4,15,3,,,,,6.0225,0.0,0.0,0.0,8.75
4,15,3,,,,,3.95,0.0,0.0,0.0,8.75
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,7.31
4,16,3,,,,,5.9725,0.0,0.0,0.0,6.445
4,16,3,,,,,5.13,0.0,0.0,0.0,8.26
4,16,3,,,,,6.85,0.0,0.0,0.0,7.7
4,17,3,,,,,7.1,0.0,0.0,0.0,8.75
4,17,3,,,,,5.95,0.0,0.0,0.0,8.75
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,8.75
4,17,3,,,,,4.2,0.0,0.0,0.0,8.4
4,18,3,,,,,5.4,0.0,0.0,0.0,8.75
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,7.47
4,18,3,,,,,2.4325,0.0,0.0,0.0,5.365
4,18,3,,,,,4.0525,0.0,0.0,0.0,8.105
4,19,3,,,,,4.1,0.0,0.0,0.0,7.2
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,5.69
4,19,3,,,,,4.535,0.0,0.0,0.0,6.07
4,19,3,,,,,6.1225,0.0,0.0,0.0,8.745
4,20,3,,,,,5.515,0.0,0.0,0.0,8.03
4,20,3,,,,,6.2575,0.0,0.0,0.0,6.015
4,20,3,,,,,7.075,0.0,0.0,0.0,5.65
4,20,3,,,,,7.71,0.0,0.0,0.0,5.92
4,21,3,,,,,7.55,0.0,0.0,0.0,5.1
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,4.185
4,21,3,,,,,7.115,0.0,0.0,0.0,3.23
4,21,3,,,,,6.1525,0.0,0.0,0.0,2.805
4,22,3,,,,,5.305,0.0,0.0,0.0,2.11
4,22,3,,,,,4.1875,0.0,0.0,0.0,1.375
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.825
4,22,3,,,,,3.27,0.0,0.0,0.0,0.54
4,23,3,,,,,3.2,0.0,0.0,0.0,0.4
4,23,3,,,,,2.91,0.0,0.0,0.0,0.32
4,23,3,,,,,2.295,0.0,0.0,0.0,0.09
4,23,3,,,,,2.255,0.0,0.0,0.0,0.01
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.08
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.095
4,9,4,,,,,4.075,0.0,0.0,0.0,0.15
4,9,4,,,,,5.14,0.0,0.0,0.0,0.28
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.275
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.255
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.385
4,10,4,,,,,5.995,0.0,0.0,0.0,0.49
4,10,4,,,,,6.97,0.0,0.0,0.0,0.44
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.975
4,11,4,,,,,5.6725,0.0,0.0,0.0,1.345
4,11,4,,,,,5.09,0.0,0.0,0.0,1.18
4,11,4,,,,,4.07,0.0,0.0,0.0,2.14
4,11,4,,,,,6.095,0.0,0.0,0.0,2.19
4,12,4,,,,,5.2775,0.0,0.0,0.0,2.055
4,12,4,,,,,4.075,0.0,0.0,0.0,2.15
4,12,4,,,,,4.5625,0.0,0.0,0.0,2.125
4,12,4,,,,,4.43,0.0,0.0,0.0,2.36
4,13,4,,,,,5.0,0.0,0.0,0.0,2.5
4,13,4,,,,,4.0375,0.0,0.0,0.0,4.075
4,13,4,,,,,4.415,0.0,0.0,0.0,4.33
4,13,4,,,,,4.5025,0.0,0.0,0.0,5.505
