month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,4,,,,,2.8625,0.0,0.0,0.0,6.725
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,7.71
4,14,4,,,,,4.325,0.0,0.0,0.0,5.65
4,14,4,,,,,2.83,0.0,0.0,0.0,5.16
4,15,4,,,,,4.775,0.0,0.0,0.0,4.05
4,15,4,,,,,4.895,0.0,0.0,0.0,4.29
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,6.435
4,15,4,,,,,4.1575,0.0,0.0,0.0,8.75
4,16,4,,,,,4.77,0.0,0.0,0.0,8.75
4,16,4,,,,,4.94,0.0,0.0,0.0,8.75
4,16,4,,,,,7.0475,0.0,0.0,0.0,8.75
4,16,4,,,,,7.73,0.0,0.0,0.0,8.46
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,6.685
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,4.845
4,17,4,,,,,5.0125,0.0,0.0,0.0,5.025
4,17,4,,,,,4.6975,0.0,0.0,0.0,6.395
4,18,4,,,,,5.76,0.0,0.0,0.0,8.75
4,18,4,,,,,7.8425,0.0,0.0,0.0,8.75
4,18,4,,,,,7.21,0.0,0.0,0.0,8.75
4,18,4,,,,,5.69,0.0,0.0,0.0,7.38
4,19,4,,,,,5.215,0.0,0.0,0.0,5.93
4,19,4,,,,,4.1425,0.0,0.0,0.0,3.785
4,19,4,,,,,4.555,0.0,0.0,0.0,3.61
4,19,4,,,,,4.05,0.0,0.0,0.0,3.6
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,4.62
4,20,4,,,,,6.18,0.0,0.0,0.0,3.86
4,20,4,,,,,6.61,0.0,0.0,0.0,3.72
4,20,4,,,,,6.2675,0.0,0.0,0.0,3.535
4,21,4,,,,,6.6775,0.0,0.0,0.0,2.855
4,21,4,,,,,6.635,0.0,0.0,0.0,2.27
4,21,4,,,,,6.58,0.0,0.0,0.0,1.66
4,21,4,,,,,5.93,0.0,0.0,0.0,1.36
4,22,4,,,,,4.71,0.0,0.0,0.0,0.92
4,22,4,,,,,4.165,0.0,0.0,0.0,0.83
4,22,4,,,,,3.535,0.0,0.0,0.0,0.57
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.385
4,23,4,,,,,2.835,0.0,0.0,0.0,0.17
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.055
4,23,4,,,,,2.255,0.0,0.0,0.0,0.01
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.01
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.045
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.045
4,10,5,,,,,6.345,0.0,0.0,0.0,0.19
4,10,5,,,,,5.13,0.0,0.0,0.0,0.26
4,10,5,,,,,5.3,0.0,0.0,0.0,0.1
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.085
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.625
4,11,5,,,,,3.6575,0.0,0.0,0.0,1.315
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.695
4,11,5,,,,,3.3875,0.0,0.0,0.0,1.275
4,12,5,,,,,4.5575,0.0,0.0,0.0,1.115
4,12,5,,,,,3.835,0.0,0.0,0.0,2.17
4,12,5,,,,,2.655,0.0,0.0,0.0,3.81
4,12,5,,,,,0.0,0.0,0.0,0.0,5.96
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,5.77
4,13,5,,,,,2.02,0.0,0.0,0.0,6.04
4,13,5,,,,,3.37,0.0,0.0,0.0,6.74
4,13,5,,,,,0.7275,0.0,0.0,0.0,7.455
4,14,5,,,,,2.6225,0.0,0.0,0.0,4.245
4,14,5,,,,,2.9775,0.0,0.0,0.0,4.955
4,14,5,,,,,1.96,0.0,0.0,0.0,6.42
4,14,5,,,,,6.22,0.0,0.0,0.0,8.44
4,15,5,,,,,5.875,0.0,0.0,0.0,8.75
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,8.75
4,15,5,,,,,5.26,0.0,0.0,0.0,8.75
4,15,5,,,,,5.18,0.0,0.0,0.0,8.75
4,16,5,,,,,5.555,0.0,0.0,0.0,8.75
4,16,5,,,,,4.8225,0.0,0.0,0.0,8.75
4,16,5,,,,,5.705,0.0,0.0,0.0,7.91
4,16,5,,,,,5.6525,0.0,0.0,0.0,8.75
4,17,5,,,,,3.14,0.0,0.0,0.0,8.75
4,17,5,,,,,4.2275,0.0,0.0,0.0,8.75
4,17,5,,,,,5.485,0.0,0.0,0.0,8.75
4,17,5,,,,,5.435,0.0,0.0,0.0,8.75
4,18,5,,,,,5.58,0.0,0.0,0.0,8.75
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,8.75
4,18,5,,,,,6.3375,0.0,0.0,0.0,8.75
4,18,5,,,,,5.8875,0.0,0.0,0.0,8.75
4,19,5,,,,,4.7,0.0,0.0,0.0,4.4
4,19,5,,,,,7.275,0.0,0.0,0.0,8.75
4,19,5,,,,,8.2925,0.0,0.0,0.0,8.75
4,19,5,,,,,8.3925,0.0,0.0,0.0,8.285
4,20,5,,,,,7.45,0.0,0.0,0.0,6.9
4,20,5,,,,,9.1125,0.0,0.0,0.0,7.225
4,20,5,,,,,8.8325,0.0,0.0,0.0,5.665
4,20,5,,,,,8.66,0.0,0.0,0.0,5.82
4,21,5,,,,,9.135,0.0,0.0,0.0,4.27
4,21,5,,,,,8.11,0.0,0.0,0.0,3.22
4,21,5,,,,,7.8875,0.0,0.0,0.0,1.775
4,21,5,,,,,7.68,0.0,0.0,0.0,2.36
4,22,5,,,,,6.49,0.0,0.0,0.0,0.98
4,22,5,,,,,6.135,0.0,0.0,0.0,0.27
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.485
4,22,5,,,,,5.035,0.0,0.0,0.0,0.07
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.175
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.155
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.065
4,23,5,,,,,2.755,0.0,0.0,0.0,0.01
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.1
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.06
4,9,6,,,,,3.95,0.0,0.0,0.0,0.4
4,9,6,,,,,3.335,0.0,0.0,0.0,0.67
4,9,6,,,,,3.675,0.0,0.0,0.0,0.35
4,10,6,,,,,4.645,0.0,0.0,0.0,0.29
4,10,6,,,,,3.075,0.0,0.0,0.0,1.65
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,3.155
4,10,6,,,,,3.5425,0.0,0.0,0.0,2.085
4,11,6,,,,,4.55,0.0,0.0,0.0,0.6
4,11,6,,,,,2.9825,0.0,0.0,0.0,1.465
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.875
4,11,6,,,,,3.1825,0.0,0.0,0.0,3.365
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,2.595
4,12,6,,,,,0.4375,0.0,0.0,0.0,5.375
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,6.845
4,12,6,,,,,5.6325,0.0,0.0,0.0,8.265
4,13,6,,,,,5.0375,0.0,0.0,0.0,6.575
4,13,6,,,,,0.0,0.0,0.0,0.0,7.255
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,7.01
4,13,6,,,,,0.0,0.0,0.0,0.0,6.925
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,8.75
4,14,6,,,,,1.465,0.0,0.0,0.0,8.75
4,14,6,,,,,2.31,0.0,0.0,0.0,8.75
4,14,6,,,,,6.1675,0.0,0.0,0.0,8.75
4,15,6,,,,,3.76,0.0,0.0,0.0,8.75
4,15,6,,,,,0.0,0.0,0.0,0.0,6.5
4,15,6,,,,,4.375,0.0,0.0,0.0,8.75
4,15,6,,,,,5.73,0.0,0.0,0.0,8.75
4,16,6,,,,,7.305,0.0,0.0,0.0,8.75
4,16,6,,,,,7.2375,0.0,0.0,0.0,8.75
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,8.75
4,16,6,,,,,8.375,0.0,0.0,0.0,8.75
4,17,6,,,,,7.7675,0.0,0.0,0.0,8.75
4,17,6,,,,,7.9475,0.0,0.0,0.0,8.75
4,17,6,,,,,7.5325,0.0,0.0,0.0,8.565
4,17,6,,,,,8.57,0.0,0.0,0.0,8.14
4,18,6,,,,,6.4275,0.0,0.0,0.0,5.355
4,18,6,,,,,5.345,0.0,0.0,0.0,2.69
4,18,6,,,,,6.1375,0.0,0.0,0.0,2.775
4,18,6,,,,,6.1125,0.0,0.0,0.0,3.725
4,19,6,,,,,6.5625,0.0,0.0,0.0,4.625
4,19,6,,,,,4.3975,0.0,0.0,0.0,3.295
4,19,6,,,,,3.83,0.0,0.0,0.0,1.16
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,1.12
4,20,6,,,,,3.74,0.0,0.0,0.0,0.98
4,20,6,,,,,4.605,0.0,0.0,0.0,0.71
4,20,6,,,,,6.3825,0.0,0.0,0.0,1.265
4,20,6,,,,,5.91,0.0,0.0,0.0,1.32
4,21,6,,,,,5.73,0.0,0.0,0.0,0.96
4,21,6,,,,,5.85,0.0,0.0,0.0,1.2
4,21,6,,,,,5.96,0.0,0.0,0.0,0.92
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.585
4,22,6,,,,,4.36,0.0,0.0,0.0,0.22
4,22,6,,,,,4.105,0.0,0.0,0.0,0.21
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.125
4,22,6,,,,,3.3,0.0,0.0,0.0,0.1
4,23,6,,,,,2.79,0.0,0.0,0.0,0.08
4,23,6,,,,,3.015,0.0,0.0,0.0,0.03
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.01
4,8,7,,,,,4.05,0.0,0.0,0.0,0.1
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.275
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.315
4,9,7,,,,,3.905,0.0,0.0,0.0,0.31
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.245
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.405
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.475
4,10,7,,,,,4.645,0.0,0.0,0.0,0.79
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.715
4,11,7,,,,,4.8075,0.0,0.0,0.0,1.115
4,11,7,,,,,6.0475,0.0,0.0,0.0,1.095
4,11,7,,,,,4.67,0.0,0.0,0.0,1.34
4,11,7,,,,,5.8,0.0,0.0,0.0,1.1
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.885
4,12,7,,,,,3.9875,0.0,0.0,0.0,1.475
4,12,7,,,,,1.755,0.0,0.0,0.0,3.51
4,12,7,,,,,1.895,0.0,0.0,0.0,4.79
4,13,7,,,,,4.8525,0.0,0.0,0.0,2.205
4,13,7,,,,,3.6175,0.0,0.0,0.0,2.235
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,2.845
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,3.89
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,5.9
4,14,7,,,,,0.0,0.0,0.0,0.0,6.405
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,5.505
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,7.36
4,15,7,,,,,5.44,0.0,0.0,0.0,8.75
4,15,7,,,,,4.0,0.0,0.0,0.0,4.0
4,15,7,,,,,3.24,0.0,0.0,0.0,2.98
4,15,7,,,,,2.46,0.0,0.0,0.0,4.92
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,7.12
4,16,7,,,,,4.9,0.0,0.0,0.0,8.75
4,16,7,,,,,6.46,0.0,0.0,0.0,8.75
4,16,7,,,,,5.8975,0.0,0.0,0.0,8.75
4,17,7,,,,,6.4475,0.0,0.0,0.0,8.75
4,17,7,,,,,3.3375,0.0,0.0,0.0,6.675
4,17,7,,,,,2.93,0.0,0.0,0.0,5.86
4,17,7,,,,,2.9125,0.0,0.0,0.0,4.825
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,6.28
4,18,7,,,,,6.4375,0.0,0.0,0.0,7.875
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,7.37
4,18,7,,,,,5.415,0.0,0.0,0.0,7.33
4,19,7,,,,,4.6875,0.0,0.0,0.0,7.375
4,19,7,,,,,5.385,0.0,0.0,0.0,6.77
4,19,7,,,,,5.32,0.0,0.0,0.0,6.14
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,5.56
4,20,7,,,,,4.565,0.0,0.0,0.0,5.13
4,20,7,,,,,5.045,0.0,0.0,0.0,3.59
4,20,7,,,,,5.505,0.0,0.0,0.0,3.01
4,20,7,,,,,5.245,0.0,0.0,0.0,2.49
4,21,7,,,,,5.8775,0.0,0.0,0.0,2.255
4,21,7,,,,,6.105,0.0,0.0,0.0,3.21
4,21,7,,,,,6.26,0.0,0.0,0.0,3.02
4,21,7,,,,,6.0025,0.0,0.0,0.0,2.005
4,22,7,,,,,4.955,0.0,0.0,0.0,1.41
4,22,7,,,,,4.495,0.0,0.0,0.0,0.99
4,22,7,,,,,3.85,0.0,0.0,0.0,0.7
4,22,7,,,,,3.275,0.0,0.0,0.0,0.55
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.445
4,23,7,,,,,2.91,0.0,0.0,0.0,0.32
4,23,7,,,,,2.565,0.0,0.0,0.0,0.13
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.015
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.005
4,8,1,,,,,3.78,0.0,0.0,0.0,0.06
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.065
4,9,1,,,,,4.555,0.0,0.0,0.0,0.11
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.075
4,9,1,,,,,7.045,0.0,0.0,0.0,0.09
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.075
4,10,1,,,,,5.8,0.0,0.0,0.0,0.1
4,10,1,,,,,5.605,0.0,0.0,0.0,0.21
4,10,1,,,,,6.14,0.0,0.0,0.0,0.28
4,11,1,,,,,7.925,0.0,0.0,0.0,0.35
4,11,1,,,,,6.945,0.0,0.0,0.0,0.39
4,11,1,,,,,8.975,0.0,0.0,0.0,0.45
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.655
4,12,1,,,,,7.175,0.0,0.0,0.0,0.85
4,12,1,,,,,6.59,0.0,0.0,0.0,0.68
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.825
4,12,1,,,,,7.07,0.0,0.0,0.0,0.64
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.845
4,13,1,,,,,7.09,0.0,0.0,0.0,1.18
4,13,1,,,,,6.13,0.0,0.0,0.0,1.26
4,13,1,,,,,5.44,0.0,0.0,0.0,1.88
4,14,1,,,,,4.095,0.0,0.0,0.0,3.19
4,14,1,,,,,5.39,0.0,0.0,0.0,3.78
4,14,1,,,,,2.66,0.0,0.0,0.0,4.82
4,14,1,,,,,3.405,0.0,0.0,0.0,4.81
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,7.22
4,15,1,,,,,3.5975,0.0,0.0,0.0,6.695
4,15,1,,,,,3.73,0.0,0.0,0.0,6.96
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,7.19
4,16,1,,,,,5.5025,0.0,0.0,0.0,8.005
4,16,1,,,,,7.5075,0.0,0.0,0.0,8.75
4,16,1,,,,,7.7975,0.0,0.0,0.0,8.75
4,16,1,,,,,7.4525,0.0,0.0,0.0,8.75
4,17,1,,,,,6.1875,0.0,0.0,0.0,8.75
4,17,1,,,,,6.7125,0.0,0.0,0.0,8.75
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,8.75
4,17,1,,,,,6.045,0.0,0.0,0.0,8.75
4,18,1,,,,,7.125,0.0,0.0,0.0,8.75
4,18,1,,,,,6.2,0.0,0.0,0.0,8.75
4,18,1,,,,,6.725,0.0,0.0,0.0,8.75
4,18,1,,,,,6.1225,0.0,0.0,0.0,8.75
4,19,1,,,,,6.5275,0.0,0.0,0.0,8.75
4,19,1,,,,,6.5825,0.0,0.0,0.0,8.75
4,19,1,,,,,5.2,0.0,0.0,0.0,8.75
4,19,1,,,,,5.955,0.0,0.0,0.0,8.41
4,20,1,,,,,5.835,0.0,0.0,0.0,8.17
4,20,1,,,,,7.0725,0.0,0.0,0.0,7.145
4,20,1,,,,,7.9425,0.0,0.0,0.0,6.385
4,20,1,,,,,8.0625,0.0,0.0,0.0,5.625
4,21,1,,,,,7.46,0.0,0.0,0.0,4.92
4,21,1,,,,,7.365,0.0,0.0,0.0,4.23
4,21,1,,,,,6.445,0.0,0.0,0.0,3.39
4,21,1,,,,,6.145,0.0,0.0,0.0,2.79
4,22,1,,,,,5.3325,0.0,0.0,0.0,2.165
4,22,1,,,,,4.7225,0.0,0.0,0.0,1.445
4,22,1,,,,,3.835,0.0,0.0,0.0,0.67
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.485
4,23,1,,,,,3.13,0.0,0.0,0.0,0.26
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.255
4,23,1,,,,,2.315,0.0,0.0,0.0,0.13
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.015
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.03
4,8,2,,,,,4.06,0.0,0.0,0.0,0.12
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.335
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.645
4,9,2,,,,,3.0575,0.0,0.0,0.0,1.115
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.735
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,1.495
4,10,2,,,,,4.4375,0.0,0.0,0.0,1.375
4,10,2,,,,,2.715,0.0,0.0,0.0,2.43
4,10,2,,,,,2.7325,0.0,0.0,0.0,2.965
4,10,2,,,,,3.7025,0.0,0.0,0.0,3.405
4,11,2,,,,,2.765,0.0,0.0,0.0,4.03
4,11,2,,,,,3.41,0.0,0.0,0.0,4.82
4,11,2,,,,,4.5625,0.0,0.0,0.0,6.125
4,11,2,,,,,3.4825,0.0,0.0,0.0,5.965
4,12,2,,,,,2.5675,0.0,0.0,0.0,7.135
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,7.38
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,8.75
4,12,2,,,,,3.345,0.0,0.0,0.0,8.75
4,13,2,,,,,3.905,0.0,0.0,0.0,8.75
4,13,2,,,,,3.545,0.0,0.0,0.0,8.75
4,13,2,,,,,4.425,0.0,0.0,0.0,8.75
4,13,2,,,,,4.1875,0.0,0.0,0.0,8.75
4,14,2,,,,,3.34,0.0,0.0,0.0,8.75
4,14,2,,,,,4.3125,0.0,0.0,0.0,8.75
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,8.75
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,8.75
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,8.75
4,15,2,,,,,4.99,0.0,0.0,0.0,8.75
4,15,2,,,,,5.455,0.0,0.0,0.0,8.75
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,5.7775,0.0,0.0,0.0,8.75
4,16,2,,,,,5.43,0.0,0.0,0.0,8.75
4,16,2,,,,,5.825,0.0,0.0,0.0,8.75
4,17,2,,,,,5.6975,0.0,0.0,0.0,8.75
4,17,2,,,,,5.835,0.0,0.0,0.0,8.75
4,17,2,,,,,6.1875,0.0,0.0,0.0,8.75
4,17,2,,,,,7.3025,0.0,0.0,0.0,8.75
4,18,2,,,,,7.1325,0.0,0.0,0.0,8.75
4,18,2,,,,,6.71,0.0,0.0,0.0,8.75
4,18,2,,,,,7.025,0.0,0.0,0.0,8.75
4,18,2,,,,,6.2,0.0,0.0,0.0,8.75
4,19,2,,,,,5.56,0.0,0.0,0.0,8.75
4,19,2,,,,,5.635,0.0,0.0,0.0,8.75
4,19,2,,,,,6.7175,0.0,0.0,0.0,8.75
4,19,2,,,,,6.51,0.0,0.0,0.0,8.75
4,20,2,,,,,6.32,0.0,0.0,0.0,8.14
4,20,2,,,,,6.38,0.0,0.0,0.0,7.26
4,20,2,,,,,7.2275,0.0,0.0,0.0,6.455
4,20,2,,,,,7.6125,0.0,0.0,0.0,5.725
4,21,2,,,,,6.995,0.0,0.0,0.0,4.99
4,21,2,,,,,6.8575,0.0,0.0,0.0,4.215
4,21,2,,,,,7.225,0.0,0.0,0.0,3.45
4,21,2,,,,,6.36,0.0,0.0,0.0,2.72
4,22,2,,,,,5.76,0.0,0.0,0.0,2.02
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.37
4,22,2,,,,,4.17,0.0,0.0,0.0,0.84
4,22,2,,,,,3.5,0.0,0.0,0.0,0.5
4,23,2,,,,,3.42,0.0,0.0,0.0,0.34
4,23,2,,,,,2.87,0.0,0.0,0.0,0.24
4,23,2,,,,,2.315,0.0,0.0,0.0,0.13
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.025
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.09
4,8,3,,,,,3.09,0.0,0.0,0.0,0.18
4,8,3,,,,,3.675,0.0,0.0,0.0,0.35
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.615
4,9,3,,,,,4.475,0.0,0.0,0.0,0.95
4,9,3,,,,,3.4125,0.0,0.0,0.0,1.325
4,9,3,,,,,4.1125,0.0,0.0,0.0,1.725
4,10,3,,,,,4.0675,0.0,0.0,0.0,2.135
4,10,3,,,,,3.0125,0.0,0.0,0.0,2.525
4,10,3,,,,,3.0275,0.0,0.0,0.0,3.055
4,10,3,,,,,3.27,0.0,0.0,0.0,3.54
4,11,3,,,,,3.3,0.0,0.0,0.0,4.1
4,11,3,,,,,3.2075,0.0,0.0,0.0,4.915
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,5.72
4,11,3,,,,,2.055,0.0,0.0,0.0,6.61
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,7.655
4,12,3,,,,,2.5975,0.0,0.0,0.0,8.695
4,12,3,,,,,3.5775,0.0,0.0,0.0,8.75
4,12,3,,,,,3.5175,0.0,0.0,0.0,8.75
4,13,3,,,,,2.6975,0.0,0.0,0.0,8.75
4,13,3,,,,,3.535,0.0,0.0,0.0,8.75
4,13,3,,,,,3.9025,0.0,0.0,0.0,8.75
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,8.75
4,14,3,,,,,4.025,0.0,0.0,0.0,8.75
4,14,3,,,,,4.5575,0.0,0.0,0.0,8.75
4,14,3,,,,,5.27,0.0,0.0,0.0,8.75
4,14,3,,,,,3.4825,0.0,0.0,0.0,8.75
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,8.75
4,15,3,,,,,4.23,0.0,0.0,0.0,8.75
4,15,3,,,,,4.18,0.0,0.0,0.0,8.75
4,15,3,,,,,4.375,0.0,0.0,0.0,8.75
4,16,3,,,,,6.305,0.0,0.0,0.0,8.75
4,16,3,,,,,4.73,0.0,0.0,0.0,8.75
4,16,3,,,,,5.655,0.0,0.0,0.0,8.75
4,16,3,,,,,5.805,0.0,0.0,0.0,8.75
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,8.75
4,17,3,,,,,6.825,0.0,0.0,0.0,8.75
4,17,3,,,,,6.185,0.0,0.0,0.0,8.75
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,8.75
4,18,3,,,,,5.87,0.0,0.0,0.0,8.75
4,18,3,,,,,6.215,0.0,0.0,0.0,8.75
4,18,3,,,,,5.99,0.0,0.0,0.0,8.75
4,18,3,,,,,6.1725,0.0,0.0,0.0,8.75
4,19,3,,,,,5.7875,0.0,0.0,0.0,8.75
4,19,3,,,,,6.3775,0.0,0.0,0.0,8.75
4,19,3,,,,,6.7125,0.0,0.0,0.0,8.75
4,19,3,,,,,6.255,0.0,0.0,0.0,8.75
4,20,3,,,,,6.315,0.0,0.0,0.0,8.13
4,20,3,,,,,6.625,0.0,0.0,0.0,7.25
4,20,3,,,,,7.2425,0.0,0.0,0.0,6.485
4,20,3,,,,,7.125,0.0,0.0,0.0,5.75
4,21,3,,,,,7.75,0.0,0.0,0.0,5.0
4,21,3,,,,,7.115,0.0,0.0,0.0,4.23
4,21,3,,,,,6.23,0.0,0.0,0.0,3.46
4,21,3,,,,,6.62,0.0,0.0,0.0,2.74
4,22,3,,,,,5.7675,0.0,0.0,0.0,2.035
4,22,3,,,,,4.695,0.0,0.0,0.0,1.39
4,22,3,,,,,4.185,0.0,0.0,0.0,0.87
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.545
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.385
4,23,3,,,,,2.89,0.0,0.0,0.0,0.28
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.165
4,23,3,,,,,2.275,0.0,0.0,0.0,0.05
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.08
4,8,4,,,,,2.84,0.0,0.0,0.0,0.18
4,8,4,,,,,3.645,0.0,0.0,0.0,0.29
4,9,4,,,,,4.2,0.0,0.0,0.0,0.4
4,9,4,,,,,4.765,0.0,0.0,0.0,0.53
4,9,4,,,,,4.31,0.0,0.0,0.0,0.62
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.805
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.835
4,10,4,,,,,4.5425,0.0,0.0,0.0,1.085
4,10,4,,,,,4.6725,0.0,0.0,0.0,1.345
4,10,4,,,,,7.31,0.0,0.0,0.0,1.62
4,11,4,,,,,5.0775,0.0,0.0,0.0,2.155
4,11,4,,,,,3.6775,0.0,0.0,0.0,2.855
4,11,4,,,,,3.5425,0.0,0.0,0.0,3.085
4,11,4,,,,,6.575,0.0,0.0,0.0,3.65
4,12,4,,,,,4.365,0.0,0.0,0.0,3.73
4,12,4,,,,,4.59,0.0,0.0,0.0,4.18
4,12,4,,,,,4.635,0.0,0.0,0.0,4.27
4,12,4,,,,,4.0125,0.0,0.0,0.0,4.525
4,13,4,,,,,3.6425,0.0,0.0,0.0,4.785
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,5.565
4,13,4,,,,,5.5725,0.0,0.0,0.0,6.645
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,8.46
4,14,4,,,,,3.675,0.0,0.0,0.0,7.85
4,14,4,,,,,4.0225,0.0,0.0,0.0,8.045
4,14,4,,,,,3.8125,0.0,0.0,0.0,8.125
4,14,4,,,,,3.115,0.0,0.0,0.0,8.23
4,15,4,,,,,2.5625,0.0,0.0,0.0,8.75
4,15,4,,,,,1.9725,0.0,0.0,0.0,8.75
4,15,4,,,,,2.875,0.0,0.0,0.0,8.75
4,15,4,,,,,4.9075,0.0,0.0,0.0,8.75
4,16,4,,,,,4.36,0.0,0.0,0.0,8.75
4,16,4,,,,,4.425,0.0,0.0,0.0,8.75
4,16,4,,,,,3.7575,0.0,0.0,0.0,8.75
4,16,4,,,,,4.135,0.0,0.0,0.0,8.75
4,17,4,,,,,5.29,0.0,0.0,0.0,8.75
4,17,4,,,,,7.1275,0.0,0.0,0.0,8.75
4,17,4,,,,,6.055,0.0,0.0,0.0,8.75
4,17,4,,,,,6.62,0.0,0.0,0.0,8.75
4,18,4,,,,,6.855,0.0,0.0,0.0,8.75
4,18,4,,,,,6.1825,0.0,0.0,0.0,8.75
4,18,4,,,,,6.6575,0.0,0.0,0.0,8.75
4,18,4,,,,,7.0825,0.0,0.0,0.0,8.75
4,19,4,,,,,7.2325,0.0,0.0,0.0,8.75
4,19,4,,,,,7.3225,0.0,0.0,0.0,8.75
4,19,4,,,,,7.1275,0.0,0.0,0.0,8.75
4,19,4,,,,,6.9375,0.0,0.0,0.0,8.75
4,20,4,,,,,7.2475,0.0,0.0,0.0,7.995
4,20,4,,,,,7.085,0.0,0.0,0.0,7.17
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,6.405
4,20,4,,,,,8.8375,0.0,0.0,0.0,5.675
4,21,4,,,,,7.7125,0.0,0.0,0.0,4.925
4,21,4,,,,,8.58,0.0,0.0,0.0,4.16
4,21,4,,,,,8.4575,0.0,0.0,0.0,3.415
4,21,4,,,,,8.3475,0.0,0.0,0.0,2.695
4,22,4,,,,,8.2325,0.0,0.0,0.0,1.965
4,22,4,,,,,7.7,0.0,0.0,0.0,1.4
4,22,4,,,,,7.445,0.0,0.0,0.0,0.89
4,22,4,,,,,7.535,0.0,0.0,0.0,0.57
4,23,4,,,,,7.2,0.0,0.0,0.0,0.4
4,23,4,,,,,6.395,0.0,0.0,0.0,0.29
4,23,4,,,,,4.585,0.0,0.0,0.0,0.17
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.055
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.065
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.195
4,9,5,,,,,2.6,0.0,0.0,0.0,0.2
4,9,5,,,,,3.905,0.0,0.0,0.0,0.31
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.385
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.655
4,10,5,,,,,3.515,0.0,0.0,0.0,0.53
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.415
4,10,5,,,,,4.05,0.0,0.0,0.0,0.6
4,10,5,,,,,6.315,0.0,0.0,0.0,0.63
4,11,5,,,,,4.26,0.0,0.0,0.0,1.02
4,11,5,,,,,4.3,0.0,0.0,0.0,1.1
4,11,5,,,,,3.2075,0.0,0.0,0.0,1.415
4,11,5,,,,,4.885,0.0,0.0,0.0,1.77
4,12,5,,,,,4.825,0.0,0.0,0.0,2.15
4,12,5,,,,,3.0525,0.0,0.0,0.0,2.605
4,12,5,,,,,2.5775,0.0,0.0,0.0,2.655
4,12,5,,,,,2.715,0.0,0.0,0.0,2.43
4,13,5,,,,,2.6425,0.0,0.0,0.0,2.785
4,13,5,,,,,1.725,0.0,0.0,0.0,3.45
4,13,5,,,,,2.1275,0.0,0.0,0.0,3.755
4,13,5,,,,,1.0825,0.0,0.0,0.0,4.665
4,14,5,,,,,0.94,0.0,0.0,0.0,6.38
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,6.78
4,14,5,,,,,2.0975,0.0,0.0,0.0,6.695
4,14,5,,,,,2.1225,0.0,0.0,0.0,8.75
4,15,5,,,,,1.12,0.0,0.0,0.0,7.74
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,7.35
4,15,5,,,,,0.915,0.0,0.0,0.0,8.75
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,8.75
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,8.75
4,16,5,,,,,1.4725,0.0,0.0,0.0,8.75
4,16,5,,,,,3.94,0.0,0.0,0.0,8.75
4,16,5,,,,,3.7,0.0,0.0,0.0,8.75
4,17,5,,,,,4.255,0.0,0.0,0.0,8.75
4,17,5,,,,,3.99,0.0,0.0,0.0,8.75
4,17,5,,,,,4.9175,0.0,0.0,0.0,8.75
4,17,5,,,,,4.67,0.0,0.0,0.0,8.75
4,18,5,,,,,4.6075,0.0,0.0,0.0,8.75
4,18,5,,,,,6.585,0.0,0.0,0.0,8.75
4,18,5,,,,,7.5975,0.0,0.0,0.0,8.75
4,18,5,,,,,7.655,0.0,0.0,0.0,8.75
4,19,5,,,,,6.9325,0.0,0.0,0.0,8.75
4,19,5,,,,,6.505,0.0,0.0,0.0,8.75
4,19,5,,,,,7.42,0.0,0.0,0.0,8.75
4,19,5,,,,,6.675,0.0,0.0,0.0,8.35
4,20,5,,,,,6.1925,0.0,0.0,0.0,7.385
4,20,5,,,,,7.17,0.0,0.0,0.0,7.34
4,20,5,,,,,6.2125,0.0,0.0,0.0,4.925
4,20,5,,,,,6.73,0.0,0.0,0.0,4.96
4,21,5,,,,,6.195,0.0,0.0,0.0,2.89
4,21,5,,,,,6.65,0.0,0.0,0.0,2.8
4,21,5,,,,,6.025,0.0,0.0,0.0,2.05
4,21,5,,,,,5.635,0.0,0.0,0.0,1.77
4,22,5,,,,,4.89,0.0,0.0,0.0,1.28
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,1.495
4,22,5,,,,,4.0275,0.0,0.0,0.0,1.055
4,22,5,,,,,3.38,0.0,0.0,0.0,0.76
4,23,5,,,,,3.18,0.0,0.0,0.0,0.36
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.295
4,23,5,,,,,2.28,0.0,0.0,0.0,0.06
4,23,5,,,,,2.26,0.0,0.0,0.0,0.02
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.03
4,8,6,,,,,1.815,0.0,0.0,0.0,0.13
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.225
4,8,6,,,,,2.705,0.0,0.0,0.0,0.41
4,9,6,,,,,3.34,0.0,0.0,0.0,0.68
4,9,6,,,,,4.015,0.0,0.0,0.0,1.03
4,9,6,,,,,3.965,0.0,0.0,0.0,1.43
4,9,6,,,,,2.1775,0.0,0.0,0.0,1.855
4,10,6,,,,,3.1375,0.0,0.0,0.0,2.275
4,10,6,,,,,2.1125,0.0,0.0,0.0,2.725
4,10,6,,,,,1.63,0.0,0.0,0.0,3.26
4,10,6,,,,,1.3925,0.0,0.0,0.0,3.785
4,11,6,,,,,2.4425,0.0,0.0,0.0,4.385
4,11,6,,,,,1.0775,0.0,0.0,0.0,5.155
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,6.025
4,11,6,,,,,0.0,0.0,0.0,0.0,6.97
4,12,6,,,,,1.535,0.0,0.0,0.0,8.07
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,8.75
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,8.75
4,12,6,,,,,1.005,0.0,0.0,0.0,8.75
4,13,6,,,,,3.68,0.0,0.0,0.0,8.75
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,8.75
4,13,6,,,,,3.155,0.0,0.0,0.0,8.75
4,13,6,,,,,3.51,0.0,0.0,0.0,8.75
4,14,6,,,,,3.505,0.0,0.0,0.0,8.75
4,14,6,,,,,3.0625,0.0,0.0,0.0,8.75
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,8.75
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,8.75
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,8.75
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,8.75
4,15,6,,,,,5.26,0.0,0.0,0.0,8.75
4,15,6,,,,,3.945,0.0,0.0,0.0,8.75
4,16,6,,,,,4.8825,0.0,0.0,0.0,8.75
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,3.965,0.0,0.0,0.0,8.75
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,8.75
4,17,6,,,,,5.005,0.0,0.0,0.0,8.75
4,17,6,,,,,5.8775,0.0,0.0,0.0,8.75
4,17,6,,,,,5.985,0.0,0.0,0.0,8.75
4,17,6,,,,,5.575,0.0,0.0,0.0,8.75
4,18,6,,,,,7.0075,0.0,0.0,0.0,8.75
4,18,6,,,,,6.1725,0.0,0.0,0.0,8.75
4,18,6,,,,,6.49,0.0,0.0,0.0,8.75
4,18,6,,,,,5.4825,0.0,0.0,0.0,8.75
4,19,6,,,,,5.5925,0.0,0.0,0.0,8.75
4,19,6,,,,,6.68,0.0,0.0,0.0,8.75
4,19,6,,,,,6.2525,0.0,0.0,0.0,8.75
4,19,6,,,,,6.0425,0.0,0.0,0.0,8.75
4,20,6,,,,,6.34,0.0,0.0,0.0,8.18
4,20,6,,,,,6.15,0.0,0.0,0.0,7.3
4,20,6,,,,,7.2725,0.0,0.0,0.0,6.545
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,5.81
4,21,6,,,,,8.525,0.0,0.0,0.0,5.05
4,21,6,,,,,7.38,0.0,0.0,0.0,4.26
4,21,6,,,,,6.5075,0.0,0.0,0.0,3.515
4,21,6,,,,,5.135,0.0,0.0,0.0,2.77
4,22,6,,,,,5.2925,0.0,0.0,0.0,2.085
4,22,6,,,,,4.72,0.0,0.0,0.0,1.44
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.925
4,22,6,,,,,3.535,0.0,0.0,0.0,0.57
4,23,6,,,,,3.2,0.0,0.0,0.0,0.4
4,23,6,,,,,2.9,0.0,0.0,0.0,0.3
4,23,6,,,,,2.335,0.0,0.0,0.0,0.17
4,23,6,,,,,2.275,0.0,0.0,0.0,0.05
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.07
4,8,7,,,,,1.83,0.0,0.0,0.0,0.16
4,8,7,,,,,2.39,0.0,0.0,0.0,0.28
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.485
4,9,7,,,,,3.385,0.0,0.0,0.0,0.77
4,9,7,,,,,3.3275,0.0,0.0,0.0,1.155
4,9,7,,,,,3.035,0.0,0.0,0.0,1.57
4,9,7,,,,,2.22,0.0,0.0,0.0,1.94
4,10,7,,,,,1.4325,0.0,0.0,0.0,2.365
4,10,7,,,,,1.685,0.0,0.0,0.0,2.87
4,10,7,,,,,1.4275,0.0,0.0,0.0,3.355
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,3.85
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,4.44
4,11,7,,,,,1.5775,0.0,0.0,0.0,5.155
4,11,7,,,,,2.465,0.0,0.0,0.0,5.93
4,11,7,,,,,2.1975,0.0,0.0,0.0,6.895
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,7.925
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,8.75
4,12,7,,,,,1.9525,0.0,0.0,0.0,8.75
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,8.75
4,13,7,,,,,2.53,0.0,0.0,0.0,8.75
4,13,7,,,,,1.885,0.0,0.0,0.0,8.75
4,13,7,,,,,1.9425,0.0,0.0,0.0,8.75
4,13,7,,,,,2.72,0.0,0.0,0.0,8.75
4,14,7,,,,,2.72,0.0,0.0,0.0,8.75
4,14,7,,,,,3.4425,0.0,0.0,0.0,8.75
4,14,7,,,,,5.425,0.0,0.0,0.0,8.75
4,14,7,,,,,4.555,0.0,0.0,0.0,8.75
4,15,7,,,,,4.4375,0.0,0.0,0.0,8.75
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,8.75
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,8.75
4,15,7,,,,,4.0425,0.0,0.0,0.0,8.75
4,16,7,,,,,4.2175,0.0,0.0,0.0,8.75
4,16,7,,,,,4.895,0.0,0.0,0.0,8.75
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,8.75
4,16,7,,,,,5.74,0.0,0.0,0.0,8.75
4,17,7,,,,,5.115,0.0,0.0,0.0,8.75
4,17,7,,,,,5.2175,0.0,0.0,0.0,8.75
4,17,7,,,,,5.7375,0.0,0.0,0.0,8.75
4,17,7,,,,,6.165,0.0,0.0,0.0,8.75
4,18,7,,,,,4.945,0.0,0.0,0.0,8.75
4,18,7,,,,,5.175,0.0,0.0,0.0,8.75
4,18,7,,,,,5.8,0.0,0.0,0.0,8.75
4,18,7,,,,,6.11,0.0,0.0,0.0,8.75
4,19,7,,,,,6.2225,0.0,0.0,0.0,8.75
4,19,7,,,,,5.52,0.0,0.0,0.0,8.75
4,19,7,,,,,5.7175,0.0,0.0,0.0,8.75
4,19,7,,,,,5.4325,0.0,0.0,0.0,8.75
4,20,7,,,,,5.63,0.0,0.0,0.0,7.76
4,20,7,,,,,5.995,0.0,0.0,0.0,6.99
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,5.995
4,20,7,,,,,6.76,0.0,0.0,0.0,5.02
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,4.03
4,21,7,,,,,6.8975,0.0,0.0,0.0,3.295
4,21,7,,,,,6.5925,0.0,0.0,0.0,3.185
4,21,7,,,,,5.2125,0.0,0.0,0.0,2.925
4,22,7,,,,,5.2725,0.0,0.0,0.0,2.545
4,22,7,,,,,4.6925,0.0,0.0,0.0,1.885
4,22,7,,,,,3.805,0.0,0.0,0.0,1.11
4,22,7,,,,,3.59,0.0,0.0,0.0,0.68
4,23,7,,,,,3.23,0.0,0.0,0.0,0.46
4,23,7,,,,,2.65,0.0,0.0,0.0,0.3
4,23,7,,,,,2.59,0.0,0.0,0.0,0.18
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.075
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.005
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.04
4,8,1,,,,,2.065,0.0,0.0,0.0,0.13
4,8,1,,,,,2.38,0.0,0.0,0.0,0.26
4,8,1,,,,,3.24,0.0,0.0,0.0,0.48
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.785
4,9,1,,,,,3.575,0.0,0.0,0.0,1.15
4,9,1,,,,,2.52,0.0,0.0,0.0,1.54
4,9,1,,,,,4.9575,0.0,0.0,0.0,1.915
4,10,1,,,,,4.6675,0.0,0.0,0.0,2.335
4,10,1,,,,,4.13,0.0,0.0,0.0,2.76
4,10,1,,,,,3.37,0.0,0.0,0.0,3.24
4,10,1,,,,,3.1175,0.0,0.0,0.0,3.735
4,11,1,,,,,2.925,0.0,0.0,0.0,4.35
4,11,1,,,,,3.56,0.0,0.0,0.0,5.12
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,5.88
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,6.815
4,12,1,,,,,3.385,0.0,0.0,0.0,7.77
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,8.72
4,12,1,,,,,3.1025,0.0,0.0,0.0,8.75
4,12,1,,,,,2.37,0.0,0.0,0.0,5.24
4,13,1,,,,,2.94,0.0,0.0,0.0,5.88
4,13,1,,,,,3.245,0.0,0.0,0.0,6.49
4,13,1,,,,,3.535,0.0,0.0,0.0,7.07
4,13,1,,,,,3.795,0.0,0.0,0.0,7.59
4,14,1,,,,,4.025,0.0,0.0,0.0,8.05
4,14,1,,,,,4.2525,0.0,0.0,0.0,8.505
4,14,1,,,,,4.445,0.0,0.0,0.0,8.75
4,14,1,,,,,4.5975,0.0,0.0,0.0,8.75
4,15,1,,,,,2.685,0.0,0.0,0.0,5.37
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.015
4,8,2,,,,,3.385,0.0,0.0,0.0,0.27
4,8,2,,,,,3.295,0.0,0.0,0.0,0.59
4,8,2,,,,,3.54,0.0,0.0,0.0,1.08
4,8,2,,,,,3.3475,0.0,0.0,0.0,1.695
4,9,2,,,,,4.145,0.0,0.0,0.0,2.29
4,9,2,,,,,4.91,0.0,0.0,0.0,1.82
4,9,2,,,,,5.325,0.0,0.0,0.0,2.65
4,9,2,,,,,8.195,0.0,0.0,0.0,2.89
4,10,2,,,,,6.05,0.0,0.0,0.0,3.1
4,10,2,,,,,5.01,0.0,0.0,0.0,4.02
4,10,2,,,,,5.0525,0.0,0.0,0.0,5.605
4,10,2,,,,,5.12,0.0,0.0,0.0,6.74
4,11,2,,,,,4.76,0.0,0.0,0.0,8.75
4,11,2,,,,,5.205,0.0,0.0,0.0,8.75
4,11,2,,,,,6.82,0.0,0.0,0.0,8.75
4,11,2,,,,,6.1225,0.0,0.0,0.0,8.75
4,12,2,,,,,5.335,0.0,0.0,0.0,8.75
4,12,2,,,,,5.4925,0.0,0.0,0.0,8.75
4,12,2,,,,,6.3,0.0,0.0,0.0,5.6
4,12,2,,,,,4.99,0.0,0.0,0.0,5.98
4,13,2,,,,,5.0925,0.0,0.0,0.0,8.75
4,13,2,,,,,5.4475,0.0,0.0,0.0,8.75
4,13,2,,,,,5.47,0.0,0.0,0.0,8.75
4,13,2,,,,,5.5375,0.0,0.0,0.0,8.75
4,14,2,,,,,5.9,0.0,0.0,0.0,8.75
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,8.75
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,8.75
4,14,2,,,,,4.305,0.0,0.0,0.0,8.75
4,15,2,,,,,4.1,0.0,0.0,0.0,8.75
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
4,15,2,,,,,4.23,0.0,0.0,0.0,8.75
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,4.305,0.0,0.0,0.0,8.75
4,16,2,,,,,5.1,0.0,0.0,0.0,8.75
4,16,2,,,,,4.39,0.0,0.0,0.0,8.75
4,16,2,,,,,4.48,0.0,0.0,0.0,8.75
4,17,2,,,,,4.9275,0.0,0.0,0.0,8.75
4,17,2,,,,,3.6525,0.0,0.0,0.0,8.75
4,17,2,,,,,4.05,0.0,0.0,0.0,8.75
4,17,2,,,,,3.475,0.0,0.0,0.0,8.75
4,18,2,,,,,3.9875,0.0,0.0,0.0,8.75
4,18,2,,,,,5.8675,0.0,0.0,0.0,8.735
4,18,2,,,,,4.545,0.0,0.0,0.0,5.09
4,18,2,,,,,4.605,0.0,0.0,0.0,3.71
4,19,2,,,,,4.79,0.0,0.0,0.0,4.08
4,19,2,,,,,4.5675,0.0,0.0,0.0,2.135
4,19,2,,,,,4.135,0.0,0.0,0.0,2.27
4,19,2,,,,,3.705,0.0,0.0,0.0,1.91
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.935
4,20,2,,,,,4.41,0.0,0.0,0.0,0.32
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.215
4,20,2,,,,,4.785,0.0,0.0,0.0,0.07
4,21,2,,,,,5.265,0.0,0.0,0.0,0.03
4,21,2,,,,,5.26,0.0,0.0,0.0,0.02
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.03
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.185
4,8,3,,,,,2.675,0.0,0.0,0.0,0.35
4,8,3,,,,,3.97,0.0,0.0,0.0,0.94
4,9,3,,,,,3.9175,0.0,0.0,0.0,1.835
4,9,3,,,,,5.1725,0.0,0.0,0.0,2.345
4,9,3,,,,,4.7825,0.0,0.0,0.0,3.565
4,9,3,,,,,5.175,0.0,0.0,0.0,2.85
4,10,3,,,,,7.39,0.0,0.0,0.0,2.28
4,10,3,,,,,6.7375,0.0,0.0,0.0,2.975
4,10,3,,,,,5.9525,0.0,0.0,0.0,1.905
4,10,3,,,,,5.855,0.0,0.0,0.0,0.71
4,11,3,,,,,5.635,0.0,0.0,0.0,0.27
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.765
4,11,3,,,,,6.625,0.0,0.0,0.0,1.75
4,11,3,,,,,7.295,0.0,0.0,0.0,0.59
4,12,3,,,,,8.58,0.0,0.0,0.0,0.66
4,12,3,,,,,7.1175,0.0,0.0,0.0,1.235
4,12,3,,,,,7.05,0.0,0.0,0.0,1.1
4,12,3,,,,,7.545,0.0,0.0,0.0,1.59
4,13,3,,,,,6.7625,0.0,0.0,0.0,2.525
4,13,3,,,,,6.5,0.0,0.0,0.0,1.0
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.965
4,13,3,,,,,6.095,0.0,0.0,0.0,1.19
4,14,3,,,,,5.5275,0.0,0.0,0.0,1.555
4,14,3,,,,,5.0275,0.0,0.0,0.0,1.555
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,1.62
4,14,3,,,,,4.815,0.0,0.0,0.0,1.63
4,15,3,,,,,3.5525,0.0,0.0,0.0,2.105
4,15,3,,,,,4.15,0.0,0.0,0.0,2.8
4,15,3,,,,,6.12,0.0,0.0,0.0,2.24
4,15,3,,,,,5.285,0.0,0.0,0.0,2.57
4,16,3,,,,,5.6875,0.0,0.0,0.0,2.375
4,16,3,,,,,5.105,0.0,0.0,0.0,1.71
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,1.62
4,16,3,,,,,4.3625,0.0,0.0,0.0,2.225
4,17,3,,,,,4.4725,0.0,0.0,0.0,1.445
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,1.12
4,17,3,,,,,5.105,0.0,0.0,0.0,1.21
4,17,3,,,,,4.815,0.0,0.0,0.0,1.13
4,18,3,,,,,6.36,0.0,0.0,0.0,0.72
4,18,3,,,,,6.625,0.0,0.0,0.0,0.75
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.775
4,18,3,,,,,5.975,0.0,0.0,0.0,0.95
4,19,3,,,,,4.53,0.0,0.0,0.0,1.06
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,1.12
4,19,3,,,,,4.2625,0.0,0.0,0.0,1.025
4,19,3,,,,,4.505,0.0,0.0,0.0,1.01
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.575
4,20,3,,,,,4.175,0.0,0.0,0.0,0.35
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.265
4,20,3,,,,,5.405,0.0,0.0,0.0,0.31
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.305
4,21,3,,,,,5.79,0.0,0.0,0.0,0.08
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.02
5,8,4,,,,,2.335,0.0,0.0,0.0,0.17
5,8,4,,,,,2.68,0.0,0.0,0.0,0.36
5,8,4,,,,,3.36,0.0,0.0,0.0,0.72
5,8,4,,,,,4.375,0.0,0.0,0.0,1.25
5,9,4,,,,,4.0375,0.0,0.0,0.0,2.075
5,9,4,,,,,4.235,0.0,0.0,0.0,2.97
5,9,4,,,,,3.5525,0.0,0.0,0.0,4.105
5,9,4,,,,,3.885,0.0,0.0,0.0,5.27
5,10,4,,,,,3.485,0.0,0.0,0.0,6.47
5,10,4,,,,,3.2775,0.0,0.0,0.0,7.555
5,10,4,,,,,5.3,0.0,0.0,0.0,8.6
5,10,4,,,,,4.4875,0.0,0.0,0.0,8.75
5,11,4,,,,,3.34,0.0,0.0,0.0,8.75
5,11,4,,,,,4.19,0.0,0.0,0.0,8.75
5,11,4,,,,,6.3725,0.0,0.0,0.0,8.75
5,11,4,,,,,5.615,0.0,0.0,0.0,8.75
5,12,4,,,,,5.3425,0.0,0.0,0.0,8.75
5,12,4,,,,,6.545,0.0,0.0,0.0,8.75
5,12,4,,,,,5.69,0.0,0.0,0.0,8.75
5,12,4,,,,,5.235,0.0,0.0,0.0,8.75
5,13,4,,,,,4.79,0.0,0.0,0.0,8.75
5,13,4,,,,,5.845,0.0,0.0,0.0,8.75
5,13,4,,,,,3.25,0.0,0.0,0.0,8.75
5,13,4,,,,,3.96,0.0,0.0,0.0,8.75
5,14,4,,,,,3.385,0.0,0.0,0.0,8.75
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,8.75
5,14,4,,,,,3.9025,0.0,0.0,0.0,8.75
5,14,4,,,,,4.6325,0.0,0.0,0.0,8.75
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,8.75
5,15,4,,,,,3.615,0.0,0.0,0.0,8.75
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,8.75
5,15,4,,,,,3.775,0.0,0.0,0.0,8.75
5,16,4,,,,,3.8975,0.0,0.0,0.0,8.75
5,16,4,,,,,4.785,0.0,0.0,0.0,8.75
5,16,4,,,,,4.4025,0.0,0.0,0.0,8.75
5,16,4,,,,,3.6375,0.0,0.0,0.0,8.75
5,17,4,,,,,3.9025,0.0,0.0,0.0,8.75
5,17,4,,,,,3.87,0.0,0.0,0.0,8.75
5,17,4,,,,,3.655,0.0,0.0,0.0,8.75
5,17,4,,,,,4.245,0.0,0.0,0.0,8.75
5,18,4,,,,,3.505,0.0,0.0,0.0,8.75
5,18,4,,,,,4.765,0.0,0.0,0.0,8.75
5,18,4,,,,,4.3,0.0,0.0,0.0,6.6
5,18,4,,,,,3.945,0.0,0.0,0.0,3.89
5,19,4,,,,,4.075,0.0,0.0,0.0,4.65
5,19,4,,,,,3.98,0.0,0.0,0.0,5.46
5,19,4,,,,,3.81,0.0,0.0,0.0,4.12
5,19,4,,,,,3.81,0.0,0.0,0.0,3.62
5,20,4,,,,,4.0575,0.0,0.0,0.0,2.115
5,20,4,,,,,3.365,0.0,0.0,0.0,1.23
5,20,4,,,,,3.96,0.0,0.0,0.0,0.92
5,20,4,,,,,4.48,0.0,0.0,0.0,0.46
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.205
5,21,4,,,,,4.54,0.0,0.0,0.0,0.08
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.015
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.055
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.175
5,8,5,,,,,3.67,0.0,0.0,0.0,0.84
5,8,5,,,,,3.51,0.0,0.0,0.0,1.02
5,9,5,,,,,5.49,0.0,0.0,0.0,1.48
5,9,5,,,,,5.3,0.0,0.0,0.0,2.1
5,9,5,,,,,5.125,0.0,0.0,0.0,4.25
5,9,5,,,,,4.3625,0.0,0.0,0.0,3.725
5,10,5,,,,,4.585,0.0,0.0,0.0,2.67
5,10,5,,,,,4.985,0.0,0.0,0.0,2.47
5,10,5,,,,,7.91,0.0,0.0,0.0,2.82
5,10,5,,,,,5.2,0.0,0.0,0.0,4.4
5,11,5,,,,,4.93,0.0,0.0,0.0,6.86
5,11,5,,,,,4.815,0.0,0.0,0.0,7.63
5,11,5,,,,,8.58,0.0,0.0,0.0,8.66
