month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,11,5,,,,,7.16,0.0,0.0,0.0,5.82
5,12,5,,,,,5.5425,0.0,0.0,0.0,8.75
5,12,5,,,,,6.545,0.0,0.0,0.0,8.75
5,12,5,,,,,6.2025,0.0,0.0,0.0,8.75
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,8.75
5,13,5,,,,,8.6875,0.0,0.0,0.0,8.75
5,13,5,,,,,5.9675,0.0,0.0,0.0,8.75
5,13,5,,,,,5.4375,0.0,0.0,0.0,8.75
5,13,5,,,,,4.96,0.0,0.0,0.0,7.42
5,14,5,,,,,4.8,0.0,0.0,0.0,8.6
5,14,5,,,,,7.34,0.0,0.0,0.0,8.75
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,6.44
5,14,5,,,,,3.3375,0.0,0.0,0.0,2.675
5,15,5,,,,,3.2875,0.0,0.0,0.0,5.575
5,15,5,,,,,3.915,0.0,0.0,0.0,5.33
5,15,5,,,,,4.685,0.0,0.0,0.0,8.37
5,15,5,,,,,5.855,0.0,0.0,0.0,8.75
5,16,5,,,,,6.775,0.0,0.0,0.0,3.05
5,16,5,,,,,5.1875,0.0,0.0,0.0,3.875
5,16,5,,,,,5.2,0.0,0.0,0.0,0.9
5,16,5,,,,,4.89,0.0,0.0,0.0,3.78
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,5.315
5,17,5,,,,,4.675,0.0,0.0,0.0,4.85
5,17,5,,,,,4.58,0.0,0.0,0.0,5.66
5,17,5,,,,,6.145,0.0,0.0,0.0,6.79
5,18,5,,,,,6.12,0.0,0.0,0.0,7.74
5,18,5,,,,,4.8825,0.0,0.0,0.0,8.75
5,18,5,,,,,4.37,0.0,0.0,0.0,7.24
5,18,5,,,,,3.81,0.0,0.0,0.0,2.12
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.895
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.665
5,19,5,,,,,3.545,0.0,0.0,0.0,1.09
5,19,5,,,,,4.01,0.0,0.0,0.0,0.52
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.635
5,20,5,,,,,3.785,0.0,0.0,0.0,0.57
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.345
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.225
5,21,5,,,,,5.315,0.0,0.0,0.0,0.13
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.005
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.005
5,8,6,,,,,2.54,0.0,0.0,0.0,0.08
5,8,6,,,,,2.605,0.0,0.0,0.0,0.21
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.535
5,8,6,,,,,3.825,0.0,0.0,0.0,1.65
5,9,6,,,,,4.195,0.0,0.0,0.0,2.39
5,9,6,,,,,4.395,0.0,0.0,0.0,2.79
5,9,6,,,,,4.3,0.0,0.0,0.0,2.1
5,9,6,,,,,4.26,0.0,0.0,0.0,2.52
5,10,6,,,,,3.705,0.0,0.0,0.0,2.91
5,10,6,,,,,4.8875,0.0,0.0,0.0,3.275
5,10,6,,,,,5.805,0.0,0.0,0.0,3.61
5,10,6,,,,,3.51,0.0,0.0,0.0,8.75
5,11,6,,,,,3.8025,0.0,0.0,0.0,4.605
5,11,6,,,,,3.74,0.0,0.0,0.0,8.75
5,11,6,,,,,7.225,0.0,0.0,0.0,6.45
5,11,6,,,,,4.19,0.0,0.0,0.0,6.88
5,12,6,,,,,3.745,0.0,0.0,0.0,8.75
5,12,6,,,,,4.49,0.0,0.0,0.0,8.75
5,12,6,,,,,6.01,0.0,0.0,0.0,8.75
5,12,6,,,,,6.415,0.0,0.0,0.0,8.33
5,13,6,,,,,4.27,0.0,0.0,0.0,8.75
5,13,6,,,,,3.675,0.0,0.0,0.0,5.35
5,13,6,,,,,5.4725,0.0,0.0,0.0,7.445
5,13,6,,,,,4.745,0.0,0.0,0.0,8.75
5,14,6,,,,,3.945,0.0,0.0,0.0,1.39
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,5.37
5,14,6,,,,,5.5425,0.0,0.0,0.0,5.085
5,14,6,,,,,4.5125,0.0,0.0,0.0,3.525
5,15,6,,,,,3.0875,0.0,0.0,0.0,2.175
5,15,6,,,,,3.45,0.0,0.0,0.0,1.4
5,15,6,,,,,3.7175,0.0,0.0,0.0,2.935
5,15,6,,,,,3.715,0.0,0.0,0.0,1.93
5,16,6,,,,,6.79,0.0,0.0,0.0,1.58
5,16,6,,,,,4.2675,0.0,0.0,0.0,2.035
5,16,6,,,,,4.69,0.0,0.0,0.0,3.88
5,16,6,,,,,3.7875,0.0,0.0,0.0,8.75
5,17,6,,,,,6.39,0.0,0.0,0.0,8.75
5,17,6,,,,,4.605,0.0,0.0,0.0,8.75
5,17,6,,,,,4.24,0.0,0.0,0.0,8.75
5,17,6,,,,,4.1975,0.0,0.0,0.0,6.395
5,18,6,,,,,4.44,0.0,0.0,0.0,8.75
5,18,6,,,,,3.67,0.0,0.0,0.0,7.34
5,18,6,,,,,3.155,0.0,0.0,0.0,8.31
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,7.14
5,19,6,,,,,3.225,0.0,0.0,0.0,6.45
5,19,6,,,,,3.155,0.0,0.0,0.0,5.31
5,19,6,,,,,3.595,0.0,0.0,0.0,4.69
5,19,6,,,,,3.0,0.0,0.0,0.0,3.0
5,20,6,,,,,3.35,0.0,0.0,0.0,2.2
5,20,6,,,,,2.79,0.0,0.0,0.0,2.58
5,20,6,,,,,3.3375,0.0,0.0,0.0,2.175
5,20,6,,,,,4.39,0.0,0.0,0.0,1.28
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.655
5,21,6,,,,,4.26,0.0,0.0,0.0,0.52
5,21,6,,,,,4.39,0.0,0.0,0.0,0.28
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.02
5,8,7,,,,,2.305,0.0,0.0,0.0,0.11
5,8,7,,,,,2.91,0.0,0.0,0.0,0.32
5,8,7,,,,,3.905,0.0,0.0,0.0,0.81
5,8,7,,,,,3.295,0.0,0.0,0.0,1.09
5,9,7,,,,,3.6275,0.0,0.0,0.0,1.255
5,9,7,,,,,2.955,0.0,0.0,0.0,1.41
5,9,7,,,,,3.5175,0.0,0.0,0.0,1.535
5,9,7,,,,,3.465,0.0,0.0,0.0,1.43
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.825
5,10,7,,,,,4.065,0.0,0.0,0.0,1.13
5,10,7,,,,,3.415,0.0,0.0,0.0,1.83
5,10,7,,,,,3.6275,0.0,0.0,0.0,2.255
5,11,7,,,,,3.2575,0.0,0.0,0.0,4.015
5,11,7,,,,,3.305,0.0,0.0,0.0,6.11
5,11,7,,,,,3.285,0.0,0.0,0.0,5.57
5,11,7,,,,,4.7675,0.0,0.0,0.0,7.535
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,6.56
5,12,7,,,,,3.91,0.0,0.0,0.0,8.75
5,12,7,,,,,4.23,0.0,0.0,0.0,6.46
5,12,7,,,,,4.86,0.0,0.0,0.0,8.75
5,13,7,,,,,4.2875,0.0,0.0,0.0,8.75
5,13,7,,,,,3.555,0.0,0.0,0.0,8.75
5,13,7,,,,,4.48,0.0,0.0,0.0,8.75
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,8.75
5,14,7,,,,,4.3125,0.0,0.0,0.0,8.75
5,14,7,,,,,3.6,0.0,0.0,0.0,8.75
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,8.75
5,15,7,,,,,2.9575,0.0,0.0,0.0,8.75
5,15,7,,,,,3.705,0.0,0.0,0.0,8.75
5,15,7,,,,,3.575,0.0,0.0,0.0,8.75
5,15,7,,,,,3.18,0.0,0.0,0.0,8.75
5,16,7,,,,,4.495,0.0,0.0,0.0,8.75
5,16,7,,,,,4.025,0.0,0.0,0.0,8.75
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,8.75
5,16,7,,,,,3.3025,0.0,0.0,0.0,8.75
5,17,7,,,,,3.675,0.0,0.0,0.0,8.75
5,17,7,,,,,4.315,0.0,0.0,0.0,8.75
5,17,7,,,,,4.2,0.0,0.0,0.0,8.75
5,17,7,,,,,3.82,0.0,0.0,0.0,8.75
5,18,7,,,,,3.4025,0.0,0.0,0.0,8.75
5,18,7,,,,,3.4675,0.0,0.0,0.0,8.75
5,18,7,,,,,3.295,0.0,0.0,0.0,8.59
5,18,7,,,,,3.075,0.0,0.0,0.0,7.65
5,19,7,,,,,2.615,0.0,0.0,0.0,6.73
5,19,7,,,,,2.42,0.0,0.0,0.0,5.84
5,19,7,,,,,3.2325,0.0,0.0,0.0,4.965
5,19,7,,,,,3.36,0.0,0.0,0.0,4.22
5,20,7,,,,,2.52,0.0,0.0,0.0,3.54
5,20,7,,,,,2.66,0.0,0.0,0.0,2.82
5,20,7,,,,,3.06,0.0,0.0,0.0,2.12
5,20,7,,,,,3.23,0.0,0.0,0.0,1.46
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.825
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.405
5,21,7,,,,,3.87,0.0,0.0,0.0,0.24
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.035
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.05
5,8,1,,,,,2.39,0.0,0.0,0.0,0.28
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.515
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.865
5,8,1,,,,,3.6875,0.0,0.0,0.0,1.375
5,9,1,,,,,3.565,0.0,0.0,0.0,2.13
5,9,1,,,,,4.4875,0.0,0.0,0.0,2.975
5,9,1,,,,,4.0725,0.0,0.0,0.0,4.145
5,9,1,,,,,5.285,0.0,0.0,0.0,5.07
5,10,1,,,,,4.85,0.0,0.0,0.0,5.2
5,10,1,,,,,4.605,0.0,0.0,0.0,4.71
5,10,1,,,,,5.5225,0.0,0.0,0.0,6.045
5,10,1,,,,,6.57,0.0,0.0,0.0,8.64
5,11,1,,,,,5.335,0.0,0.0,0.0,5.17
5,11,1,,,,,5.425,0.0,0.0,0.0,5.85
5,11,1,,,,,5.39,0.0,0.0,0.0,8.75
5,11,1,,,,,6.09,0.0,0.0,0.0,8.75
5,12,1,,,,,6.005,0.0,0.0,0.0,8.75
5,12,1,,,,,6.585,0.0,0.0,0.0,8.75
5,12,1,,,,,7.1175,0.0,0.0,0.0,8.75
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,5.26,0.0,0.0,0.0,8.75
5,13,1,,,,,4.8575,0.0,0.0,0.0,8.75
5,13,1,,,,,5.395,0.0,0.0,0.0,8.75
5,13,1,,,,,4.6675,0.0,0.0,0.0,8.75
5,14,1,,,,,6.135,0.0,0.0,0.0,8.75
5,14,1,,,,,4.85,0.0,0.0,0.0,8.75
5,14,1,,,,,3.985,0.0,0.0,0.0,8.75
5,14,1,,,,,3.7325,0.0,0.0,0.0,8.75
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.43,0.0,0.0,0.0,8.75
5,15,1,,,,,4.895,0.0,0.0,0.0,8.75
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,8.75
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,8.75
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,8.75
5,16,1,,,,,6.275,0.0,0.0,0.0,8.75
5,16,1,,,,,5.5225,0.0,0.0,0.0,8.75
5,17,1,,,,,6.205,0.0,0.0,0.0,8.75
5,17,1,,,,,6.0975,0.0,0.0,0.0,8.75
5,17,1,,,,,7.2175,0.0,0.0,0.0,8.75
5,17,1,,,,,6.9825,0.0,0.0,0.0,8.75
5,18,1,,,,,7.4175,0.0,0.0,0.0,8.75
5,18,1,,,,,5.9575,0.0,0.0,0.0,8.75
5,18,1,,,,,5.2225,0.0,0.0,0.0,8.445
5,18,1,,,,,6.5075,0.0,0.0,0.0,7.515
5,19,1,,,,,5.4325,0.0,0.0,0.0,6.365
5,19,1,,,,,7.115,0.0,0.0,0.0,5.23
5,19,1,,,,,7.58,0.0,0.0,0.0,4.16
5,19,1,,,,,6.7825,0.0,0.0,0.0,3.065
5,20,1,,,,,6.55,0.0,0.0,0.0,2.1
5,20,1,,,,,5.9125,0.0,0.0,0.0,1.325
5,20,1,,,,,6.675,0.0,0.0,0.0,0.85
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.605
5,21,1,,,,,7.48,0.0,0.0,0.0,0.46
5,21,1,,,,,8.155,0.0,0.0,0.0,0.31
5,21,1,,,,,7.32,0.0,0.0,0.0,0.14
5,21,1,,,,,5.255,0.0,0.0,0.0,0.01
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.085
5,8,2,,,,,2.66,0.0,0.0,0.0,0.32
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.555
5,8,2,,,,,3.455,0.0,0.0,0.0,0.91
5,8,2,,,,,3.9875,0.0,0.0,0.0,1.475
5,9,2,,,,,3.72,0.0,0.0,0.0,2.44
5,9,2,,,,,4.6875,0.0,0.0,0.0,3.375
5,9,2,,,,,4.47,0.0,0.0,0.0,3.94
5,9,2,,,,,5.8225,0.0,0.0,0.0,4.145
5,10,2,,,,,5.065,0.0,0.0,0.0,7.13
5,10,2,,,,,5.0025,0.0,0.0,0.0,7.505
5,10,2,,,,,4.7625,0.0,0.0,0.0,8.025
5,10,2,,,,,5.7675,0.0,0.0,0.0,8.75
5,11,2,,,,,6.575,0.0,0.0,0.0,8.75
5,11,2,,,,,6.4125,0.0,0.0,0.0,8.75
5,11,2,,,,,6.4725,0.0,0.0,0.0,8.75
5,11,2,,,,,7.5075,0.0,0.0,0.0,8.75
5,12,2,,,,,8.15,0.0,0.0,0.0,8.75
5,12,2,,,,,6.0175,0.0,0.0,0.0,8.75
5,12,2,,,,,5.72,0.0,0.0,0.0,8.75
5,12,2,,,,,5.76,0.0,0.0,0.0,8.75
5,13,2,,,,,5.405,0.0,0.0,0.0,8.75
5,13,2,,,,,4.8275,0.0,0.0,0.0,8.75
5,13,2,,,,,5.835,0.0,0.0,0.0,8.75
5,13,2,,,,,5.305,0.0,0.0,0.0,5.11
5,14,2,,,,,4.885,0.0,0.0,0.0,8.27
5,14,2,,,,,4.075,0.0,0.0,0.0,7.65
5,14,2,,,,,3.0825,0.0,0.0,0.0,8.75
5,14,2,,,,,4.19,0.0,0.0,0.0,8.75
5,15,2,,,,,2.9825,0.0,0.0,0.0,8.465
5,15,2,,,,,3.9375,0.0,0.0,0.0,8.75
5,15,2,,,,,6.5025,0.0,0.0,0.0,8.75
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,8.75
5,16,2,,,,,5.425,0.0,0.0,0.0,8.75
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,8.75
5,16,2,,,,,5.4075,0.0,0.0,0.0,8.75
5,16,2,,,,,5.12,0.0,0.0,0.0,8.75
5,17,2,,,,,4.82,0.0,0.0,0.0,8.75
5,17,2,,,,,5.235,0.0,0.0,0.0,8.75
5,17,2,,,,,5.055,0.0,0.0,0.0,8.75
5,17,2,,,,,4.65,0.0,0.0,0.0,8.75
5,18,2,,,,,5.2025,0.0,0.0,0.0,8.75
5,18,2,,,,,3.4675,0.0,0.0,0.0,8.75
5,18,2,,,,,3.4575,0.0,0.0,0.0,8.415
5,18,2,,,,,3.4375,0.0,0.0,0.0,7.375
5,19,2,,,,,3.1475,0.0,0.0,0.0,6.295
5,19,2,,,,,3.0975,0.0,0.0,0.0,5.195
5,19,2,,,,,2.795,0.0,0.0,0.0,4.09
5,19,2,,,,,3.5225,0.0,0.0,0.0,3.045
5,20,2,,,,,2.795,0.0,0.0,0.0,2.09
5,20,2,,,,,2.9125,0.0,0.0,0.0,1.325
5,20,2,,,,,2.685,0.0,0.0,0.0,0.87
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.635
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.475
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.315
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.145
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.015
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.04
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.285
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.645
5,8,3,,,,,2.695,0.0,0.0,0.0,0.89
5,8,3,,,,,2.7975,0.0,0.0,0.0,1.595
5,9,3,,,,,4.1275,0.0,0.0,0.0,1.755
5,9,3,,,,,5.1375,0.0,0.0,0.0,2.775
5,9,3,,,,,4.69,0.0,0.0,0.0,2.38
5,9,3,,,,,6.4275,0.0,0.0,0.0,5.355
5,10,3,,,,,5.3125,0.0,0.0,0.0,6.125
5,10,3,,,,,4.8875,0.0,0.0,0.0,6.775
5,10,3,,,,,5.575,0.0,0.0,0.0,8.75
5,10,3,,,,,6.1975,0.0,0.0,0.0,5.895
5,11,3,,,,,6.4325,0.0,0.0,0.0,5.865
5,11,3,,,,,5.6,0.0,0.0,0.0,6.2
5,11,3,,,,,7.12,0.0,0.0,0.0,6.24
5,11,3,,,,,5.65,0.0,0.0,0.0,8.75
5,12,3,,,,,6.2375,0.0,0.0,0.0,8.75
5,12,3,,,,,5.645,0.0,0.0,0.0,8.75
5,12,3,,,,,6.0175,0.0,0.0,0.0,8.75
5,12,3,,,,,6.4175,0.0,0.0,0.0,8.75
5,13,3,,,,,6.685,0.0,0.0,0.0,8.75
5,13,3,,,,,5.6275,0.0,0.0,0.0,8.75
5,13,3,,,,,5.075,0.0,0.0,0.0,7.15
5,13,3,,,,,5.4175,0.0,0.0,0.0,8.75
5,14,3,,,,,6.4025,0.0,0.0,0.0,6.805
5,14,3,,,,,6.0425,0.0,0.0,0.0,2.585
5,14,3,,,,,5.1725,0.0,0.0,0.0,3.345
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,6.31
5,15,3,,,,,5.8875,0.0,0.0,0.0,8.75
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,8.75
5,15,3,,,,,6.34,0.0,0.0,0.0,8.75
5,15,3,,,,,7.07,0.0,0.0,0.0,8.75
5,16,3,,,,,8.285,0.0,0.0,0.0,5.57
5,16,3,,,,,9.81,0.0,0.0,0.0,6.62
5,16,3,,,,,8.235,0.0,0.0,0.0,7.97
5,16,3,,,,,9.2225,0.0,0.0,0.0,8.75
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,8.75
5,17,3,,,,,8.875,0.0,0.0,0.0,8.75
5,17,3,,,,,9.905,0.0,0.0,0.0,8.75
5,17,3,,,,,9.2725,0.0,0.0,0.0,8.75
5,18,3,,,,,7.33,0.0,0.0,0.0,8.75
5,18,3,,,,,4.8725,0.0,0.0,0.0,8.75
5,18,3,,,,,3.88,0.0,0.0,0.0,8.26
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,7.28
5,19,3,,,,,3.855,0.0,0.0,0.0,6.21
5,19,3,,,,,3.32,0.0,0.0,0.0,5.14
5,19,3,,,,,3.5425,0.0,0.0,0.0,4.085
5,19,3,,,,,2.95,0.0,0.0,0.0,3.4
5,20,3,,,,,2.72,0.0,0.0,0.0,2.44
5,20,3,,,,,2.925,0.0,0.0,0.0,2.35
5,20,3,,,,,3.0,0.0,0.0,0.0,1.5
5,20,3,,,,,3.46,0.0,0.0,0.0,0.92
5,21,3,,,,,3.61,0.0,0.0,0.0,0.72
5,21,3,,,,,5.2,0.0,0.0,0.0,0.4
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.135
5,21,3,,,,,3.505,0.0,0.0,0.0,0.01
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.105
5,8,4,,,,,2.92,0.0,0.0,0.0,0.34
5,8,4,,,,,3.075,0.0,0.0,0.0,0.65
5,8,4,,,,,3.265,0.0,0.0,0.0,1.03
5,8,4,,,,,3.82,0.0,0.0,0.0,1.64
5,9,4,,,,,3.615,0.0,0.0,0.0,2.23
5,9,4,,,,,3.5425,0.0,0.0,0.0,3.085
5,9,4,,,,,3.4925,0.0,0.0,0.0,2.985
5,9,4,,,,,3.9375,0.0,0.0,0.0,3.875
5,10,4,,,,,4.7575,0.0,0.0,0.0,4.515
5,10,4,,,,,4.255,0.0,0.0,0.0,7.51
5,10,4,,,,,4.8425,0.0,0.0,0.0,3.685
5,10,4,,,,,4.0625,0.0,0.0,0.0,3.125
5,11,4,,,,,6.1125,0.0,0.0,0.0,8.725
5,11,4,,,,,5.8475,0.0,0.0,0.0,3.695
5,11,4,,,,,7.9625,0.0,0.0,0.0,5.925
5,11,4,,,,,6.4175,0.0,0.0,0.0,8.75
5,12,4,,,,,6.14,0.0,0.0,0.0,8.75
5,12,4,,,,,5.145,0.0,0.0,0.0,8.75
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,8.75
5,12,4,,,,,5.555,0.0,0.0,0.0,8.75
5,13,4,,,,,5.195,0.0,0.0,0.0,8.75
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,7.47
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,7.12
5,13,4,,,,,5.165,0.0,0.0,0.0,6.33
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,6.06
5,14,4,,,,,5.645,0.0,0.0,0.0,8.29
5,14,4,,,,,3.995,0.0,0.0,0.0,8.75
5,14,4,,,,,4.565,0.0,0.0,0.0,8.75
5,15,4,,,,,4.3025,0.0,0.0,0.0,8.75
5,15,4,,,,,3.82,0.0,0.0,0.0,8.75
5,15,4,,,,,5.5375,0.0,0.0,0.0,8.75
5,15,4,,,,,4.7575,0.0,0.0,0.0,8.75
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,8.75
5,16,4,,,,,5.16,0.0,0.0,0.0,8.75
5,16,4,,,,,4.3525,0.0,0.0,0.0,8.75
5,16,4,,,,,4.6375,0.0,0.0,0.0,8.75
5,17,4,,,,,5.7825,0.0,0.0,0.0,8.75
5,17,4,,,,,5.6125,0.0,0.0,0.0,8.75
5,17,4,,,,,5.39,0.0,0.0,0.0,8.75
5,17,4,,,,,4.7375,0.0,0.0,0.0,8.75
5,18,4,,,,,4.9825,0.0,0.0,0.0,8.75
5,18,4,,,,,4.77,0.0,0.0,0.0,8.75
5,18,4,,,,,4.015,0.0,0.0,0.0,8.03
5,18,4,,,,,3.2,0.0,0.0,0.0,7.4
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,4.935
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,4.12
5,19,4,,,,,3.195,0.0,0.0,0.0,4.89
5,19,4,,,,,3.47,0.0,0.0,0.0,2.44
5,20,4,,,,,3.48,0.0,0.0,0.0,1.96
5,20,4,,,,,4.165,0.0,0.0,0.0,1.83
5,20,4,,,,,4.005,0.0,0.0,0.0,1.51
5,20,4,,,,,3.7875,0.0,0.0,0.0,1.075
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.715
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.385
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.145
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.005
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.12
5,8,5,,,,,2.16,0.0,0.0,0.0,0.32
5,8,5,,,,,2.215,0.0,0.0,0.0,0.43
5,8,5,,,,,2.985,0.0,0.0,0.0,0.47
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.865
5,9,5,,,,,3.765,0.0,0.0,0.0,2.03
5,9,5,,,,,4.6675,0.0,0.0,0.0,3.835
5,9,5,,,,,4.3625,0.0,0.0,0.0,3.225
5,9,5,,,,,4.8225,0.0,0.0,0.0,3.645
5,10,5,,,,,5.2725,0.0,0.0,0.0,5.545
5,10,5,,,,,5.555,0.0,0.0,0.0,7.11
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,5.345
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,5.595
5,11,5,,,,,5.6,0.0,0.0,0.0,8.75
5,11,5,,,,,6.1425,0.0,0.0,0.0,8.75
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,8.75
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,8.75
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,8.75
5,12,5,,,,,6.725,0.0,0.0,0.0,8.75
5,12,5,,,,,7.15,0.0,0.0,0.0,8.75
5,12,5,,,,,6.525,0.0,0.0,0.0,8.75
5,13,5,,,,,6.075,0.0,0.0,0.0,8.75
5,13,5,,,,,6.1,0.0,0.0,0.0,8.75
5,13,5,,,,,5.9925,0.0,0.0,0.0,8.75
5,13,5,,,,,5.41,0.0,0.0,0.0,2.82
5,14,5,,,,,5.8425,0.0,0.0,0.0,2.185
5,14,5,,,,,6.65,0.0,0.0,0.0,6.3
5,14,5,,,,,6.8675,0.0,0.0,0.0,8.75
5,14,5,,,,,6.215,0.0,0.0,0.0,8.75
5,15,5,,,,,5.9675,0.0,0.0,0.0,8.75
5,15,5,,,,,6.125,0.0,0.0,0.0,8.75
5,15,5,,,,,6.9025,0.0,0.0,0.0,8.75
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,8.75
5,16,5,,,,,8.9525,0.0,0.0,0.0,8.75
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,8.75
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,8.75
5,16,5,,,,,8.5425,0.0,0.0,0.0,8.75
5,17,5,,,,,9.765,0.0,0.0,0.0,8.75
5,17,5,,,,,10.4325,0.0,0.0,0.0,8.75
5,17,5,,,,,11.1175,0.0,0.0,0.0,8.75
5,17,5,,,,,9.135,0.0,0.0,0.0,8.75
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,7.76
5,18,5,,,,,5.55,0.0,0.0,0.0,6.6
5,18,5,,,,,3.7125,0.0,0.0,0.0,8.425
5,18,5,,,,,3.1175,0.0,0.0,0.0,4.735
5,19,5,,,,,3.9275,0.0,0.0,0.0,4.855
5,19,5,,,,,3.515,0.0,0.0,0.0,4.03
5,19,5,,,,,2.94,0.0,0.0,0.0,4.38
5,19,5,,,,,2.7825,0.0,0.0,0.0,3.065
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,2.265
5,20,5,,,,,3.0325,0.0,0.0,0.0,1.565
5,20,5,,,,,3.31,0.0,0.0,0.0,1.12
5,20,5,,,,,3.485,0.0,0.0,0.0,0.97
5,21,5,,,,,3.645,0.0,0.0,0.0,0.79
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.485
5,21,5,,,,,4.085,0.0,0.0,0.0,0.17
5,21,5,,,,,3.26,0.0,0.0,0.0,0.02
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.035
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.275
5,8,6,,,,,1.91,0.0,0.0,0.0,0.32
5,8,6,,,,,2.195,0.0,0.0,0.0,0.39
5,8,6,,,,,3.235,0.0,0.0,0.0,0.47
5,9,6,,,,,3.505,0.0,0.0,0.0,0.51
5,9,6,,,,,3.2175,0.0,0.0,0.0,1.435
5,9,6,,,,,3.1925,0.0,0.0,0.0,2.885
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,3.12
5,10,6,,,,,3.585,0.0,0.0,0.0,5.67
5,10,6,,,,,3.9125,0.0,0.0,0.0,3.325
5,10,6,,,,,3.7525,0.0,0.0,0.0,3.005
5,10,6,,,,,3.54,0.0,0.0,0.0,4.58
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,7.565
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.595
5,11,6,,,,,3.88,0.0,0.0,0.0,0.26
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.575
5,12,6,,,,,2.855,0.0,0.0,0.0,2.71
5,12,6,,,,,3.775,0.0,0.0,0.0,5.05
5,12,6,,,,,4.64,0.0,0.0,0.0,8.75
5,12,6,,,,,4.25,0.0,0.0,0.0,8.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.855,0.0,0.0,0.0,8.75
5,13,6,,,,,2.885,0.0,0.0,0.0,8.75
5,13,6,,,,,3.85,0.0,0.0,0.0,8.75
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
5,14,6,,,,,4.55,0.0,0.0,0.0,8.75
5,14,6,,,,,2.885,0.0,0.0,0.0,8.75
5,14,6,,,,,3.52,0.0,0.0,0.0,8.75
5,15,6,,,,,3.615,0.0,0.0,0.0,8.75
5,15,6,,,,,4.09,0.0,0.0,0.0,8.75
5,15,6,,,,,3.2625,0.0,0.0,0.0,8.75
5,15,6,,,,,3.0625,0.0,0.0,0.0,8.75
5,16,6,,,,,4.8625,0.0,0.0,0.0,8.75
5,16,6,,,,,3.9,0.0,0.0,0.0,8.75
5,16,6,,,,,3.865,0.0,0.0,0.0,8.75
5,16,6,,,,,4.12,0.0,0.0,0.0,8.75
5,17,6,,,,,4.84,0.0,0.0,0.0,8.75
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
5,17,6,,,,,3.4025,0.0,0.0,0.0,5.305
5,17,6,,,,,5.4825,0.0,0.0,0.0,8.75
5,18,6,,,,,3.325,0.0,0.0,0.0,8.75
5,18,6,,,,,3.575,0.0,0.0,0.0,8.65
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,7.89
5,18,6,,,,,3.5,0.0,0.0,0.0,8.0
5,19,6,,,,,2.92,0.0,0.0,0.0,6.34
5,19,6,,,,,3.2525,0.0,0.0,0.0,5.505
5,19,6,,,,,2.605,0.0,0.0,0.0,4.21
5,19,6,,,,,2.9925,0.0,0.0,0.0,2.985
5,20,6,,,,,2.8375,0.0,0.0,0.0,2.175
5,20,6,,,,,2.72,0.0,0.0,0.0,1.94
5,20,6,,,,,3.08,0.0,0.0,0.0,0.66
5,20,6,,,,,4.42,0.0,0.0,0.0,1.34
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.515
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.325
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.255
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.035
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.005
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.185
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.505
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.625
5,8,7,,,,,2.06,0.0,0.0,0.0,1.12
5,8,7,,,,,3.535,0.0,0.0,0.0,1.07
5,9,7,,,,,4.17,0.0,0.0,0.0,2.34
5,9,7,,,,,5.13,0.0,0.0,0.0,3.26
5,9,7,,,,,4.365,0.0,0.0,0.0,4.23
5,9,7,,,,,3.65,0.0,0.0,0.0,5.3
5,10,7,,,,,3.2425,0.0,0.0,0.0,6.485
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,7.53
5,10,7,,,,,5.2325,0.0,0.0,0.0,8.465
5,10,7,,,,,4.5525,0.0,0.0,0.0,7.105
5,11,7,,,,,3.745,0.0,0.0,0.0,8.75
5,11,7,,,,,3.455,0.0,0.0,0.0,8.75
5,11,7,,,,,4.8825,0.0,0.0,0.0,8.75
5,11,7,,,,,4.2625,0.0,0.0,0.0,8.75
5,12,7,,,,,4.005,0.0,0.0,0.0,8.75
5,12,7,,,,,4.695,0.0,0.0,0.0,8.75
5,12,7,,,,,4.32,0.0,0.0,0.0,8.75
5,12,7,,,,,4.7775,0.0,0.0,0.0,8.75
5,13,7,,,,,4.895,0.0,0.0,0.0,8.75
5,13,7,,,,,3.3475,0.0,0.0,0.0,8.195
5,13,7,,,,,3.8775,0.0,0.0,0.0,8.75
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,8.75
5,14,7,,,,,3.7325,0.0,0.0,0.0,8.75
5,14,7,,,,,3.975,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,8.75
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,8.75
5,15,7,,,,,3.92,0.0,0.0,0.0,8.75
5,15,7,,,,,3.865,0.0,0.0,0.0,8.75
5,15,7,,,,,3.7575,0.0,0.0,0.0,8.75
5,16,7,,,,,4.025,0.0,0.0,0.0,8.75
5,16,7,,,,,5.52,0.0,0.0,0.0,8.75
5,16,7,,,,,3.8475,0.0,0.0,0.0,8.75
5,16,7,,,,,3.6475,0.0,0.0,0.0,8.75
5,17,7,,,,,3.6125,0.0,0.0,0.0,8.75
5,17,7,,,,,4.0925,0.0,0.0,0.0,8.75
5,17,7,,,,,3.3475,0.0,0.0,0.0,8.75
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,8.75
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,8.75
5,18,7,,,,,3.0325,0.0,0.0,0.0,8.75
5,18,7,,,,,3.6225,0.0,0.0,0.0,8.745
5,18,7,,,,,3.1425,0.0,0.0,0.0,6.785
5,19,7,,,,,2.8975,0.0,0.0,0.0,6.295
5,19,7,,,,,2.3025,0.0,0.0,0.0,4.605
5,19,7,,,,,2.865,0.0,0.0,0.0,2.73
5,19,7,,,,,2.355,0.0,0.0,0.0,2.71
5,20,7,,,,,2.4825,0.0,0.0,0.0,2.465
5,20,7,,,,,2.31,0.0,0.0,0.0,1.62
5,20,7,,,,,2.665,0.0,0.0,0.0,1.33
5,20,7,,,,,3.02,0.0,0.0,0.0,1.04
5,21,7,,,,,3.32,0.0,0.0,0.0,0.64
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.365
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.155
5,21,7,,,,,3.015,0.0,0.0,0.0,0.03
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.12
5,8,1,,,,,2.73,0.0,0.0,0.0,0.46
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.845
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.875
5,9,1,,,,,5.13,0.0,0.0,0.0,1.26
5,9,1,,,,,4.645,0.0,0.0,0.0,1.29
5,9,1,,,,,4.415,0.0,0.0,0.0,1.83
5,10,1,,,,,4.955,0.0,0.0,0.0,2.41
5,10,1,,,,,5.8,0.0,0.0,0.0,1.6
5,10,1,,,,,4.34,0.0,0.0,0.0,3.68
5,10,1,,,,,4.6125,0.0,0.0,0.0,5.225
5,11,1,,,,,5.08,0.0,0.0,0.0,3.66
5,11,1,,,,,6.915,0.0,0.0,0.0,4.33
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,4.78
5,11,1,,,,,6.855,0.0,0.0,0.0,4.21
5,12,1,,,,,6.275,0.0,0.0,0.0,5.05
5,12,1,,,,,6.1975,0.0,0.0,0.0,7.395
5,12,1,,,,,6.6975,0.0,0.0,0.0,7.395
5,12,1,,,,,6.7925,0.0,0.0,0.0,6.585
5,13,1,,,,,4.6,0.0,0.0,0.0,7.7
5,13,1,,,,,5.0775,0.0,0.0,0.0,8.655
5,13,1,,,,,4.0875,0.0,0.0,0.0,7.675
5,13,1,,,,,4.73,0.0,0.0,0.0,7.46
5,14,1,,,,,4.825,0.0,0.0,0.0,8.75
5,14,1,,,,,4.6825,0.0,0.0,0.0,8.75
5,14,1,,,,,4.255,0.0,0.0,0.0,8.75
5,14,1,,,,,4.19,0.0,0.0,0.0,8.75
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,5.06
5,15,1,,,,,3.3425,0.0,0.0,0.0,7.185
5,15,1,,,,,4.56,0.0,0.0,0.0,8.62
5,15,1,,,,,4.77,0.0,0.0,0.0,8.75
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,4.47
5,16,1,,,,,6.42,0.0,0.0,0.0,8.75
5,16,1,,,,,4.9425,0.0,0.0,0.0,7.885
5,16,1,,,,,4.1775,0.0,0.0,0.0,2.855
5,17,1,,,,,4.22,0.0,0.0,0.0,3.94
5,17,1,,,,,5.995,0.0,0.0,0.0,1.49
5,17,1,,,,,5.3375,0.0,0.0,0.0,2.175
5,17,1,,,,,5.215,0.0,0.0,0.0,4.93
5,18,1,,,,,5.49,0.0,0.0,0.0,4.98
5,18,1,,,,,3.8625,0.0,0.0,0.0,4.725
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,6.28
5,18,1,,,,,4.0175,0.0,0.0,0.0,3.035
5,19,1,,,,,3.79,0.0,0.0,0.0,2.58
5,19,1,,,,,3.76,0.0,0.0,0.0,3.02
5,19,1,,,,,3.3225,0.0,0.0,0.0,2.645
5,19,1,,,,,3.3225,0.0,0.0,0.0,2.645
5,20,1,,,,,3.1675,0.0,0.0,0.0,1.835
5,20,1,,,,,3.3475,0.0,0.0,0.0,1.695
5,20,1,,,,,2.9025,0.0,0.0,0.0,1.805
5,20,1,,,,,3.295,0.0,0.0,0.0,1.09
5,21,1,,,,,4.03,0.0,0.0,0.0,1.06
5,21,1,,,,,4.06,0.0,0.0,0.0,0.62
5,21,1,,,,,3.865,0.0,0.0,0.0,0.23
5,21,1,,,,,3.01,0.0,0.0,0.0,0.02
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.115
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.355
5,8,2,,,,,3.63,0.0,0.0,0.0,0.76
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.915
5,9,2,,,,,3.855,0.0,0.0,0.0,1.71
5,9,2,,,,,4.29,0.0,0.0,0.0,2.08
5,9,2,,,,,3.995,0.0,0.0,0.0,2.49
5,9,2,,,,,5.075,0.0,0.0,0.0,3.15
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,4.06
5,10,2,,,,,4.8225,0.0,0.0,0.0,5.145
5,10,2,,,,,4.785,0.0,0.0,0.0,6.07
5,10,2,,,,,4.5125,0.0,0.0,0.0,8.75
5,11,2,,,,,6.085,0.0,0.0,0.0,8.75
5,11,2,,,,,4.535,0.0,0.0,0.0,8.75
5,11,2,,,,,4.6125,0.0,0.0,0.0,8.75
5,11,2,,,,,4.55,0.0,0.0,0.0,7.6
5,12,2,,,,,5.86,0.0,0.0,0.0,2.22
5,12,2,,,,,4.3075,0.0,0.0,0.0,6.615
5,12,2,,,,,5.37,0.0,0.0,0.0,8.75
5,12,2,,,,,6.13,0.0,0.0,0.0,8.75
5,13,2,,,,,5.52,0.0,0.0,0.0,8.75
5,13,2,,,,,4.79,0.0,0.0,0.0,8.75
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,8.75
5,13,2,,,,,5.35,0.0,0.0,0.0,8.75
5,14,2,,,,,4.7575,0.0,0.0,0.0,8.75
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,7.53
5,14,2,,,,,4.0975,0.0,0.0,0.0,8.75
5,14,2,,,,,3.455,0.0,0.0,0.0,8.75
5,15,2,,,,,4.0675,0.0,0.0,0.0,8.75
5,15,2,,,,,3.67,0.0,0.0,0.0,8.75
5,15,2,,,,,4.045,0.0,0.0,0.0,8.75
5,15,2,,,,,5.12,0.0,0.0,0.0,8.75
5,16,2,,,,,5.24,0.0,0.0,0.0,8.75
5,16,2,,,,,5.75,0.0,0.0,0.0,8.75
5,16,2,,,,,5.22,0.0,0.0,0.0,8.75
5,16,2,,,,,5.2,0.0,0.0,0.0,8.75
5,17,2,,,,,5.5925,0.0,0.0,0.0,8.75
5,17,2,,,,,5.59,0.0,0.0,0.0,8.75
5,17,2,,,,,6.345,0.0,0.0,0.0,8.75
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,7.685
5,18,2,,,,,6.33,0.0,0.0,0.0,6.66
5,18,2,,,,,6.1875,0.0,0.0,0.0,5.875
5,18,2,,,,,4.9625,0.0,0.0,0.0,4.925
5,18,2,,,,,6.965,0.0,0.0,0.0,4.93
5,19,2,,,,,7.2475,0.0,0.0,0.0,5.995
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,6.44
5,19,2,,,,,7.8325,0.0,0.0,0.0,4.165
5,19,2,,,,,6.41,0.0,0.0,0.0,3.32
5,20,2,,,,,7.0275,0.0,0.0,0.0,2.555
5,20,2,,,,,8.455,0.0,0.0,0.0,0.91
5,20,2,,,,,7.175,0.0,0.0,0.0,0.85
5,20,2,,,,,6.285,0.0,0.0,0.0,1.07
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.955
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.645
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.295
5,21,2,,,,,3.79,0.0,0.0,0.0,0.08
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.03
5,7,3,,,,,2.355,0.0,0.0,0.0,0.21
5,8,3,,,,,3.2,0.0,0.0,0.0,0.4
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.675
5,8,3,,,,,3.545,0.0,0.0,0.0,1.09
5,8,3,,,,,3.58,0.0,0.0,0.0,1.66
5,9,3,,,,,3.0575,0.0,0.0,0.0,2.615
5,9,3,,,,,4.1175,0.0,0.0,0.0,3.735
5,9,3,,,,,4.025,0.0,0.0,0.0,5.05
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,6.44
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,5.155
5,10,3,,,,,5.4175,0.0,0.0,0.0,5.335
5,10,3,,,,,5.2575,0.0,0.0,0.0,7.015
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,5.815
5,11,3,,,,,6.4,0.0,0.0,0.0,6.8
5,11,3,,,,,6.2575,0.0,0.0,0.0,7.515
5,11,3,,,,,8.6025,0.0,0.0,0.0,8.75
5,11,3,,,,,7.3025,0.0,0.0,0.0,8.75
5,12,3,,,,,6.4825,0.0,0.0,0.0,8.75
5,12,3,,,,,6.92,0.0,0.0,0.0,8.75
5,12,3,,,,,6.03,0.0,0.0,0.0,8.75
5,12,3,,,,,6.6575,0.0,0.0,0.0,8.75
5,13,3,,,,,6.1325,0.0,0.0,0.0,8.75
5,13,3,,,,,6.25,0.0,0.0,0.0,8.75
5,13,3,,,,,4.525,0.0,0.0,0.0,8.75
5,13,3,,,,,5.7875,0.0,0.0,0.0,8.75
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,8.75
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.75
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.75
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.75
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
5,15,3,,,,,4.73,0.0,0.0,0.0,8.75
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,8.75
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,8.75
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,8.75
5,16,3,,,,,3.945,0.0,0.0,0.0,8.75
5,16,3,,,,,4.16,0.0,0.0,0.0,8.75
5,16,3,,,,,4.3725,0.0,0.0,0.0,8.75
5,17,3,,,,,4.825,0.0,0.0,0.0,8.75
5,17,3,,,,,5.5325,0.0,0.0,0.0,8.75
5,17,3,,,,,4.355,0.0,0.0,0.0,8.75
5,17,3,,,,,3.9675,0.0,0.0,0.0,8.75
5,18,3,,,,,5.955,0.0,0.0,0.0,8.75
5,18,3,,,,,4.8425,0.0,0.0,0.0,8.685
5,18,3,,,,,3.795,0.0,0.0,0.0,8.59
5,18,3,,,,,4.01,0.0,0.0,0.0,7.52
5,19,3,,,,,3.975,0.0,0.0,0.0,6.45
5,19,3,,,,,3.2725,0.0,0.0,0.0,5.045
5,19,3,,,,,3.465,0.0,0.0,0.0,3.93
5,19,3,,,,,3.24,0.0,0.0,0.0,2.98
5,20,3,,,,,3.0425,0.0,0.0,0.0,2.085
5,20,3,,,,,3.2625,0.0,0.0,0.0,1.525
5,20,3,,,,,3.465,0.0,0.0,0.0,0.93
5,20,3,,,,,3.585,0.0,0.0,0.0,0.67
5,21,3,,,,,4.01,0.0,0.0,0.0,0.52
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.385
5,21,3,,,,,4.115,0.0,0.0,0.0,0.23
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.065
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.03
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.205
5,8,4,,,,,3.7,0.0,0.0,0.0,0.4
5,8,4,,,,,3.81,0.0,0.0,0.0,0.62
5,8,4,,,,,3.75,0.0,0.0,0.0,1.0
5,8,4,,,,,3.2975,0.0,0.0,0.0,1.595
5,9,4,,,,,3.4525,0.0,0.0,0.0,2.405
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,3.39
5,9,4,,,,,4.1975,0.0,0.0,0.0,4.395
5,9,4,,,,,5.775,0.0,0.0,0.0,5.55
5,10,4,,,,,5.3375,0.0,0.0,0.0,6.675
5,10,4,,,,,5.605,0.0,0.0,0.0,7.71
5,10,4,,,,,5.3225,0.0,0.0,0.0,8.645
5,10,4,,,,,6.5575,0.0,0.0,0.0,8.75
5,11,4,,,,,5.8,0.0,0.0,0.0,8.75
5,11,4,,,,,4.1475,0.0,0.0,0.0,8.75
5,11,4,,,,,5.33,0.0,0.0,0.0,8.75
5,11,4,,,,,4.475,0.0,0.0,0.0,8.75
5,12,4,,,,,4.535,0.0,0.0,0.0,8.75
5,12,4,,,,,5.61,0.0,0.0,0.0,8.75
5,12,4,,,,,6.1325,0.0,0.0,0.0,8.75
5,12,4,,,,,5.8825,0.0,0.0,0.0,8.75
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,8.75
5,13,4,,,,,5.3575,0.0,0.0,0.0,8.75
5,13,4,,,,,3.6625,0.0,0.0,0.0,8.75
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,3.975,0.0,0.0,0.0,8.75
5,14,4,,,,,5.5,0.0,0.0,0.0,8.75
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,8.75
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,8.75
5,15,4,,,,,3.75,0.0,0.0,0.0,8.75
5,15,4,,,,,5.475,0.0,0.0,0.0,8.75
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,8.75
5,15,4,,,,,4.865,0.0,0.0,0.0,8.75
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,8.75
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,8.75
5,16,4,,,,,4.8725,0.0,0.0,0.0,8.75
5,16,4,,,,,4.095,0.0,0.0,0.0,8.75
5,17,4,,,,,4.515,0.0,0.0,0.0,8.75
5,17,4,,,,,5.8925,0.0,0.0,0.0,8.75
5,17,4,,,,,4.7825,0.0,0.0,0.0,8.75
5,17,4,,,,,5.845,0.0,0.0,0.0,8.75
5,18,4,,,,,5.1475,0.0,0.0,0.0,8.75
5,18,4,,,,,3.69,0.0,0.0,0.0,8.75
5,18,4,,,,,3.935,0.0,0.0,0.0,8.37
5,18,4,,,,,3.6675,0.0,0.0,0.0,7.335
5,19,4,,,,,3.15,0.0,0.0,0.0,6.3
5,19,4,,,,,3.625,0.0,0.0,0.0,5.25
5,19,4,,,,,3.595,0.0,0.0,0.0,4.19
5,19,4,,,,,3.08,0.0,0.0,0.0,3.16
5,20,4,,,,,2.605,0.0,0.0,0.0,2.21
5,20,4,,,,,2.72,0.0,0.0,0.0,1.44
5,20,4,,,,,3.225,0.0,0.0,0.0,0.95
5,20,4,,,,,3.845,0.0,0.0,0.0,0.69
5,21,4,,,,,3.77,0.0,0.0,0.0,0.54
5,21,4,,,,,3.95,0.0,0.0,0.0,0.4
5,21,4,,,,,3.87,0.0,0.0,0.0,0.24
5,21,4,,,,,3.54,0.0,0.0,0.0,0.08
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.025
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.175
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.345
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.545
5,8,5,,,,,3.205,0.0,0.0,0.0,0.91
5,8,5,,,,,2.75,0.0,0.0,0.0,1.5
5,9,5,,,,,2.92,0.0,0.0,0.0,2.34
5,9,5,,,,,3.91,0.0,0.0,0.0,3.32
5,9,5,,,,,3.6325,0.0,0.0,0.0,4.265
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,5.37
5,10,5,,,,,5.7125,0.0,0.0,0.0,6.425
5,10,5,,,,,4.465,0.0,0.0,0.0,7.43
5,10,5,,,,,5.435,0.0,0.0,0.0,8.37
5,10,5,,,,,6.14,0.0,0.0,0.0,8.75
5,11,5,,,,,6.2925,0.0,0.0,0.0,8.75
5,11,5,,,,,6.9325,0.0,0.0,0.0,8.75
5,11,5,,,,,5.03,0.0,0.0,0.0,8.75
5,11,5,,,,,4.91,0.0,0.0,0.0,8.75
5,12,5,,,,,4.6875,0.0,0.0,0.0,8.75
5,12,5,,,,,5.775,0.0,0.0,0.0,8.75
5,12,5,,,,,4.35,0.0,0.0,0.0,8.75
5,12,5,,,,,7.0725,0.0,0.0,0.0,8.75
5,13,5,,,,,5.345,0.0,0.0,0.0,8.75
5,13,5,,,,,4.495,0.0,0.0,0.0,8.75
5,13,5,,,,,4.73,0.0,0.0,0.0,8.75
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,8.75
5,14,5,,,,,4.42,0.0,0.0,0.0,8.75
5,14,5,,,,,4.5275,0.0,0.0,0.0,8.75
5,14,5,,,,,4.215,0.0,0.0,0.0,8.75
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,8.75
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,8.75
5,15,5,,,,,4.1525,0.0,0.0,0.0,8.75
5,15,5,,,,,5.3475,0.0,0.0,0.0,8.75
5,15,5,,,,,4.5725,0.0,0.0,0.0,8.75
5,16,5,,,,,4.6825,0.0,0.0,0.0,8.75
5,16,5,,,,,4.2225,0.0,0.0,0.0,8.75
5,16,5,,,,,3.975,0.0,0.0,0.0,8.75
5,16,5,,,,,3.6825,0.0,0.0,0.0,8.75
5,17,5,,,,,4.145,0.0,0.0,0.0,8.75
5,17,5,,,,,4.8075,0.0,0.0,0.0,8.75
5,17,5,,,,,5.405,0.0,0.0,0.0,8.75
5,17,5,,,,,6.005,0.0,0.0,0.0,8.75
5,18,5,,,,,5.83,0.0,0.0,0.0,8.75
5,18,5,,,,,4.6225,0.0,0.0,0.0,8.75
5,18,5,,,,,4.13,0.0,0.0,0.0,8.26
5,18,5,,,,,3.3875,0.0,0.0,0.0,7.275
5,19,5,,,,,3.3775,0.0,0.0,0.0,6.255
5,19,5,,,,,2.8575,0.0,0.0,0.0,5.215
5,19,5,,,,,2.8275,0.0,0.0,0.0,4.155
5,19,5,,,,,3.035,0.0,0.0,0.0,3.07
5,20,5,,,,,2.59,0.0,0.0,0.0,2.18
5,20,5,,,,,2.665,0.0,0.0,0.0,1.33
5,20,5,,,,,2.48,0.0,0.0,0.0,0.96
5,20,5,,,,,4.32,0.0,0.0,0.0,0.64
5,21,5,,,,,3.975,0.0,0.0,0.0,0.45
5,21,5,,,,,4.665,0.0,0.0,0.0,0.33
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.175
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.045
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.045
5,7,6,,,,,1.905,0.0,0.0,0.0,0.31
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.635
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.925
5,8,6,,,,,4.1325,0.0,0.0,0.0,1.265
5,8,6,,,,,3.1525,0.0,0.0,0.0,1.805
5,9,6,,,,,2.715,0.0,0.0,0.0,2.43
5,9,6,,,,,3.12,0.0,0.0,0.0,2.74
5,9,6,,,,,3.205,0.0,0.0,0.0,3.41
5,9,6,,,,,3.415,0.0,0.0,0.0,3.33
