month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,10,6,,,,,2.93,0.0,0.0,0.0,5.36
5,10,6,,,,,3.9625,0.0,0.0,0.0,4.925
5,10,6,,,,,3.21,0.0,0.0,0.0,8.42
5,10,6,,,,,2.6725,0.0,0.0,0.0,7.345
5,11,6,,,,,4.4675,0.0,0.0,0.0,8.75
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,7.94
5,11,6,,,,,4.04,0.0,0.0,0.0,8.75
5,11,6,,,,,3.88,0.0,0.0,0.0,8.75
5,12,6,,,,,4.02,0.0,0.0,0.0,8.75
5,12,6,,,,,5.21,0.0,0.0,0.0,8.75
5,12,6,,,,,3.6525,0.0,0.0,0.0,8.75
5,12,6,,,,,4.8475,0.0,0.0,0.0,8.75
5,13,6,,,,,3.795,0.0,0.0,0.0,8.75
5,13,6,,,,,3.64,0.0,0.0,0.0,8.75
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.2875,0.0,0.0,0.0,8.75
5,14,6,,,,,3.415,0.0,0.0,0.0,8.75
5,14,6,,,,,3.43,0.0,0.0,0.0,8.75
5,14,6,,,,,3.9775,0.0,0.0,0.0,8.75
5,14,6,,,,,3.335,0.0,0.0,0.0,8.75
5,15,6,,,,,3.515,0.0,0.0,0.0,8.75
5,15,6,,,,,3.8075,0.0,0.0,0.0,8.75
5,15,6,,,,,3.6375,0.0,0.0,0.0,8.75
5,15,6,,,,,3.5825,0.0,0.0,0.0,8.75
5,16,6,,,,,3.6825,0.0,0.0,0.0,8.75
5,16,6,,,,,3.715,0.0,0.0,0.0,8.75
5,16,6,,,,,3.925,0.0,0.0,0.0,8.75
5,16,6,,,,,3.765,0.0,0.0,0.0,8.75
5,17,6,,,,,4.3075,0.0,0.0,0.0,8.75
5,17,6,,,,,3.88,0.0,0.0,0.0,8.75
5,17,6,,,,,3.505,0.0,0.0,0.0,8.75
5,17,6,,,,,3.71,0.0,0.0,0.0,8.75
5,18,6,,,,,3.7975,0.0,0.0,0.0,8.75
5,18,6,,,,,3.0175,0.0,0.0,0.0,8.75
5,18,6,,,,,2.5725,0.0,0.0,0.0,8.145
5,18,6,,,,,2.5725,0.0,0.0,0.0,7.145
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,6.12
5,19,6,,,,,3.105,0.0,0.0,0.0,4.71
5,19,6,,,,,2.885,0.0,0.0,0.0,4.27
5,19,6,,,,,2.9175,0.0,0.0,0.0,2.835
5,20,6,,,,,2.6125,0.0,0.0,0.0,2.225
5,20,6,,,,,2.5075,0.0,0.0,0.0,1.515
5,20,6,,,,,2.765,0.0,0.0,0.0,1.03
5,20,6,,,,,3.6325,0.0,0.0,0.0,0.765
5,21,6,,,,,3.8,0.0,0.0,0.0,0.6
5,21,6,,,,,4.22,0.0,0.0,0.0,0.44
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.265
5,21,6,,,,,3.545,0.0,0.0,0.0,0.09
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.01
5,7,7,,,,,2.045,0.0,0.0,0.0,0.09
5,8,7,,,,,1.655,0.0,0.0,0.0,0.31
5,8,7,,,,,2.185,0.0,0.0,0.0,0.37
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.575
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.495
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.855
5,9,7,,,,,2.755,0.0,0.0,0.0,1.01
5,9,7,,,,,3.2625,0.0,0.0,0.0,1.025
5,9,7,,,,,3.3925,0.0,0.0,0.0,1.785
5,10,7,,,,,3.175,0.0,0.0,0.0,2.85
5,10,7,,,,,4.5425,0.0,0.0,0.0,2.085
5,10,7,,,,,3.4475,0.0,0.0,0.0,2.895
5,10,7,,,,,4.0125,0.0,0.0,0.0,3.025
5,11,7,,,,,4.625,0.0,0.0,0.0,4.25
5,11,7,,,,,4.66,0.0,0.0,0.0,5.32
5,11,7,,,,,4.05,0.0,0.0,0.0,5.6
5,11,7,,,,,5.71,0.0,0.0,0.0,5.92
5,12,7,,,,,4.1825,0.0,0.0,0.0,5.865
5,12,7,,,,,4.31,0.0,0.0,0.0,8.12
5,12,7,,,,,3.655,0.0,0.0,0.0,6.81
5,12,7,,,,,5.275,0.0,0.0,0.0,6.05
5,13,7,,,,,3.76,0.0,0.0,0.0,7.02
5,13,7,,,,,3.0525,0.0,0.0,0.0,7.605
5,13,7,,,,,3.145,0.0,0.0,0.0,4.79
5,13,7,,,,,3.07,0.0,0.0,0.0,6.14
5,14,7,,,,,3.43,0.0,0.0,0.0,8.75
5,14,7,,,,,3.01,0.0,0.0,0.0,8.75
5,14,7,,,,,2.5325,0.0,0.0,0.0,8.565
5,14,7,,,,,2.6175,0.0,0.0,0.0,8.735
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,8.75
5,15,7,,,,,3.02,0.0,0.0,0.0,5.54
5,15,7,,,,,2.915,0.0,0.0,0.0,5.33
5,15,7,,,,,3.7575,0.0,0.0,0.0,8.015
5,16,7,,,,,3.0825,0.0,0.0,0.0,6.165
5,16,7,,,,,3.4575,0.0,0.0,0.0,5.915
5,16,7,,,,,4.225,0.0,0.0,0.0,3.45
5,16,7,,,,,3.545,0.0,0.0,0.0,3.09
5,17,7,,,,,4.285,0.0,0.0,0.0,8.75
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,8.75
5,17,7,,,,,3.365,0.0,0.0,0.0,8.75
5,17,7,,,,,2.84,0.0,0.0,0.0,8.75
5,18,7,,,,,4.1925,0.0,0.0,0.0,8.75
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
5,18,7,,,,,2.8125,0.0,0.0,0.0,8.75
5,18,7,,,,,2.92,0.0,0.0,0.0,6.84
5,19,7,,,,,2.925,0.0,0.0,0.0,5.85
5,19,7,,,,,3.0675,0.0,0.0,0.0,3.635
5,19,7,,,,,3.21,0.0,0.0,0.0,3.42
5,19,7,,,,,2.9925,0.0,0.0,0.0,2.985
5,20,7,,,,,3.7425,0.0,0.0,0.0,2.485
5,20,7,,,,,2.8325,0.0,0.0,0.0,2.165
5,20,7,,,,,3.05,0.0,0.0,0.0,1.6
5,20,7,,,,,4.235,0.0,0.0,0.0,0.97
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.775
5,21,7,,,,,4.41,0.0,0.0,0.0,0.82
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.595
5,21,7,,,,,2.84,0.0,0.0,0.0,0.18
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.005
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.03
5,7,1,,,,,1.855,0.0,0.0,0.0,0.21
5,8,1,,,,,2.08,0.0,0.0,0.0,0.16
5,8,1,,,,,2.985,0.0,0.0,0.0,0.47
5,8,1,,,,,3.14,0.0,0.0,0.0,0.78
5,8,1,,,,,2.3025,0.0,0.0,0.0,1.105
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,2.39
5,9,1,,,,,3.15,0.0,0.0,0.0,3.8
5,9,1,,,,,3.555,0.0,0.0,0.0,3.61
5,9,1,,,,,4.9475,0.0,0.0,0.0,4.895
5,10,1,,,,,4.83,0.0,0.0,0.0,6.66
5,10,1,,,,,3.675,0.0,0.0,0.0,7.85
5,10,1,,,,,3.995,0.0,0.0,0.0,8.75
5,10,1,,,,,4.455,0.0,0.0,0.0,8.75
5,11,1,,,,,5.9925,0.0,0.0,0.0,8.75
5,11,1,,,,,6.1075,0.0,0.0,0.0,8.75
5,11,1,,,,,6.645,0.0,0.0,0.0,8.75
5,11,1,,,,,8.27,0.0,0.0,0.0,8.75
5,12,1,,,,,6.285,0.0,0.0,0.0,8.75
5,12,1,,,,,5.52,0.0,0.0,0.0,8.75
5,12,1,,,,,4.5925,0.0,0.0,0.0,8.75
5,12,1,,,,,5.3775,0.0,0.0,0.0,8.75
5,13,1,,,,,4.59,0.0,0.0,0.0,8.75
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,8.75
5,14,1,,,,,4.1175,0.0,0.0,0.0,8.75
5,14,1,,,,,5.125,0.0,0.0,0.0,8.75
5,14,1,,,,,4.135,0.0,0.0,0.0,8.75
5,14,1,,,,,5.6175,0.0,0.0,0.0,8.75
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.0375,0.0,0.0,0.0,8.75
5,15,1,,,,,4.455,0.0,0.0,0.0,8.75
5,16,1,,,,,4.795,0.0,0.0,0.0,8.75
5,16,1,,,,,5.6,0.0,0.0,0.0,8.75
5,16,1,,,,,5.095,0.0,0.0,0.0,8.75
5,16,1,,,,,5.305,0.0,0.0,0.0,8.75
5,17,1,,,,,5.5175,0.0,0.0,0.0,8.75
5,17,1,,,,,5.4675,0.0,0.0,0.0,8.75
5,17,1,,,,,7.3425,0.0,0.0,0.0,8.75
5,17,1,,,,,6.6925,0.0,0.0,0.0,8.75
5,18,1,,,,,6.7725,0.0,0.0,0.0,8.75
5,18,1,,,,,6.0875,0.0,0.0,0.0,8.75
5,18,1,,,,,7.64,0.0,0.0,0.0,8.28
5,18,1,,,,,7.615,0.0,0.0,0.0,7.23
5,19,1,,,,,7.91,0.0,0.0,0.0,6.32
5,19,1,,,,,7.58,0.0,0.0,0.0,5.16
5,19,1,,,,,4.705,0.0,0.0,0.0,4.41
5,19,1,,,,,3.1625,0.0,0.0,0.0,3.325
5,20,1,,,,,3.04,0.0,0.0,0.0,2.58
5,20,1,,,,,3.18,0.0,0.0,0.0,1.86
5,20,1,,,,,3.34,0.0,0.0,0.0,1.18
5,20,1,,,,,4.2025,0.0,0.0,0.0,0.905
5,21,1,,,,,4.385,0.0,0.0,0.0,0.77
5,21,1,,,,,5.245,0.0,0.0,0.0,0.49
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.275
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.085
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.01
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.205
5,7,2,,,,,2.285,0.0,0.0,0.0,0.57
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.875
5,8,2,,,,,3.1525,0.0,0.0,0.0,1.305
5,8,2,,,,,3.365,0.0,0.0,0.0,1.73
5,8,2,,,,,2.9975,0.0,0.0,0.0,1.995
5,9,2,,,,,3.7525,0.0,0.0,0.0,2.505
5,9,2,,,,,3.775,0.0,0.0,0.0,2.55
5,9,2,,,,,3.54,0.0,0.0,0.0,3.58
5,9,2,,,,,4.77,0.0,0.0,0.0,4.04
5,10,2,,,,,5.24,0.0,0.0,0.0,6.48
5,10,2,,,,,4.4175,0.0,0.0,0.0,4.835
5,10,2,,,,,5.3325,0.0,0.0,0.0,4.165
5,10,2,,,,,6.8975,0.0,0.0,0.0,8.75
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,8.75
5,11,2,,,,,8.515,0.0,0.0,0.0,8.75
5,11,2,,,,,7.8875,0.0,0.0,0.0,8.75
5,11,2,,,,,9.4525,0.0,0.0,0.0,8.75
5,12,2,,,,,9.105,0.0,0.0,0.0,8.75
5,12,2,,,,,8.64,0.0,0.0,0.0,8.75
5,12,2,,,,,9.135,0.0,0.0,0.0,8.75
5,12,2,,,,,8.335,0.0,0.0,0.0,8.75
5,13,2,,,,,8.3325,0.0,0.0,0.0,8.75
5,13,2,,,,,9.28,0.0,0.0,0.0,8.75
5,13,2,,,,,6.8375,0.0,0.0,0.0,8.75
5,13,2,,,,,3.8875,0.0,0.0,0.0,8.75
5,14,2,,,,,3.78,0.0,0.0,0.0,8.75
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,8.75
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,8.75
5,14,2,,,,,4.0175,0.0,0.0,0.0,8.75
5,15,2,,,,,4.4625,0.0,0.0,0.0,8.75
5,15,2,,,,,4.7225,0.0,0.0,0.0,8.75
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,4.1325,0.0,0.0,0.0,8.75
5,16,2,,,,,5.0175,0.0,0.0,0.0,8.75
5,16,2,,,,,4.06,0.0,0.0,0.0,8.75
5,16,2,,,,,4.265,0.0,0.0,0.0,8.75
5,16,2,,,,,3.855,0.0,0.0,0.0,8.75
5,17,2,,,,,4.6025,0.0,0.0,0.0,8.75
5,17,2,,,,,6.375,0.0,0.0,0.0,8.75
5,17,2,,,,,5.8125,0.0,0.0,0.0,8.75
5,17,2,,,,,5.78,0.0,0.0,0.0,8.75
5,18,2,,,,,4.9675,0.0,0.0,0.0,8.75
5,18,2,,,,,3.8775,0.0,0.0,0.0,8.75
5,18,2,,,,,3.775,0.0,0.0,0.0,6.55
5,18,2,,,,,3.8525,0.0,0.0,0.0,6.705
5,19,2,,,,,4.34,0.0,0.0,0.0,6.18
5,19,2,,,,,4.0575,0.0,0.0,0.0,5.115
5,19,2,,,,,3.465,0.0,0.0,0.0,2.93
5,19,2,,,,,3.595,0.0,0.0,0.0,2.69
5,20,2,,,,,3.225,0.0,0.0,0.0,2.45
5,20,2,,,,,3.385,0.0,0.0,0.0,1.27
5,20,2,,,,,3.7225,0.0,0.0,0.0,1.445
5,20,2,,,,,3.57,0.0,0.0,0.0,1.14
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.675
5,21,2,,,,,4.47,0.0,0.0,0.0,0.44
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.275
5,21,2,,,,,3.065,0.0,0.0,0.0,0.13
5,22,2,,,,,2.755,0.0,0.0,0.0,0.01
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.06
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.265
5,8,3,,,,,2.72,0.0,0.0,0.0,0.44
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.655
5,8,3,,,,,2.52,0.0,0.0,0.0,1.04
5,8,3,,,,,3.56,0.0,0.0,0.0,1.62
5,9,3,,,,,4.46,0.0,0.0,0.0,2.42
5,9,3,,,,,5.4375,0.0,0.0,0.0,3.375
5,9,3,,,,,4.275,0.0,0.0,0.0,4.05
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,5.22
5,10,3,,,,,4.21,0.0,0.0,0.0,6.42
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,7.405
5,10,3,,,,,4.52,0.0,0.0,0.0,8.04
5,10,3,,,,,4.15,0.0,0.0,0.0,8.75
5,11,3,,,,,5.785,0.0,0.0,0.0,8.75
5,11,3,,,,,5.735,0.0,0.0,0.0,8.75
5,11,3,,,,,5.155,0.0,0.0,0.0,8.75
5,11,3,,,,,4.995,0.0,0.0,0.0,8.75
5,12,3,,,,,6.04,0.0,0.0,0.0,8.75
5,12,3,,,,,6.52,0.0,0.0,0.0,8.75
5,12,3,,,,,6.2225,0.0,0.0,0.0,8.75
5,12,3,,,,,5.9275,0.0,0.0,0.0,8.75
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,8.75
5,13,3,,,,,6.0,0.0,0.0,0.0,8.75
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,8.75
5,13,3,,,,,4.3925,0.0,0.0,0.0,8.75
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,8.75
5,14,3,,,,,5.6525,0.0,0.0,0.0,8.75
5,14,3,,,,,4.73,0.0,0.0,0.0,8.75
5,14,3,,,,,3.68,0.0,0.0,0.0,8.75
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.43,0.0,0.0,0.0,8.75
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.795,0.0,0.0,0.0,8.75
5,16,3,,,,,4.1,0.0,0.0,0.0,8.75
5,16,3,,,,,5.555,0.0,0.0,0.0,8.75
5,16,3,,,,,3.53,0.0,0.0,0.0,8.75
5,16,3,,,,,4.2125,0.0,0.0,0.0,8.75
5,17,3,,,,,4.1275,0.0,0.0,0.0,8.75
5,17,3,,,,,4.59,0.0,0.0,0.0,8.75
5,17,3,,,,,5.1725,0.0,0.0,0.0,8.75
5,17,3,,,,,5.5375,0.0,0.0,0.0,8.75
5,18,3,,,,,4.5725,0.0,0.0,0.0,8.75
5,18,3,,,,,3.3725,0.0,0.0,0.0,8.75
5,18,3,,,,,3.385,0.0,0.0,0.0,8.27
5,18,3,,,,,3.5975,0.0,0.0,0.0,7.195
5,19,3,,,,,3.8725,0.0,0.0,0.0,6.245
5,19,3,,,,,3.1125,0.0,0.0,0.0,5.225
5,19,3,,,,,3.1125,0.0,0.0,0.0,4.225
5,19,3,,,,,3.105,0.0,0.0,0.0,3.21
5,20,3,,,,,2.5975,0.0,0.0,0.0,2.195
5,20,3,,,,,3.12,0.0,0.0,0.0,1.74
5,20,3,,,,,3.315,0.0,0.0,0.0,1.13
5,20,3,,,,,3.155,0.0,0.0,0.0,0.81
5,21,3,,,,,3.81,0.0,0.0,0.0,0.62
5,21,3,,,,,3.985,0.0,0.0,0.0,0.47
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.325
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.135
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.005
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.05
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.235
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.425
5,8,4,,,,,2.065,0.0,0.0,0.0,0.63
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.945
5,8,4,,,,,3.715,0.0,0.0,0.0,1.43
5,9,4,,,,,4.63,0.0,0.0,0.0,2.26
5,9,4,,,,,5.125,0.0,0.0,0.0,3.25
5,9,4,,,,,4.77,0.0,0.0,0.0,4.04
5,9,4,,,,,3.625,0.0,0.0,0.0,4.75
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,5.97
5,10,4,,,,,5.205,0.0,0.0,0.0,6.91
5,10,4,,,,,5.0375,0.0,0.0,0.0,8.075
5,10,4,,,,,5.04,0.0,0.0,0.0,8.75
5,11,4,,,,,4.8725,0.0,0.0,0.0,8.75
5,11,4,,,,,4.6175,0.0,0.0,0.0,8.75
5,11,4,,,,,5.17,0.0,0.0,0.0,8.75
5,11,4,,,,,5.49,0.0,0.0,0.0,8.75
5,12,4,,,,,5.29,0.0,0.0,0.0,8.75
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,8.75
5,12,4,,,,,5.435,0.0,0.0,0.0,8.75
5,12,4,,,,,4.665,0.0,0.0,0.0,8.75
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,8.75
5,13,4,,,,,5.8325,0.0,0.0,0.0,8.75
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,8.75
5,13,4,,,,,3.91,0.0,0.0,0.0,8.75
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,8.75
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,5.57,0.0,0.0,0.0,8.75
5,14,4,,,,,5.805,0.0,0.0,0.0,8.75
5,15,4,,,,,3.9025,0.0,0.0,0.0,8.75
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,8.75
5,15,4,,,,,5.0675,0.0,0.0,0.0,8.75
5,15,4,,,,,5.7425,0.0,0.0,0.0,8.75
5,16,4,,,,,3.66,0.0,0.0,0.0,8.75
5,16,4,,,,,5.5,0.0,0.0,0.0,8.75
5,16,4,,,,,4.885,0.0,0.0,0.0,8.75
5,16,4,,,,,3.975,0.0,0.0,0.0,8.75
5,17,4,,,,,4.3625,0.0,0.0,0.0,8.75
5,17,4,,,,,4.64,0.0,0.0,0.0,8.75
5,17,4,,,,,5.57,0.0,0.0,0.0,8.75
5,17,4,,,,,4.52,0.0,0.0,0.0,8.75
5,18,4,,,,,4.28,0.0,0.0,0.0,8.75
5,18,4,,,,,3.4825,0.0,0.0,0.0,8.75
5,18,4,,,,,5.32,0.0,0.0,0.0,8.64
5,18,4,,,,,4.25,0.0,0.0,0.0,7.5
5,19,4,,,,,4.77,0.0,0.0,0.0,6.54
5,19,4,,,,,4.575,0.0,0.0,0.0,5.15
5,19,4,,,,,3.87,0.0,0.0,0.0,4.24
5,19,4,,,,,3.7,0.0,0.0,0.0,2.9
5,20,4,,,,,3.2475,0.0,0.0,0.0,1.995
5,20,4,,,,,3.4775,0.0,0.0,0.0,1.455
5,20,4,,,,,4.21,0.0,0.0,0.0,0.92
5,20,4,,,,,4.0925,0.0,0.0,0.0,0.685
5,21,4,,,,,4.715,0.0,0.0,0.0,0.43
5,21,4,,,,,4.395,0.0,0.0,0.0,0.29
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.165
5,21,4,,,,,2.78,0.0,0.0,0.0,0.06
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.06
5,7,5,,,,,2.125,0.0,0.0,0.0,0.25
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.395
5,8,5,,,,,2.05,0.0,0.0,0.0,0.6
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.965
5,8,5,,,,,3.525,0.0,0.0,0.0,1.55
5,9,5,,,,,3.4375,0.0,0.0,0.0,2.375
5,9,5,,,,,4.43,0.0,0.0,0.0,3.36
5,9,5,,,,,3.425,0.0,0.0,0.0,4.35
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,5.47
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,6.53
5,10,5,,,,,4.7575,0.0,0.0,0.0,7.515
5,10,5,,,,,4.515,0.0,0.0,0.0,8.53
5,10,5,,,,,4.765,0.0,0.0,0.0,8.75
5,11,5,,,,,6.455,0.0,0.0,0.0,8.75
5,11,5,,,,,5.1,0.0,0.0,0.0,8.75
5,11,5,,,,,5.5475,0.0,0.0,0.0,8.75
5,11,5,,,,,8.175,0.0,0.0,0.0,8.75
5,12,5,,,,,5.975,0.0,0.0,0.0,8.75
5,12,5,,,,,6.5675,0.0,0.0,0.0,8.75
5,12,5,,,,,5.1325,0.0,0.0,0.0,8.75
5,12,5,,,,,5.1025,0.0,0.0,0.0,8.75
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,8.75
5,13,5,,,,,5.035,0.0,0.0,0.0,8.75
5,13,5,,,,,5.09,0.0,0.0,0.0,8.75
5,13,5,,,,,4.4125,0.0,0.0,0.0,8.75
5,14,5,,,,,4.455,0.0,0.0,0.0,8.75
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,8.75
5,14,5,,,,,4.9925,0.0,0.0,0.0,8.75
5,14,5,,,,,4.0025,0.0,0.0,0.0,8.75
5,15,5,,,,,4.195,0.0,0.0,0.0,8.75
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,8.75
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,8.75
5,15,5,,,,,4.0,0.0,0.0,0.0,8.75
5,16,5,,,,,4.0975,0.0,0.0,0.0,8.75
5,16,5,,,,,4.0025,0.0,0.0,0.0,8.75
5,16,5,,,,,3.95,0.0,0.0,0.0,8.75
5,16,5,,,,,4.29,0.0,0.0,0.0,8.75
5,17,5,,,,,4.675,0.0,0.0,0.0,8.75
5,17,5,,,,,4.325,0.0,0.0,0.0,8.75
5,17,5,,,,,4.7675,0.0,0.0,0.0,8.75
5,17,5,,,,,5.15,0.0,0.0,0.0,8.75
5,18,5,,,,,5.2925,0.0,0.0,0.0,8.75
5,18,5,,,,,5.0975,0.0,0.0,0.0,8.695
5,18,5,,,,,4.25,0.0,0.0,0.0,8.0
5,18,5,,,,,5.0175,0.0,0.0,0.0,7.535
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,6.565
5,19,5,,,,,4.2225,0.0,0.0,0.0,5.445
5,19,5,,,,,3.9325,0.0,0.0,0.0,4.365
5,19,5,,,,,3.65,0.0,0.0,0.0,3.3
5,20,5,,,,,3.415,0.0,0.0,0.0,2.33
5,20,5,,,,,4.01,0.0,0.0,0.0,1.52
5,20,5,,,,,3.74,0.0,0.0,0.0,0.98
5,20,5,,,,,4.5975,0.0,0.0,0.0,0.695
5,21,5,,,,,4.525,0.0,0.0,0.0,0.55
5,21,5,,,,,5.465,0.0,0.0,0.0,0.43
5,21,5,,,,,5.9,0.0,0.0,0.0,0.3
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.145
5,22,5,,,,,7.01,0.0,0.0,0.0,0.02
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.07
5,7,6,,,,,2.135,0.0,0.0,0.0,0.27
5,8,6,,,,,1.97,0.0,0.0,0.0,0.44
5,8,6,,,,,2.075,0.0,0.0,0.0,0.65
5,8,6,,,,,3.25,0.0,0.0,0.0,1.0
5,8,6,,,,,4.045,0.0,0.0,0.0,1.59
5,9,6,,,,,2.955,0.0,0.0,0.0,2.41
5,9,6,,,,,3.2,0.0,0.0,0.0,3.4
5,9,6,,,,,3.1775,0.0,0.0,0.0,4.355
5,9,6,,,,,2.96,0.0,0.0,0.0,5.42
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,6.53
5,10,6,,,,,3.7225,0.0,0.0,0.0,7.445
5,10,6,,,,,4.205,0.0,0.0,0.0,8.41
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,8.75
5,11,6,,,,,5.065,0.0,0.0,0.0,8.75
5,11,6,,,,,3.4675,0.0,0.0,0.0,8.75
5,11,6,,,,,4.79,0.0,0.0,0.0,8.75
5,11,6,,,,,3.855,0.0,0.0,0.0,8.75
5,12,6,,,,,5.4575,0.0,0.0,0.0,8.75
5,12,6,,,,,4.225,0.0,0.0,0.0,8.75
5,12,6,,,,,4.715,0.0,0.0,0.0,8.75
5,12,6,,,,,5.1875,0.0,0.0,0.0,8.75
5,13,6,,,,,5.1675,0.0,0.0,0.0,8.75
5,13,6,,,,,4.6725,0.0,0.0,0.0,8.75
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.34,0.0,0.0,0.0,8.75
5,14,6,,,,,3.615,0.0,0.0,0.0,8.75
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,8.75
5,14,6,,,,,3.125,0.0,0.0,0.0,8.75
5,14,6,,,,,3.865,0.0,0.0,0.0,8.75
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,8.75
5,15,6,,,,,3.3475,0.0,0.0,0.0,8.75
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.785,0.0,0.0,0.0,8.75
5,16,6,,,,,3.3725,0.0,0.0,0.0,8.75
5,16,6,,,,,3.92,0.0,0.0,0.0,8.75
5,16,6,,,,,3.675,0.0,0.0,0.0,8.75
5,16,6,,,,,3.6625,0.0,0.0,0.0,8.75
5,17,6,,,,,3.8325,0.0,0.0,0.0,8.75
5,17,6,,,,,3.245,0.0,0.0,0.0,8.75
5,17,6,,,,,3.67,0.0,0.0,0.0,8.75
5,17,6,,,,,3.8,0.0,0.0,0.0,8.75
5,18,6,,,,,4.63,0.0,0.0,0.0,8.75
5,18,6,,,,,3.69,0.0,0.0,0.0,8.75
5,18,6,,,,,4.4575,0.0,0.0,0.0,8.415
5,18,6,,,,,3.9825,0.0,0.0,0.0,7.465
5,19,6,,,,,3.7175,0.0,0.0,0.0,6.435
5,19,6,,,,,3.6925,0.0,0.0,0.0,5.385
5,19,6,,,,,2.9075,0.0,0.0,0.0,4.315
5,19,6,,,,,2.38,0.0,0.0,0.0,3.26
5,20,6,,,,,2.8925,0.0,0.0,0.0,2.285
5,20,6,,,,,2.505,0.0,0.0,0.0,1.51
5,20,6,,,,,2.49,0.0,0.0,0.0,0.98
5,20,6,,,,,2.8475,0.0,0.0,0.0,0.695
5,21,6,,,,,2.77,0.0,0.0,0.0,0.54
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.425
5,21,6,,,,,3.4,0.0,0.0,0.0,0.3
5,21,6,,,,,3.08,0.0,0.0,0.0,0.16
5,22,6,,,,,2.76,0.0,0.0,0.0,0.02
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.09
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.345
5,8,7,,,,,2.025,0.0,0.0,0.0,0.55
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.785
5,8,7,,,,,3.275,0.0,0.0,0.0,1.05
5,8,7,,,,,3.115,0.0,0.0,0.0,1.73
5,9,7,,,,,3.435,0.0,0.0,0.0,2.37
5,9,7,,,,,2.95,0.0,0.0,0.0,3.4
5,9,7,,,,,3.335,0.0,0.0,0.0,4.17
5,9,7,,,,,3.07,0.0,0.0,0.0,5.14
5,10,7,,,,,3.4825,0.0,0.0,0.0,6.465
5,10,7,,,,,3.28,0.0,0.0,0.0,6.06
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,7.13
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,8.75
5,11,7,,,,,5.7775,0.0,0.0,0.0,8.75
5,11,7,,,,,4.195,0.0,0.0,0.0,8.75
5,11,7,,,,,4.63,0.0,0.0,0.0,8.75
5,11,7,,,,,5.77,0.0,0.0,0.0,8.75
5,12,7,,,,,6.125,0.0,0.0,0.0,8.75
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,8.75
5,12,7,,,,,5.72,0.0,0.0,0.0,8.75
5,12,7,,,,,4.3125,0.0,0.0,0.0,8.75
5,13,7,,,,,3.435,0.0,0.0,0.0,8.75
5,13,7,,,,,3.69,0.0,0.0,0.0,8.75
5,13,7,,,,,3.4475,0.0,0.0,0.0,8.75
5,13,7,,,,,3.1225,0.0,0.0,0.0,8.75
5,14,7,,,,,3.215,0.0,0.0,0.0,8.75
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,8.75
5,14,7,,,,,2.725,0.0,0.0,0.0,8.75
5,14,7,,,,,2.9125,0.0,0.0,0.0,8.75
5,15,7,,,,,2.91,0.0,0.0,0.0,8.75
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,8.75
5,15,7,,,,,3.865,0.0,0.0,0.0,8.75
5,15,7,,,,,3.9275,0.0,0.0,0.0,8.75
5,16,7,,,,,3.13,0.0,0.0,0.0,8.75
5,16,7,,,,,3.7425,0.0,0.0,0.0,8.75
5,16,7,,,,,3.7375,0.0,0.0,0.0,8.75
5,16,7,,,,,3.6675,0.0,0.0,0.0,8.75
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
5,17,7,,,,,3.31,0.0,0.0,0.0,8.75
5,17,7,,,,,3.675,0.0,0.0,0.0,8.75
5,17,7,,,,,4.03,0.0,0.0,0.0,8.75
5,18,7,,,,,4.12,0.0,0.0,0.0,8.75
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,8.75
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,8.39
5,18,7,,,,,2.96,0.0,0.0,0.0,7.42
5,19,7,,,,,2.9575,0.0,0.0,0.0,6.415
5,19,7,,,,,2.18,0.0,0.0,0.0,5.36
5,19,7,,,,,2.9075,0.0,0.0,0.0,4.315
5,19,7,,,,,3.1475,0.0,0.0,0.0,3.295
5,20,7,,,,,2.66,0.0,0.0,0.0,2.32
5,20,7,,,,,2.5175,0.0,0.0,0.0,1.535
5,20,7,,,,,2.745,0.0,0.0,0.0,0.99
5,20,7,,,,,2.8475,0.0,0.0,0.0,0.695
5,21,7,,,,,3.02,0.0,0.0,0.0,0.54
5,21,7,,,,,3.465,0.0,0.0,0.0,0.43
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.295
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.155
5,22,7,,,,,3.26,0.0,0.0,0.0,0.02
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.02
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.115
5,8,1,,,,,2.42,0.0,0.0,0.0,0.34
5,8,1,,,,,4.135,0.0,0.0,0.0,0.77
5,8,1,,,,,3.44,0.0,0.0,0.0,0.88
5,8,1,,,,,3.6,0.0,0.0,0.0,1.2
5,9,1,,,,,4.26,0.0,0.0,0.0,1.52
5,9,1,,,,,4.75,0.0,0.0,0.0,2.5
5,9,1,,,,,3.675,0.0,0.0,0.0,2.85
5,9,1,,,,,4.47,0.0,0.0,0.0,2.44
5,10,1,,,,,4.975,0.0,0.0,0.0,3.45
5,10,1,,,,,4.015,0.0,0.0,0.0,3.53
5,10,1,,,,,4.5875,0.0,0.0,0.0,4.675
5,10,1,,,,,4.625,0.0,0.0,0.0,5.25
5,11,1,,,,,5.4725,0.0,0.0,0.0,4.945
5,11,1,,,,,6.4,0.0,0.0,0.0,5.3
5,11,1,,,,,6.8,0.0,0.0,0.0,5.1
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,6.19
5,12,1,,,,,5.53,0.0,0.0,0.0,8.56
5,12,1,,,,,4.465,0.0,0.0,0.0,8.75
5,12,1,,,,,5.235,0.0,0.0,0.0,8.75
5,12,1,,,,,6.34,0.0,0.0,0.0,8.75
5,13,1,,,,,5.615,0.0,0.0,0.0,8.75
5,13,1,,,,,4.585,0.0,0.0,0.0,8.75
5,13,1,,,,,4.5175,0.0,0.0,0.0,8.75
5,13,1,,,,,5.735,0.0,0.0,0.0,8.75
5,14,1,,,,,5.125,0.0,0.0,0.0,8.75
5,14,1,,,,,5.62,0.0,0.0,0.0,8.75
5,14,1,,,,,5.48,0.0,0.0,0.0,8.75
5,14,1,,,,,3.345,0.0,0.0,0.0,8.75
5,15,1,,,,,3.385,0.0,0.0,0.0,8.75
5,15,1,,,,,3.9825,0.0,0.0,0.0,8.75
5,15,1,,,,,4.495,0.0,0.0,0.0,8.75
5,15,1,,,,,4.4125,0.0,0.0,0.0,8.75
5,16,1,,,,,4.6625,0.0,0.0,0.0,8.75
5,16,1,,,,,3.9725,0.0,0.0,0.0,8.75
5,16,1,,,,,5.415,0.0,0.0,0.0,8.75
5,16,1,,,,,4.4825,0.0,0.0,0.0,8.75
5,17,1,,,,,4.0525,0.0,0.0,0.0,8.75
5,17,1,,,,,4.4875,0.0,0.0,0.0,8.75
5,17,1,,,,,4.7225,0.0,0.0,0.0,8.75
5,17,1,,,,,4.3175,0.0,0.0,0.0,8.75
5,18,1,,,,,3.81,0.0,0.0,0.0,8.75
5,18,1,,,,,4.8675,0.0,0.0,0.0,8.735
5,18,1,,,,,3.5125,0.0,0.0,0.0,8.525
5,18,1,,,,,2.84,0.0,0.0,0.0,7.68
5,19,1,,,,,2.8675,0.0,0.0,0.0,6.735
5,19,1,,,,,2.475,0.0,0.0,0.0,4.45
5,19,1,,,,,2.645,0.0,0.0,0.0,4.79
5,19,1,,,,,2.68,0.0,0.0,0.0,3.86
5,20,1,,,,,2.5675,0.0,0.0,0.0,2.635
5,20,1,,,,,2.855,0.0,0.0,0.0,1.71
5,20,1,,,,,2.555,0.0,0.0,0.0,1.11
5,20,1,,,,,2.89,0.0,0.0,0.0,0.78
5,21,1,,,,,2.805,0.0,0.0,0.0,0.61
5,21,1,,,,,3.49,0.0,0.0,0.0,0.48
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.345
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.185
5,22,1,,,,,3.27,0.0,0.0,0.0,0.04
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.1
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.305
5,8,2,,,,,2.475,0.0,0.0,0.0,0.45
5,8,2,,,,,4.08,0.0,0.0,0.0,0.66
5,8,2,,,,,3.5225,0.0,0.0,0.0,1.045
5,8,2,,,,,3.085,0.0,0.0,0.0,1.67
5,9,2,,,,,3.5,0.0,0.0,0.0,2.5
5,9,2,,,,,3.755,0.0,0.0,0.0,3.51
5,9,2,,,,,3.495,0.0,0.0,0.0,4.49
5,9,2,,,,,4.5375,0.0,0.0,0.0,5.575
5,10,2,,,,,4.335,0.0,0.0,0.0,6.67
5,10,2,,,,,4.8225,0.0,0.0,0.0,7.645
5,10,2,,,,,5.7875,0.0,0.0,0.0,8.575
5,10,2,,,,,7.4925,0.0,0.0,0.0,8.75
5,11,2,,,,,5.455,0.0,0.0,0.0,8.75
5,11,2,,,,,4.62,0.0,0.0,0.0,8.75
5,11,2,,,,,5.005,0.0,0.0,0.0,8.75
5,11,2,,,,,4.89,0.0,0.0,0.0,8.75
5,12,2,,,,,5.03,0.0,0.0,0.0,8.75
5,12,2,,,,,4.85,0.0,0.0,0.0,8.75
5,12,2,,,,,5.91,0.0,0.0,0.0,8.75
5,12,2,,,,,6.35,0.0,0.0,0.0,8.75
5,13,2,,,,,5.2475,0.0,0.0,0.0,8.75
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,8.75
5,13,2,,,,,3.625,0.0,0.0,0.0,8.75
5,13,2,,,,,4.6875,0.0,0.0,0.0,8.75
5,14,2,,,,,3.715,0.0,0.0,0.0,8.75
5,14,2,,,,,5.49,0.0,0.0,0.0,8.75
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,8.75
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,8.75
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,5.1875,0.0,0.0,0.0,8.75
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,8.75
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,8.75
5,16,2,,,,,4.655,0.0,0.0,0.0,8.75
5,16,2,,,,,4.18,0.0,0.0,0.0,8.75
5,16,2,,,,,4.1775,0.0,0.0,0.0,8.75
5,17,2,,,,,5.345,0.0,0.0,0.0,8.75
5,17,2,,,,,5.0125,0.0,0.0,0.0,8.75
5,17,2,,,,,4.6375,0.0,0.0,0.0,8.75
5,17,2,,,,,4.9725,0.0,0.0,0.0,8.75
5,18,2,,,,,5.28,0.0,0.0,0.0,8.75
5,18,2,,,,,4.8175,0.0,0.0,0.0,8.75
5,18,2,,,,,4.345,0.0,0.0,0.0,8.69
5,18,2,,,,,3.8375,0.0,0.0,0.0,7.675
5,19,2,,,,,3.315,0.0,0.0,0.0,6.63
5,19,2,,,,,3.275,0.0,0.0,0.0,5.55
5,19,2,,,,,3.9725,0.0,0.0,0.0,4.445
5,19,2,,,,,3.9375,0.0,0.0,0.0,3.375
5,20,2,,,,,3.185,0.0,0.0,0.0,2.37
5,20,2,,,,,3.02,0.0,0.0,0.0,1.54
5,20,2,,,,,3.7375,0.0,0.0,0.0,0.975
5,20,2,,,,,3.595,0.0,0.0,0.0,0.69
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.555
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.455
5,21,2,,,,,3.665,0.0,0.0,0.0,0.33
5,21,2,,,,,3.84,0.0,0.0,0.0,0.18
5,22,2,,,,,3.77,0.0,0.0,0.0,0.04
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.15
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.355
5,8,3,,,,,2.26,0.0,0.0,0.0,0.52
5,8,3,,,,,4.615,0.0,0.0,0.0,0.73
5,8,3,,,,,3.5525,0.0,0.0,0.0,1.105
5,8,3,,,,,3.82,0.0,0.0,0.0,1.64
5,9,3,,,,,3.6875,0.0,0.0,0.0,2.375
5,9,3,,,,,4.41,0.0,0.0,0.0,3.32
5,9,3,,,,,3.08,0.0,0.0,0.0,4.16
5,9,3,,,,,6.62,0.0,0.0,0.0,5.24
5,10,3,,,,,4.865,0.0,0.0,0.0,6.23
5,10,3,,,,,4.6025,0.0,0.0,0.0,7.205
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,7.935
5,10,3,,,,,5.7,0.0,0.0,0.0,8.75
5,11,3,,,,,5.4175,0.0,0.0,0.0,8.75
5,11,3,,,,,4.5925,0.0,0.0,0.0,8.75
5,11,3,,,,,4.0,0.0,0.0,0.0,8.75
5,11,3,,,,,5.3675,0.0,0.0,0.0,8.75
5,12,3,,,,,4.215,0.0,0.0,0.0,8.75
5,12,3,,,,,5.015,0.0,0.0,0.0,8.75
5,12,3,,,,,5.0825,0.0,0.0,0.0,8.75
5,12,3,,,,,4.7725,0.0,0.0,0.0,8.75
5,13,3,,,,,5.2525,0.0,0.0,0.0,8.75
5,13,3,,,,,4.225,0.0,0.0,0.0,8.75
5,13,3,,,,,4.2875,0.0,0.0,0.0,8.75
5,13,3,,,,,5.105,0.0,0.0,0.0,8.75
5,14,3,,,,,4.145,0.0,0.0,0.0,8.75
5,14,3,,,,,4.41,0.0,0.0,0.0,8.75
5,14,3,,,,,3.6525,0.0,0.0,0.0,8.75
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.385,0.0,0.0,0.0,8.75
5,15,3,,,,,3.605,0.0,0.0,0.0,8.75
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,4.4925,0.0,0.0,0.0,8.75
5,16,3,,,,,4.5525,0.0,0.0,0.0,8.75
5,16,3,,,,,4.5075,0.0,0.0,0.0,8.75
5,16,3,,,,,4.245,0.0,0.0,0.0,8.75
5,16,3,,,,,4.72,0.0,0.0,0.0,8.75
5,17,3,,,,,5.1775,0.0,0.0,0.0,8.75
5,17,3,,,,,4.83,0.0,0.0,0.0,8.75
5,17,3,,,,,4.73,0.0,0.0,0.0,8.75
5,17,3,,,,,5.4,0.0,0.0,0.0,8.75
5,18,3,,,,,5.265,0.0,0.0,0.0,8.75
5,18,3,,,,,4.8475,0.0,0.0,0.0,8.75
5,18,3,,,,,4.4,0.0,0.0,0.0,8.3
5,18,3,,,,,4.205,0.0,0.0,0.0,7.41
5,19,3,,,,,5.2,0.0,0.0,0.0,6.4
5,19,3,,,,,4.6875,0.0,0.0,0.0,5.375
5,19,3,,,,,6.425,0.0,0.0,0.0,4.35
5,19,3,,,,,7.17,0.0,0.0,0.0,3.34
5,20,3,,,,,6.9525,0.0,0.0,0.0,2.405
5,20,3,,,,,6.5575,0.0,0.0,0.0,1.615
5,20,3,,,,,7.275,0.0,0.0,0.0,1.05
5,20,3,,,,,7.125,0.0,0.0,0.0,0.75
5,21,3,,,,,7.05,0.0,0.0,0.0,0.6
5,21,3,,,,,6.995,0.0,0.0,0.0,0.49
5,21,3,,,,,4.425,0.0,0.0,0.0,0.35
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.195
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.045
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.145
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.355
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.535
5,8,4,,,,,3.37,0.0,0.0,0.0,0.74
5,8,4,,,,,3.285,0.0,0.0,0.0,1.07
5,8,4,,,,,3.3075,0.0,0.0,0.0,1.615
5,9,4,,,,,3.18,0.0,0.0,0.0,2.36
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,3.265
5,9,4,,,,,2.845,0.0,0.0,0.0,4.19
5,9,4,,,,,4.83,0.0,0.0,0.0,5.16
5,10,4,,,,,4.82,0.0,0.0,0.0,6.14
5,10,4,,,,,4.3,0.0,0.0,0.0,7.1
5,10,4,,,,,3.995,0.0,0.0,0.0,7.99
5,10,4,,,,,4.66,0.0,0.0,0.0,8.75
5,11,4,,,,,5.5675,0.0,0.0,0.0,8.75
5,11,4,,,,,7.425,0.0,0.0,0.0,8.75
5,11,4,,,,,6.0775,0.0,0.0,0.0,8.75
5,11,4,,,,,6.2,0.0,0.0,0.0,8.75
5,12,4,,,,,5.5275,0.0,0.0,0.0,8.75
5,12,4,,,,,4.06,0.0,0.0,0.0,8.75
5,12,4,,,,,5.03,0.0,0.0,0.0,8.75
5,12,4,,,,,4.73,0.0,0.0,0.0,8.75
5,13,4,,,,,3.6425,0.0,0.0,0.0,8.75
5,13,4,,,,,5.0575,0.0,0.0,0.0,8.75
5,13,4,,,,,4.29,0.0,0.0,0.0,8.75
5,13,4,,,,,3.6625,0.0,0.0,0.0,8.75
5,14,4,,,,,4.485,0.0,0.0,0.0,8.75
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,4.035,0.0,0.0,0.0,8.75
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,8.75
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,8.75
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
5,15,4,,,,,4.645,0.0,0.0,0.0,8.75
5,15,4,,,,,4.055,0.0,0.0,0.0,8.75
5,16,4,,,,,4.4075,0.0,0.0,0.0,8.75
5,16,4,,,,,5.2375,0.0,0.0,0.0,8.75
5,16,4,,,,,4.715,0.0,0.0,0.0,8.75
5,16,4,,,,,4.905,0.0,0.0,0.0,8.75
5,17,4,,,,,4.3725,0.0,0.0,0.0,8.75
5,17,4,,,,,6.0475,0.0,0.0,0.0,8.75
5,17,4,,,,,4.66,0.0,0.0,0.0,8.75
5,17,4,,,,,4.545,0.0,0.0,0.0,8.75
5,18,4,,,,,4.655,0.0,0.0,0.0,8.75
5,18,4,,,,,4.73,0.0,0.0,0.0,8.75
5,18,4,,,,,4.0175,0.0,0.0,0.0,8.035
5,18,4,,,,,3.825,0.0,0.0,0.0,7.15
5,19,4,,,,,3.1175,0.0,0.0,0.0,6.235
5,19,4,,,,,3.92,0.0,0.0,0.0,5.34
5,19,4,,,,,3.695,0.0,0.0,0.0,4.39
5,19,4,,,,,3.0425,0.0,0.0,0.0,3.585
5,20,4,,,,,3.055,0.0,0.0,0.0,2.61
5,20,4,,,,,2.7225,0.0,0.0,0.0,1.945
5,20,4,,,,,3.6875,0.0,0.0,0.0,1.375
5,20,4,,,,,4.285,0.0,0.0,0.0,1.07
5,21,4,,,,,3.675,0.0,0.0,0.0,0.85
5,21,4,,,,,4.82,0.0,0.0,0.0,0.64
5,21,4,,,,,3.72,0.0,0.0,0.0,0.44
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.245
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.045
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.11
5,8,5,,,,,2.135,0.0,0.0,0.0,0.27
5,8,5,,,,,3.21,0.0,0.0,0.0,0.42
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.655
5,8,5,,,,,3.415,0.0,0.0,0.0,0.83
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.935
5,9,5,,,,,3.5275,0.0,0.0,0.0,1.055
5,9,5,,,,,3.8225,0.0,0.0,0.0,1.145
5,9,5,,,,,5.505,0.0,0.0,0.0,1.51
5,10,5,,,,,5.63,0.0,0.0,0.0,1.76
5,10,5,,,,,5.9775,0.0,0.0,0.0,1.955
5,10,5,,,,,4.77,0.0,0.0,0.0,2.04
5,10,5,,,,,5.9925,0.0,0.0,0.0,2.485
5,11,5,,,,,5.6825,0.0,0.0,0.0,2.865
5,11,5,,,,,4.985,0.0,0.0,0.0,2.97
5,11,5,,,,,6.27,0.0,0.0,0.0,3.54
5,11,5,,,,,6.365,0.0,0.0,0.0,3.73
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,5.185
5,12,5,,,,,5.76,0.0,0.0,0.0,4.52
5,12,5,,,,,7.335,0.0,0.0,0.0,5.67
5,12,5,,,,,5.5525,0.0,0.0,0.0,6.105
5,13,5,,,,,5.04,0.0,0.0,0.0,6.08
5,13,5,,,,,5.135,0.0,0.0,0.0,7.77
5,13,5,,,,,4.76,0.0,0.0,0.0,8.75
5,13,5,,,,,4.1025,0.0,0.0,0.0,8.75
5,14,5,,,,,5.425,0.0,0.0,0.0,8.75
5,14,5,,,,,4.6225,0.0,0.0,0.0,8.75
5,14,5,,,,,4.545,0.0,0.0,0.0,8.75
5,14,5,,,,,3.665,0.0,0.0,0.0,8.75
5,15,5,,,,,3.1775,0.0,0.0,0.0,6.355
5,15,5,,,,,3.0075,0.0,0.0,0.0,6.515
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,6.81
5,15,5,,,,,4.2725,0.0,0.0,0.0,6.545
5,16,5,,,,,4.3375,0.0,0.0,0.0,6.675
5,16,5,,,,,3.9225,0.0,0.0,0.0,6.845
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,6.565
5,16,5,,,,,3.5125,0.0,0.0,0.0,7.025
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,6.87
5,17,5,,,,,5.285,0.0,0.0,0.0,6.07
5,17,5,,,,,5.005,0.0,0.0,0.0,6.01
5,17,5,,,,,3.34,0.0,0.0,0.0,6.18
5,18,5,,,,,3.8425,0.0,0.0,0.0,5.185
5,18,5,,,,,3.73,0.0,0.0,0.0,4.46
5,18,5,,,,,3.175,0.0,0.0,0.0,4.35
5,18,5,,,,,4.195,0.0,0.0,0.0,5.39
5,19,5,,,,,3.8425,0.0,0.0,0.0,5.185
5,19,5,,,,,3.1025,0.0,0.0,0.0,4.205
5,19,5,,,,,3.46,0.0,0.0,0.0,3.42
5,19,5,,,,,2.89,0.0,0.0,0.0,3.28
5,20,5,,,,,2.425,0.0,0.0,0.0,2.35
5,20,5,,,,,2.485,0.0,0.0,0.0,1.97
5,20,5,,,,,2.625,0.0,0.0,0.0,1.75
5,20,5,,,,,4.5425,0.0,0.0,0.0,1.085
5,21,5,,,,,4.14,0.0,0.0,0.0,0.78
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.455
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.285
5,21,5,,,,,4.31,0.0,0.0,0.0,0.12
5,22,5,,,,,3.005,0.0,0.0,0.0,0.01
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.115
5,7,6,,,,,1.885,0.0,0.0,0.0,0.27
5,8,6,,,,,1.985,0.0,0.0,0.0,0.47
5,8,6,,,,,1.645,0.0,0.0,0.0,0.79
5,8,6,,,,,1.8825,0.0,0.0,0.0,1.265
5,8,6,,,,,2.9025,0.0,0.0,0.0,1.805
5,9,6,,,,,3.3225,0.0,0.0,0.0,2.145
5,9,6,,,,,4.0425,0.0,0.0,0.0,3.585
5,9,6,,,,,2.9825,0.0,0.0,0.0,3.965
5,9,6,,,,,3.06,0.0,0.0,0.0,5.12
5,10,6,,,,,3.155,0.0,0.0,0.0,5.81
5,10,6,,,,,3.23,0.0,0.0,0.0,6.96
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,7.905
5,10,6,,,,,3.845,0.0,0.0,0.0,8.69
5,11,6,,,,,5.0375,0.0,0.0,0.0,8.75
5,11,6,,,,,3.1925,0.0,0.0,0.0,8.75
5,11,6,,,,,2.835,0.0,0.0,0.0,8.75
5,11,6,,,,,4.4775,0.0,0.0,0.0,8.75
5,12,6,,,,,3.8325,0.0,0.0,0.0,8.75
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,8.75
5,12,6,,,,,3.285,0.0,0.0,0.0,8.75
5,12,6,,,,,5.455,0.0,0.0,0.0,8.75
5,13,6,,,,,3.72,0.0,0.0,0.0,8.75
5,13,6,,,,,3.41,0.0,0.0,0.0,8.75
5,13,6,,,,,3.775,0.0,0.0,0.0,8.75
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,8.75
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,8.75
5,14,6,,,,,3.2875,0.0,0.0,0.0,8.75
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,8.75
5,14,6,,,,,3.9175,0.0,0.0,0.0,8.75
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.12,0.0,0.0,0.0,8.75
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.5175,0.0,0.0,0.0,8.75
5,16,6,,,,,3.6,0.0,0.0,0.0,8.75
5,16,6,,,,,3.54,0.0,0.0,0.0,8.75
5,16,6,,,,,4.245,0.0,0.0,0.0,8.75
5,16,6,,,,,3.7925,0.0,0.0,0.0,8.085
5,17,6,,,,,3.4925,0.0,0.0,0.0,8.75
5,17,6,,,,,3.7225,0.0,0.0,0.0,8.75
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,7.96
5,17,6,,,,,3.49,0.0,0.0,0.0,8.75
5,18,6,,,,,3.3875,0.0,0.0,0.0,7.775
5,18,6,,,,,2.9475,0.0,0.0,0.0,6.395
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,7.28
5,18,6,,,,,3.065,0.0,0.0,0.0,6.13
5,19,6,,,,,3.8925,0.0,0.0,0.0,7.285
5,19,6,,,,,2.9875,0.0,0.0,0.0,4.475
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,3.515
5,19,6,,,,,3.055,0.0,0.0,0.0,2.61
5,20,6,,,,,2.9625,0.0,0.0,0.0,2.425
5,20,6,,,,,2.845,0.0,0.0,0.0,2.19
5,20,6,,,,,3.795,0.0,0.0,0.0,1.59
5,20,6,,,,,3.405,0.0,0.0,0.0,1.31
5,21,6,,,,,4.255,0.0,0.0,0.0,1.01
5,21,6,,,,,3.87,0.0,0.0,0.0,0.74
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.415
5,21,6,,,,,3.075,0.0,0.0,0.0,0.15
5,22,6,,,,,2.76,0.0,0.0,0.0,0.02
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.155
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.355
