month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,8,7,,,,,1.87,0.0,0.0,0.0,0.74
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.995
6,8,7,,,,,2.255,0.0,0.0,0.0,1.01
6,8,7,,,,,3.58,0.0,0.0,0.0,1.66
6,9,7,,,,,4.015,0.0,0.0,0.0,3.03
6,9,7,,,,,3.515,0.0,0.0,0.0,3.03
6,9,7,,,,,4.0925,0.0,0.0,0.0,2.685
6,9,7,,,,,2.725,0.0,0.0,0.0,2.95
6,10,7,,,,,2.98,0.0,0.0,0.0,3.46
6,10,7,,,,,2.99,0.0,0.0,0.0,3.98
6,10,7,,,,,3.4525,0.0,0.0,0.0,4.905
6,10,7,,,,,6.0425,0.0,0.0,0.0,4.585
6,11,7,,,,,4.6775,0.0,0.0,0.0,4.855
6,11,7,,,,,3.1375,0.0,0.0,0.0,5.275
6,11,7,,,,,3.2025,0.0,0.0,0.0,5.905
6,11,7,,,,,5.63,0.0,0.0,0.0,5.26
6,12,7,,,,,3.435,0.0,0.0,0.0,4.87
6,12,7,,,,,5.1325,0.0,0.0,0.0,5.765
6,12,7,,,,,4.085,0.0,0.0,0.0,8.17
6,12,7,,,,,4.7625,0.0,0.0,0.0,8.025
6,13,7,,,,,5.565,0.0,0.0,0.0,7.13
6,13,7,,,,,3.3125,0.0,0.0,0.0,8.625
6,13,7,,,,,2.765,0.0,0.0,0.0,8.75
6,13,7,,,,,3.0975,0.0,0.0,0.0,8.75
6,14,7,,,,,5.4275,0.0,0.0,0.0,8.75
6,14,7,,,,,4.16,0.0,0.0,0.0,8.75
6,14,7,,,,,3.715,0.0,0.0,0.0,8.75
6,14,7,,,,,3.685,0.0,0.0,0.0,8.75
6,15,7,,,,,2.9075,0.0,0.0,0.0,8.75
6,15,7,,,,,3.2075,0.0,0.0,0.0,8.75
6,15,7,,,,,2.4025,0.0,0.0,0.0,8.75
6,15,7,,,,,4.1425,0.0,0.0,0.0,8.75
6,16,7,,,,,4.6425,0.0,0.0,0.0,8.285
6,16,7,,,,,3.08,0.0,0.0,0.0,8.75
6,16,7,,,,,3.2775,0.0,0.0,0.0,8.75
6,16,7,,,,,2.7025,0.0,0.0,0.0,8.75
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.75
6,17,7,,,,,3.1925,0.0,0.0,0.0,8.75
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,8.75
6,17,7,,,,,4.6125,0.0,0.0,0.0,8.75
6,18,7,,,,,4.8075,0.0,0.0,0.0,8.75
6,18,7,,,,,3.655,0.0,0.0,0.0,8.75
6,18,7,,,,,3.4125,0.0,0.0,0.0,8.325
6,18,7,,,,,2.5725,0.0,0.0,0.0,7.145
6,19,7,,,,,3.285,0.0,0.0,0.0,6.07
6,19,7,,,,,3.1725,0.0,0.0,0.0,5.345
6,19,7,,,,,2.78,0.0,0.0,0.0,4.56
6,19,7,,,,,3.005,0.0,0.0,0.0,3.51
6,20,7,,,,,2.78,0.0,0.0,0.0,2.56
6,20,7,,,,,3.6675,0.0,0.0,0.0,1.835
6,20,7,,,,,3.18,0.0,0.0,0.0,1.36
6,20,7,,,,,3.285,0.0,0.0,0.0,1.07
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.825
6,21,7,,,,,5.305,0.0,0.0,0.0,0.61
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.435
6,21,7,,,,,2.86,0.0,0.0,0.0,0.22
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.055
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.1
6,7,1,,,,,2.19,0.0,0.0,0.0,0.38
6,8,1,,,,,1.815,0.0,0.0,0.0,0.63
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.865
6,8,1,,,,,3.605,0.0,0.0,0.0,1.21
6,8,1,,,,,3.365,0.0,0.0,0.0,1.73
6,9,1,,,,,2.69,0.0,0.0,0.0,2.38
6,9,1,,,,,3.805,0.0,0.0,0.0,3.11
6,9,1,,,,,3.7475,0.0,0.0,0.0,3.995
6,9,1,,,,,4.945,0.0,0.0,0.0,4.89
6,10,1,,,,,4.555,0.0,0.0,0.0,6.11
6,10,1,,,,,5.615,0.0,0.0,0.0,7.23
6,10,1,,,,,5.835,0.0,0.0,0.0,8.17
6,10,1,,,,,5.4625,0.0,0.0,0.0,8.75
6,11,1,,,,,4.6725,0.0,0.0,0.0,8.75
6,11,1,,,,,4.81,0.0,0.0,0.0,8.75
6,11,1,,,,,7.195,0.0,0.0,0.0,8.75
6,11,1,,,,,6.3275,0.0,0.0,0.0,8.75
6,12,1,,,,,6.225,0.0,0.0,0.0,8.75
6,12,1,,,,,5.0575,0.0,0.0,0.0,8.75
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,8.75
6,12,1,,,,,4.96,0.0,0.0,0.0,8.75
6,13,1,,,,,5.74,0.0,0.0,0.0,8.75
6,13,1,,,,,5.32,0.0,0.0,0.0,8.75
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,8.75
6,13,1,,,,,4.5025,0.0,0.0,0.0,8.75
6,14,1,,,,,4.5075,0.0,0.0,0.0,8.75
6,14,1,,,,,5.3475,0.0,0.0,0.0,8.75
6,14,1,,,,,3.885,0.0,0.0,0.0,8.75
6,14,1,,,,,3.555,0.0,0.0,0.0,8.75
6,15,1,,,,,3.3,0.0,0.0,0.0,8.75
6,15,1,,,,,5.25,0.0,0.0,0.0,8.75
6,15,1,,,,,5.8175,0.0,0.0,0.0,8.75
6,15,1,,,,,5.4575,0.0,0.0,0.0,8.75
6,16,1,,,,,4.5325,0.0,0.0,0.0,8.75
6,16,1,,,,,5.455,0.0,0.0,0.0,8.75
6,16,1,,,,,4.5325,0.0,0.0,0.0,8.75
6,16,1,,,,,3.795,0.0,0.0,0.0,8.75
6,17,1,,,,,4.515,0.0,0.0,0.0,8.53
6,17,1,,,,,5.815,0.0,0.0,0.0,6.63
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,6.095
6,17,1,,,,,5.92,0.0,0.0,0.0,8.75
6,18,1,,,,,4.2225,0.0,0.0,0.0,8.445
6,18,1,,,,,4.245,0.0,0.0,0.0,7.99
6,18,1,,,,,3.64,0.0,0.0,0.0,6.28
6,18,1,,,,,3.6725,0.0,0.0,0.0,4.845
6,19,1,,,,,2.755,0.0,0.0,0.0,5.01
6,19,1,,,,,2.8625,0.0,0.0,0.0,4.725
6,19,1,,,,,3.6425,0.0,0.0,0.0,5.285
6,19,1,,,,,3.1125,0.0,0.0,0.0,3.725
6,20,1,,,,,2.5225,0.0,0.0,0.0,2.545
6,20,1,,,,,2.395,0.0,0.0,0.0,2.29
6,20,1,,,,,3.1925,0.0,0.0,0.0,1.885
6,20,1,,,,,3.095,0.0,0.0,0.0,1.69
6,21,1,,,,,3.8275,0.0,0.0,0.0,1.155
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.685
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.435
6,21,1,,,,,3.17,0.0,0.0,0.0,0.34
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.085
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.165
6,7,2,,,,,1.98,0.0,0.0,0.0,0.46
6,8,2,,,,,2.125,0.0,0.0,0.0,0.75
6,8,2,,,,,2.0175,0.0,0.0,0.0,1.035
6,8,2,,,,,2.185,0.0,0.0,0.0,1.37
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.935
6,9,2,,,,,3.685,0.0,0.0,0.0,2.87
6,9,2,,,,,3.6975,0.0,0.0,0.0,3.395
6,9,2,,,,,2.97,0.0,0.0,0.0,3.94
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,4.72
6,10,2,,,,,4.4125,0.0,0.0,0.0,5.825
6,10,2,,,,,3.4275,0.0,0.0,0.0,6.855
6,10,2,,,,,4.75,0.0,0.0,0.0,8.0
6,10,2,,,,,5.005,0.0,0.0,0.0,8.75
6,11,2,,,,,5.15,0.0,0.0,0.0,8.75
6,11,2,,,,,4.3275,0.0,0.0,0.0,8.75
6,11,2,,,,,4.245,0.0,0.0,0.0,8.75
6,11,2,,,,,5.5725,0.0,0.0,0.0,8.75
6,12,2,,,,,5.485,0.0,0.0,0.0,8.75
6,12,2,,,,,5.97,0.0,0.0,0.0,8.75
6,12,2,,,,,6.5575,0.0,0.0,0.0,8.75
6,12,2,,,,,5.2125,0.0,0.0,0.0,8.75
6,13,2,,,,,5.1175,0.0,0.0,0.0,8.75
6,13,2,,,,,4.725,0.0,0.0,0.0,8.75
6,13,2,,,,,4.545,0.0,0.0,0.0,8.75
6,13,2,,,,,5.17,0.0,0.0,0.0,8.75
6,14,2,,,,,4.645,0.0,0.0,0.0,8.75
6,14,2,,,,,4.0475,0.0,0.0,0.0,8.75
6,14,2,,,,,4.325,0.0,0.0,0.0,8.75
6,14,2,,,,,4.5675,0.0,0.0,0.0,8.75
6,15,2,,,,,4.0625,0.0,0.0,0.0,8.75
6,15,2,,,,,3.26,0.0,0.0,0.0,8.75
6,15,2,,,,,5.4425,0.0,0.0,0.0,8.75
6,15,2,,,,,4.89,0.0,0.0,0.0,8.75
6,16,2,,,,,4.145,0.0,0.0,0.0,8.75
6,16,2,,,,,4.175,0.0,0.0,0.0,8.75
6,16,2,,,,,4.01,0.0,0.0,0.0,8.75
6,16,2,,,,,6.08,0.0,0.0,0.0,8.75
6,17,2,,,,,4.365,0.0,0.0,0.0,8.75
6,17,2,,,,,4.1925,0.0,0.0,0.0,8.75
6,17,2,,,,,3.79,0.0,0.0,0.0,8.75
6,17,2,,,,,4.205,0.0,0.0,0.0,8.75
6,18,2,,,,,5.365,0.0,0.0,0.0,8.75
6,18,2,,,,,3.85,0.0,0.0,0.0,8.7
6,18,2,,,,,4.29,0.0,0.0,0.0,7.58
6,18,2,,,,,3.355,0.0,0.0,0.0,5.71
6,19,2,,,,,3.62,0.0,0.0,0.0,4.74
6,19,2,,,,,3.08,0.0,0.0,0.0,5.16
6,19,2,,,,,3.2425,0.0,0.0,0.0,4.485
6,19,2,,,,,2.26,0.0,0.0,0.0,3.52
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,2.765
6,20,2,,,,,2.7075,0.0,0.0,0.0,1.915
6,20,2,,,,,3.165,0.0,0.0,0.0,1.33
6,20,2,,,,,3.0375,0.0,0.0,0.0,1.075
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.935
6,21,2,,,,,3.685,0.0,0.0,0.0,0.87
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.605
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.265
6,22,2,,,,,2.53,0.0,0.0,0.0,0.06
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.04
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.055
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.065
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.215
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.465
6,9,3,,,,,4.665,0.0,0.0,0.0,0.83
6,9,3,,,,,4.745,0.0,0.0,0.0,0.99
6,9,3,,,,,5.985,0.0,0.0,0.0,0.97
6,10,3,,,,,4.475,0.0,0.0,0.0,1.45
6,10,3,,,,,4.65,0.0,0.0,0.0,4.3
6,10,3,,,,,3.9325,0.0,0.0,0.0,6.365
6,10,3,,,,,4.8575,0.0,0.0,0.0,8.215
6,11,3,,,,,5.1275,0.0,0.0,0.0,8.255
6,11,3,,,,,5.0325,0.0,0.0,0.0,8.565
6,11,3,,,,,6.6775,0.0,0.0,0.0,8.75
6,11,3,,,,,6.96,0.0,0.0,0.0,8.75
6,12,3,,,,,5.2125,0.0,0.0,0.0,8.75
6,12,3,,,,,6.32,0.0,0.0,0.0,8.75
6,12,3,,,,,6.1625,0.0,0.0,0.0,8.75
6,12,3,,,,,6.0725,0.0,0.0,0.0,8.75
6,13,3,,,,,6.2475,0.0,0.0,0.0,8.75
6,13,3,,,,,4.6325,0.0,0.0,0.0,8.75
6,13,3,,,,,5.04,0.0,0.0,0.0,8.75
6,13,3,,,,,6.33,0.0,0.0,0.0,8.75
6,14,3,,,,,4.59,0.0,0.0,0.0,8.75
6,14,3,,,,,4.7125,0.0,0.0,0.0,8.75
6,14,3,,,,,3.9925,0.0,0.0,0.0,8.75
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
6,15,3,,,,,3.9975,0.0,0.0,0.0,8.75
6,15,3,,,,,3.87,0.0,0.0,0.0,8.75
6,15,3,,,,,3.8225,0.0,0.0,0.0,8.75
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,8.75
6,16,3,,,,,4.535,0.0,0.0,0.0,8.75
6,16,3,,,,,4.08,0.0,0.0,0.0,8.75
6,16,3,,,,,4.66,0.0,0.0,0.0,8.75
6,16,3,,,,,4.3725,0.0,0.0,0.0,8.75
6,17,3,,,,,4.16,0.0,0.0,0.0,8.75
6,17,3,,,,,4.3125,0.0,0.0,0.0,8.75
6,17,3,,,,,3.88,0.0,0.0,0.0,8.75
6,17,3,,,,,4.21,0.0,0.0,0.0,8.75
6,18,3,,,,,3.895,0.0,0.0,0.0,8.75
6,18,3,,,,,3.6875,0.0,0.0,0.0,8.75
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,7.69
6,18,3,,,,,3.28,0.0,0.0,0.0,6.56
6,19,3,,,,,3.245,0.0,0.0,0.0,5.99
6,19,3,,,,,3.0825,0.0,0.0,0.0,5.165
6,19,3,,,,,3.12,0.0,0.0,0.0,4.74
6,19,3,,,,,3.025,0.0,0.0,0.0,3.55
6,20,3,,,,,2.975,0.0,0.0,0.0,2.95
6,20,3,,,,,2.755,0.0,0.0,0.0,2.01
6,20,3,,,,,2.7375,0.0,0.0,0.0,1.475
6,20,3,,,,,3.0375,0.0,0.0,0.0,1.075
6,21,3,,,,,3.42,0.0,0.0,0.0,0.84
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.515
6,21,3,,,,,3.74,0.0,0.0,0.0,0.48
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.315
6,22,3,,,,,3.3,0.0,0.0,0.0,0.1
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.01
6,8,4,,,,,2.045,0.0,0.0,0.0,0.09
6,8,4,,,,,3.065,0.0,0.0,0.0,0.13
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.215
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.315
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.415
6,9,4,,,,,3.775,0.0,0.0,0.0,0.55
6,9,4,,,,,6.155,0.0,0.0,0.0,0.81
6,10,4,,,,,4.92,0.0,0.0,0.0,0.84
6,10,4,,,,,4.35,0.0,0.0,0.0,3.2
6,10,4,,,,,3.965,0.0,0.0,0.0,3.43
6,10,4,,,,,4.1275,0.0,0.0,0.0,3.255
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,4.97
6,11,4,,,,,4.8475,0.0,0.0,0.0,7.695
6,11,4,,,,,4.8175,0.0,0.0,0.0,5.135
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,5.69
6,12,4,,,,,5.3475,0.0,0.0,0.0,5.695
6,12,4,,,,,5.865,0.0,0.0,0.0,7.23
6,12,4,,,,,5.6025,0.0,0.0,0.0,7.705
6,12,4,,,,,5.34,0.0,0.0,0.0,8.68
6,13,4,,,,,6.195,0.0,0.0,0.0,8.75
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,7.31
6,13,4,,,,,4.74,0.0,0.0,0.0,8.75
6,13,4,,,,,6.11,0.0,0.0,0.0,8.75
6,14,4,,,,,4.0,0.0,0.0,0.0,6.5
6,14,4,,,,,4.1675,0.0,0.0,0.0,8.75
6,14,4,,,,,5.1525,0.0,0.0,0.0,8.75
6,14,4,,,,,4.825,0.0,0.0,0.0,6.15
6,15,4,,,,,3.655,0.0,0.0,0.0,8.75
6,15,4,,,,,3.895,0.0,0.0,0.0,8.75
6,15,4,,,,,3.5775,0.0,0.0,0.0,8.75
6,15,4,,,,,5.0375,0.0,0.0,0.0,8.75
6,16,4,,,,,5.005,0.0,0.0,0.0,8.75
6,16,4,,,,,3.7125,0.0,0.0,0.0,8.75
6,16,4,,,,,3.605,0.0,0.0,0.0,8.75
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,8.75
6,17,4,,,,,4.1075,0.0,0.0,0.0,8.75
6,17,4,,,,,4.945,0.0,0.0,0.0,8.75
6,17,4,,,,,4.99,0.0,0.0,0.0,8.48
6,17,4,,,,,4.7125,0.0,0.0,0.0,7.425
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,7.845
6,18,4,,,,,4.105,0.0,0.0,0.0,6.71
6,18,4,,,,,3.185,0.0,0.0,0.0,5.37
6,18,4,,,,,3.38,0.0,0.0,0.0,5.26
6,19,4,,,,,3.62,0.0,0.0,0.0,3.74
6,19,4,,,,,3.325,0.0,0.0,0.0,3.65
6,19,4,,,,,3.465,0.0,0.0,0.0,2.93
6,19,4,,,,,2.97,0.0,0.0,0.0,2.94
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,3.47
6,20,4,,,,,3.125,0.0,0.0,0.0,2.25
6,20,4,,,,,2.55,0.0,0.0,0.0,1.1
6,20,4,,,,,2.625,0.0,0.0,0.0,0.75
6,21,4,,,,,3.3,0.0,0.0,0.0,0.6
6,21,4,,,,,3.47,0.0,0.0,0.0,0.44
6,21,4,,,,,3.67,0.0,0.0,0.0,0.34
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.215
6,22,4,,,,,3.03,0.0,0.0,0.0,0.06
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.01
6,7,5,,,,,2.04,0.0,0.0,0.0,0.08
6,8,5,,,,,3.33,0.0,0.0,0.0,0.16
6,8,5,,,,,3.88,0.0,0.0,0.0,0.26
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.445
6,8,5,,,,,3.61,0.0,0.0,0.0,0.72
6,9,5,,,,,3.5875,0.0,0.0,0.0,1.175
6,9,5,,,,,4.09,0.0,0.0,0.0,1.68
6,9,5,,,,,3.325,0.0,0.0,0.0,2.15
6,9,5,,,,,5.1775,0.0,0.0,0.0,2.855
6,10,5,,,,,4.13,0.0,0.0,0.0,3.26
6,10,5,,,,,4.0425,0.0,0.0,0.0,4.085
6,10,5,,,,,4.87,0.0,0.0,0.0,4.74
6,10,5,,,,,4.945,0.0,0.0,0.0,5.39
6,11,5,,,,,5.8175,0.0,0.0,0.0,8.75
6,11,5,,,,,5.85,0.0,0.0,0.0,8.75
6,11,5,,,,,5.8775,0.0,0.0,0.0,5.755
6,11,5,,,,,6.525,0.0,0.0,0.0,7.55
6,12,5,,,,,5.645,0.0,0.0,0.0,8.75
6,12,5,,,,,5.455,0.0,0.0,0.0,8.75
6,12,5,,,,,5.19,0.0,0.0,0.0,8.75
6,12,5,,,,,5.1025,0.0,0.0,0.0,8.75
6,13,5,,,,,4.015,0.0,0.0,0.0,8.75
6,13,5,,,,,4.8,0.0,0.0,0.0,8.75
6,13,5,,,,,5.93,0.0,0.0,0.0,8.75
6,13,5,,,,,5.535,0.0,0.0,0.0,8.75
6,14,5,,,,,4.97,0.0,0.0,0.0,8.75
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.9125,0.0,0.0,0.0,8.75
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,8.75
6,15,5,,,,,3.7325,0.0,0.0,0.0,8.75
6,15,5,,,,,4.1325,0.0,0.0,0.0,8.75
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,8.75
6,15,5,,,,,4.465,0.0,0.0,0.0,8.75
6,16,5,,,,,4.295,0.0,0.0,0.0,8.75
6,16,5,,,,,4.3725,0.0,0.0,0.0,8.75
6,16,5,,,,,4.85,0.0,0.0,0.0,8.75
6,16,5,,,,,4.825,0.0,0.0,0.0,8.75
6,17,5,,,,,3.8175,0.0,0.0,0.0,8.75
6,17,5,,,,,4.735,0.0,0.0,0.0,8.75
6,17,5,,,,,4.145,0.0,0.0,0.0,8.75
6,17,5,,,,,4.58,0.0,0.0,0.0,8.75
6,18,5,,,,,3.805,0.0,0.0,0.0,8.75
6,18,5,,,,,3.115,0.0,0.0,0.0,8.75
6,18,5,,,,,3.0625,0.0,0.0,0.0,8.125
6,18,5,,,,,3.105,0.0,0.0,0.0,7.21
6,19,5,,,,,3.09,0.0,0.0,0.0,5.68
6,19,5,,,,,2.5725,0.0,0.0,0.0,4.145
6,19,5,,,,,3.5025,0.0,0.0,0.0,5.505
6,19,5,,,,,2.6875,0.0,0.0,0.0,3.875
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,2.89
6,20,5,,,,,3.0375,0.0,0.0,0.0,2.075
6,20,5,,,,,2.4375,0.0,0.0,0.0,1.375
6,20,5,,,,,2.91,0.0,0.0,0.0,0.82
6,21,5,,,,,3.3175,0.0,0.0,0.0,1.135
6,21,5,,,,,4.43,0.0,0.0,0.0,1.36
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.765
6,21,5,,,,,3.99,0.0,0.0,0.0,0.48
6,22,5,,,,,3.06,0.0,0.0,0.0,0.12
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.01
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.145
6,7,6,,,,,1.91,0.0,0.0,0.0,0.32
6,8,6,,,,,2.475,0.0,0.0,0.0,0.45
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.685
6,8,6,,,,,3.03,0.0,0.0,0.0,1.06
6,8,6,,,,,3.32,0.0,0.0,0.0,1.64
6,9,6,,,,,2.9675,0.0,0.0,0.0,2.435
6,9,6,,,,,3.185,0.0,0.0,0.0,3.37
6,9,6,,,,,3.6325,0.0,0.0,0.0,4.265
6,9,6,,,,,3.925,0.0,0.0,0.0,5.35
6,10,6,,,,,4.215,0.0,0.0,0.0,5.93
6,10,6,,,,,4.725,0.0,0.0,0.0,5.45
6,10,6,,,,,5.7925,0.0,0.0,0.0,8.085
6,10,6,,,,,5.5625,0.0,0.0,0.0,8.75
6,11,6,,,,,5.96,0.0,0.0,0.0,8.75
6,11,6,,,,,4.6525,0.0,0.0,0.0,8.75
6,11,6,,,,,6.485,0.0,0.0,0.0,8.75
6,11,6,,,,,5.775,0.0,0.0,0.0,8.75
6,12,6,,,,,4.15,0.0,0.0,0.0,8.75
6,12,6,,,,,4.5175,0.0,0.0,0.0,8.75
6,12,6,,,,,5.3,0.0,0.0,0.0,8.75
6,12,6,,,,,5.1825,0.0,0.0,0.0,8.75
6,13,6,,,,,4.32,0.0,0.0,0.0,8.75
6,13,6,,,,,4.655,0.0,0.0,0.0,8.75
6,13,6,,,,,4.245,0.0,0.0,0.0,8.75
6,13,6,,,,,6.975,0.0,0.0,0.0,8.75
6,14,6,,,,,4.5825,0.0,0.0,0.0,8.75
6,14,6,,,,,3.615,0.0,0.0,0.0,8.75
6,14,6,,,,,4.615,0.0,0.0,0.0,8.75
6,14,6,,,,,5.035,0.0,0.0,0.0,8.75
6,15,6,,,,,4.0825,0.0,0.0,0.0,8.75
6,15,6,,,,,3.995,0.0,0.0,0.0,8.75
6,15,6,,,,,3.465,0.0,0.0,0.0,8.75
6,15,6,,,,,3.955,0.0,0.0,0.0,8.75
6,16,6,,,,,5.6175,0.0,0.0,0.0,8.75
6,16,6,,,,,4.5675,0.0,0.0,0.0,8.75
6,16,6,,,,,4.3,0.0,0.0,0.0,8.75
6,16,6,,,,,3.98,0.0,0.0,0.0,8.75
6,17,6,,,,,5.7325,0.0,0.0,0.0,8.75
6,17,6,,,,,4.64,0.0,0.0,0.0,8.75
6,17,6,,,,,3.7925,0.0,0.0,0.0,8.75
6,17,6,,,,,3.1625,0.0,0.0,0.0,8.75
6,18,6,,,,,3.9975,0.0,0.0,0.0,8.75
6,18,6,,,,,6.09,0.0,0.0,0.0,8.75
6,18,6,,,,,4.125,0.0,0.0,0.0,8.25
6,18,6,,,,,4.145,0.0,0.0,0.0,7.29
6,19,6,,,,,3.4175,0.0,0.0,0.0,6.335
6,19,6,,,,,3.6975,0.0,0.0,0.0,5.395
6,19,6,,,,,2.9675,0.0,0.0,0.0,4.435
6,19,6,,,,,2.7475,0.0,0.0,0.0,3.495
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,2.64
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.825
6,20,6,,,,,2.6325,0.0,0.0,0.0,1.265
6,20,6,,,,,3.485,0.0,0.0,0.0,0.97
6,21,6,,,,,3.395,0.0,0.0,0.0,0.79
6,21,6,,,,,3.805,0.0,0.0,0.0,0.61
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.445
6,21,6,,,,,2.625,0.0,0.0,0.0,0.25
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.085
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.005
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.015
6,7,7,,,,,1.845,0.0,0.0,0.0,0.19
6,7,7,,,,,1.965,0.0,0.0,0.0,0.43
6,8,7,,,,,2.58,0.0,0.0,0.0,0.66
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.965
6,8,7,,,,,3.1575,0.0,0.0,0.0,1.315
6,8,7,,,,,3.15,0.0,0.0,0.0,1.8
6,9,7,,,,,3.215,0.0,0.0,0.0,2.43
6,9,7,,,,,3.1025,0.0,0.0,0.0,3.205
6,9,7,,,,,3.025,0.0,0.0,0.0,4.05
6,9,7,,,,,3.465,0.0,0.0,0.0,4.93
6,10,7,,,,,3.6775,0.0,0.0,0.0,5.855
6,10,7,,,,,2.865,0.0,0.0,0.0,6.73
6,10,7,,,,,4.045,0.0,0.0,0.0,7.59
6,10,7,,,,,5.23,0.0,0.0,0.0,8.46
6,11,7,,,,,4.6825,0.0,0.0,0.0,8.75
6,11,7,,,,,4.5825,0.0,0.0,0.0,8.75
6,11,7,,,,,5.48,0.0,0.0,0.0,8.75
6,11,7,,,,,6.5975,0.0,0.0,0.0,8.75
6,12,7,,,,,3.66,0.0,0.0,0.0,8.75
6,12,7,,,,,4.5325,0.0,0.0,0.0,8.75
6,12,7,,,,,4.0975,0.0,0.0,0.0,8.75
6,12,7,,,,,4.635,0.0,0.0,0.0,8.75
6,13,7,,,,,4.56,0.0,0.0,0.0,8.75
6,13,7,,,,,3.22,0.0,0.0,0.0,8.75
6,13,7,,,,,3.705,0.0,0.0,0.0,8.75
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,5.055,0.0,0.0,0.0,8.75
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,8.75
6,14,7,,,,,3.1075,0.0,0.0,0.0,8.75
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,8.75
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,8.75
6,15,7,,,,,3.1375,0.0,0.0,0.0,8.75
6,16,7,,,,,4.735,0.0,0.0,0.0,8.75
6,16,7,,,,,3.24,0.0,0.0,0.0,8.75
6,16,7,,,,,3.73,0.0,0.0,0.0,8.75
6,16,7,,,,,3.49,0.0,0.0,0.0,8.75
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
6,17,7,,,,,6.355,0.0,0.0,0.0,8.75
6,17,7,,,,,3.56,0.0,0.0,0.0,8.75
6,17,7,,,,,3.895,0.0,0.0,0.0,8.75
6,18,7,,,,,3.9875,0.0,0.0,0.0,8.75
6,18,7,,,,,3.5525,0.0,0.0,0.0,8.75
6,18,7,,,,,2.85,0.0,0.0,0.0,8.2
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,7.315
6,19,7,,,,,2.9425,0.0,0.0,0.0,6.385
6,19,7,,,,,2.6925,0.0,0.0,0.0,5.385
6,19,7,,,,,2.475,0.0,0.0,0.0,4.45
6,19,7,,,,,2.7825,0.0,0.0,0.0,3.565
6,20,7,,,,,2.88,0.0,0.0,0.0,2.76
6,20,7,,,,,2.76,0.0,0.0,0.0,2.02
6,20,7,,,,,2.49,0.0,0.0,0.0,1.48
6,20,7,,,,,3.5775,0.0,0.0,0.0,1.155
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.945
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.745
6,21,7,,,,,3.27,0.0,0.0,0.0,0.54
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.325
6,22,7,,,,,2.56,0.0,0.0,0.0,0.12
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.005
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.005
6,7,1,,,,,1.815,0.0,0.0,0.0,0.13
6,7,1,,,,,1.725,0.0,0.0,0.0,0.45
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.805
6,8,1,,,,,3.8225,0.0,0.0,0.0,1.145
6,8,1,,,,,3.015,0.0,0.0,0.0,1.53
6,8,1,,,,,2.8875,0.0,0.0,0.0,1.775
6,9,1,,,,,2.78,0.0,0.0,0.0,2.06
6,9,1,,,,,3.3075,0.0,0.0,0.0,3.115
6,9,1,,,,,3.5975,0.0,0.0,0.0,4.195
6,9,1,,,,,3.8,0.0,0.0,0.0,5.1
6,10,1,,,,,3.38,0.0,0.0,0.0,4.76
6,10,1,,,,,3.4175,0.0,0.0,0.0,5.835
6,10,1,,,,,3.7575,0.0,0.0,0.0,5.015
6,10,1,,,,,5.05,0.0,0.0,0.0,8.6
6,11,1,,,,,5.655,0.0,0.0,0.0,8.75
6,11,1,,,,,5.2775,0.0,0.0,0.0,8.75
6,11,1,,,,,4.945,0.0,0.0,0.0,8.75
6,11,1,,,,,6.0075,0.0,0.0,0.0,8.75
6,12,1,,,,,4.865,0.0,0.0,0.0,8.75
6,12,1,,,,,4.675,0.0,0.0,0.0,8.75
6,12,1,,,,,5.6225,0.0,0.0,0.0,8.75
6,12,1,,,,,5.3125,0.0,0.0,0.0,8.75
6,13,1,,,,,5.28,0.0,0.0,0.0,8.75
6,13,1,,,,,5.71,0.0,0.0,0.0,8.75
6,13,1,,,,,4.4,0.0,0.0,0.0,8.75
6,13,1,,,,,4.235,0.0,0.0,0.0,8.75
6,14,1,,,,,4.9,0.0,0.0,0.0,8.75
6,14,1,,,,,5.26,0.0,0.0,0.0,8.75
6,14,1,,,,,5.13,0.0,0.0,0.0,8.75
6,14,1,,,,,4.28,0.0,0.0,0.0,8.75
6,15,1,,,,,3.4975,0.0,0.0,0.0,8.75
6,15,1,,,,,3.6125,0.0,0.0,0.0,8.75
6,15,1,,,,,3.3075,0.0,0.0,0.0,8.75
6,15,1,,,,,3.8425,0.0,0.0,0.0,8.75
6,16,1,,,,,4.52,0.0,0.0,0.0,8.75
6,16,1,,,,,4.055,0.0,0.0,0.0,8.75
6,16,1,,,,,4.4,0.0,0.0,0.0,8.75
6,16,1,,,,,3.6675,0.0,0.0,0.0,8.75
6,17,1,,,,,3.61,0.0,0.0,0.0,8.75
6,17,1,,,,,4.19,0.0,0.0,0.0,8.75
6,17,1,,,,,5.445,0.0,0.0,0.0,7.89
6,17,1,,,,,4.22,0.0,0.0,0.0,8.75
6,18,1,,,,,4.4875,0.0,0.0,0.0,7.475
6,18,1,,,,,4.2525,0.0,0.0,0.0,8.005
6,18,1,,,,,3.8175,0.0,0.0,0.0,7.135
6,18,1,,,,,3.63,0.0,0.0,0.0,6.26
6,19,1,,,,,3.2975,0.0,0.0,0.0,5.595
6,19,1,,,,,2.745,0.0,0.0,0.0,4.99
6,19,1,,,,,3.5175,0.0,0.0,0.0,4.035
6,19,1,,,,,3.0925,0.0,0.0,0.0,3.185
6,20,1,,,,,2.645,0.0,0.0,0.0,2.79
6,20,1,,,,,2.995,0.0,0.0,0.0,1.99
6,20,1,,,,,2.96,0.0,0.0,0.0,1.42
6,20,1,,,,,3.725,0.0,0.0,0.0,1.45
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.955
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.665
6,21,1,,,,,3.74,0.0,0.0,0.0,0.48
6,21,1,,,,,3.375,0.0,0.0,0.0,0.25
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.085
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.005
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.035
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.185
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.505
6,8,2,,,,,1.95,0.0,0.0,0.0,0.9
6,8,2,,,,,2.99,0.0,0.0,0.0,0.98
6,8,2,,,,,3.35,0.0,0.0,0.0,1.2
6,9,2,,,,,3.0525,0.0,0.0,0.0,1.605
6,9,2,,,,,3.11,0.0,0.0,0.0,1.72
6,9,2,,,,,2.6775,0.0,0.0,0.0,1.855
6,9,2,,,,,3.155,0.0,0.0,0.0,1.81
6,10,2,,,,,3.01,0.0,0.0,0.0,2.52
6,10,2,,,,,3.2225,0.0,0.0,0.0,2.945
6,10,2,,,,,3.475,0.0,0.0,0.0,2.95
6,10,2,,,,,4.2,0.0,0.0,0.0,4.4
6,11,2,,,,,4.2675,0.0,0.0,0.0,2.535
6,11,2,,,,,4.0375,0.0,0.0,0.0,3.575
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,3.37
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,7.28
6,12,2,,,,,4.7675,0.0,0.0,0.0,8.75
6,12,2,,,,,3.85,0.0,0.0,0.0,8.75
6,12,2,,,,,3.6125,0.0,0.0,0.0,6.225
6,12,2,,,,,3.605,0.0,0.0,0.0,3.71
6,13,2,,,,,3.27,0.0,0.0,0.0,7.04
6,13,2,,,,,3.28,0.0,0.0,0.0,8.56
6,13,2,,,,,4.7425,0.0,0.0,0.0,5.485
6,13,2,,,,,3.1,0.0,0.0,0.0,7.2
6,14,2,,,,,3.175,0.0,0.0,0.0,8.75
6,14,2,,,,,3.3875,0.0,0.0,0.0,8.75
6,14,2,,,,,3.545,0.0,0.0,0.0,8.75
6,14,2,,,,,2.475,0.0,0.0,0.0,8.75
6,15,2,,,,,3.03,0.0,0.0,0.0,8.75
6,15,2,,,,,3.17,0.0,0.0,0.0,8.75
6,15,2,,,,,4.1375,0.0,0.0,0.0,8.75
6,15,2,,,,,3.7375,0.0,0.0,0.0,8.75
6,16,2,,,,,3.705,0.0,0.0,0.0,8.75
6,16,2,,,,,3.685,0.0,0.0,0.0,8.75
6,16,2,,,,,3.6,0.0,0.0,0.0,8.75
6,16,2,,,,,3.28,0.0,0.0,0.0,6.06
6,17,2,,,,,2.9175,0.0,0.0,0.0,1.835
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,8.75
6,17,2,,,,,4.06,0.0,0.0,0.0,8.75
6,17,2,,,,,6.01,0.0,0.0,0.0,4.52
6,18,2,,,,,5.51,0.0,0.0,0.0,1.52
6,18,2,,,,,4.695,0.0,0.0,0.0,3.89
6,18,2,,,,,3.82,0.0,0.0,0.0,7.14
6,18,2,,,,,3.7575,0.0,0.0,0.0,5.515
6,19,2,,,,,3.9375,0.0,0.0,0.0,4.375
6,19,2,,,,,3.21,0.0,0.0,0.0,3.92
6,19,2,,,,,3.48,0.0,0.0,0.0,4.46
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,2.72
6,20,2,,,,,2.9075,0.0,0.0,0.0,1.315
6,20,2,,,,,3.52,0.0,0.0,0.0,1.54
6,20,2,,,,,3.035,0.0,0.0,0.0,1.57
6,20,2,,,,,4.07,0.0,0.0,0.0,1.14
6,21,2,,,,,3.53,0.0,0.0,0.0,0.56
6,21,2,,,,,3.6,0.0,0.0,0.0,0.2
6,21,2,,,,,4.01,0.0,0.0,0.0,0.02
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.11
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.415
6,8,3,,,,,2.08,0.0,0.0,0.0,0.66
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.955
6,8,3,,,,,3.4125,0.0,0.0,0.0,1.325
6,8,3,,,,,2.8725,0.0,0.0,0.0,2.245
6,9,3,,,,,2.8,0.0,0.0,0.0,1.6
6,9,3,,,,,3.9425,0.0,0.0,0.0,1.385
6,9,3,,,,,3.11,0.0,0.0,0.0,1.72
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,2.745
6,10,3,,,,,4.67,0.0,0.0,0.0,4.34
6,10,3,,,,,3.795,0.0,0.0,0.0,4.09
6,10,3,,,,,4.05,0.0,0.0,0.0,3.6
6,10,3,,,,,5.8025,0.0,0.0,0.0,3.605
6,11,3,,,,,5.8825,0.0,0.0,0.0,3.265
6,11,3,,,,,7.2025,0.0,0.0,0.0,2.905
6,11,3,,,,,6.165,0.0,0.0,0.0,3.33
6,11,3,,,,,5.525,0.0,0.0,0.0,4.05
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,7.72
6,12,3,,,,,4.5275,0.0,0.0,0.0,8.555
6,12,3,,,,,4.375,0.0,0.0,0.0,8.75
6,12,3,,,,,5.0375,0.0,0.0,0.0,8.75
6,13,3,,,,,5.1525,0.0,0.0,0.0,8.75
6,13,3,,,,,3.855,0.0,0.0,0.0,7.71
6,13,3,,,,,4.4025,0.0,0.0,0.0,8.305
6,13,3,,,,,5.08,0.0,0.0,0.0,8.16
6,14,3,,,,,5.2725,0.0,0.0,0.0,8.545
6,14,3,,,,,4.4975,0.0,0.0,0.0,8.75
6,14,3,,,,,3.695,0.0,0.0,0.0,8.75
6,14,3,,,,,4.04,0.0,0.0,0.0,8.75
6,15,3,,,,,3.465,0.0,0.0,0.0,8.75
6,15,3,,,,,3.9225,0.0,0.0,0.0,8.75
6,15,3,,,,,4.015,0.0,0.0,0.0,8.53
6,15,3,,,,,3.505,0.0,0.0,0.0,5.01
6,16,3,,,,,4.5825,0.0,0.0,0.0,4.665
6,16,3,,,,,4.3975,0.0,0.0,0.0,3.795
6,16,3,,,,,3.93,0.0,0.0,0.0,3.86
6,16,3,,,,,4.54,0.0,0.0,0.0,5.58
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,4.87
6,17,3,,,,,4.6425,0.0,0.0,0.0,5.285
6,17,3,,,,,4.9575,0.0,0.0,0.0,4.415
6,17,3,,,,,4.1125,0.0,0.0,0.0,2.725
6,18,3,,,,,4.1975,0.0,0.0,0.0,2.395
6,18,3,,,,,4.295,0.0,0.0,0.0,2.59
6,18,3,,,,,3.8075,0.0,0.0,0.0,2.615
6,18,3,,,,,4.47,0.0,0.0,0.0,3.94
6,19,3,,,,,2.8575,0.0,0.0,0.0,3.715
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,1.63
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,2.515
6,20,3,,,,,3.75,0.0,0.0,0.0,2.0
6,20,3,,,,,3.0075,0.0,0.0,0.0,1.515
6,20,3,,,,,3.205,0.0,0.0,0.0,1.41
6,20,3,,,,,3.29,0.0,0.0,0.0,1.08
6,21,3,,,,,4.14,0.0,0.0,0.0,0.78
6,21,3,,,,,4.495,0.0,0.0,0.0,0.49
6,21,3,,,,,3.925,0.0,0.0,0.0,0.35
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.145
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.045
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.03
6,7,4,,,,,1.79,0.0,0.0,0.0,0.08
6,8,4,,,,,1.8,0.0,0.0,0.0,0.1
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.565
6,8,4,,,,,2.95,0.0,0.0,0.0,0.4
6,8,4,,,,,3.7625,0.0,0.0,0.0,1.025
6,9,4,,,,,3.3375,0.0,0.0,0.0,1.175
6,9,4,,,,,4.0525,0.0,0.0,0.0,1.605
6,9,4,,,,,4.075,0.0,0.0,0.0,1.65
6,9,4,,,,,4.39,0.0,0.0,0.0,1.28
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,1.37
6,10,4,,,,,6.105,0.0,0.0,0.0,1.21
6,10,4,,,,,5.0075,0.0,0.0,0.0,1.515
6,10,4,,,,,5.0425,0.0,0.0,0.0,2.085
6,11,4,,,,,5.775,0.0,0.0,0.0,3.05
6,11,4,,,,,5.71,0.0,0.0,0.0,5.42
6,11,4,,,,,4.71,0.0,0.0,0.0,3.92
6,11,4,,,,,5.975,0.0,0.0,0.0,3.45
6,12,4,,,,,5.5575,0.0,0.0,0.0,7.115
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,7.78
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,7.565
6,12,4,,,,,4.585,0.0,0.0,0.0,7.67
6,13,4,,,,,4.7225,0.0,0.0,0.0,6.945
6,13,4,,,,,4.71,0.0,0.0,0.0,6.42
6,13,4,,,,,4.9125,0.0,0.0,0.0,5.325
6,13,4,,,,,4.6875,0.0,0.0,0.0,3.375
6,14,4,,,,,4.16,0.0,0.0,0.0,3.82
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,4.72
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,4.69
6,14,4,,,,,5.085,0.0,0.0,0.0,5.67
6,15,4,,,,,3.8475,0.0,0.0,0.0,7.695
6,15,4,,,,,3.715,0.0,0.0,0.0,5.93
6,15,4,,,,,5.66,0.0,0.0,0.0,8.32
6,15,4,,,,,6.5825,0.0,0.0,0.0,7.665
6,16,4,,,,,4.6925,0.0,0.0,0.0,6.385
6,16,4,,,,,4.2525,0.0,0.0,0.0,5.505
6,16,4,,,,,4.5075,0.0,0.0,0.0,5.515
6,16,4,,,,,4.2775,0.0,0.0,0.0,5.555
6,17,4,,,,,4.585,0.0,0.0,0.0,4.67
6,17,4,,,,,4.57,0.0,0.0,0.0,4.64
6,17,4,,,,,5.69,0.0,0.0,0.0,8.75
6,17,4,,,,,5.9175,0.0,0.0,0.0,8.75
6,18,4,,,,,6.48,0.0,0.0,0.0,8.75
6,18,4,,,,,5.835,0.0,0.0,0.0,6.17
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,5.845
6,18,4,,,,,5.5025,0.0,0.0,0.0,6.505
6,19,4,,,,,5.12,0.0,0.0,0.0,6.74
6,19,4,,,,,4.5175,0.0,0.0,0.0,5.535
6,19,4,,,,,4.49,0.0,0.0,0.0,4.98
6,19,4,,,,,4.3825,0.0,0.0,0.0,4.265
6,20,4,,,,,3.9,0.0,0.0,0.0,3.3
6,20,4,,,,,4.495,0.0,0.0,0.0,1.99
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.705
6,20,4,,,,,5.545,0.0,0.0,0.0,1.59
6,21,4,,,,,5.795,0.0,0.0,0.0,1.09
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.815
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.485
6,21,4,,,,,4.64,0.0,0.0,0.0,0.28
6,22,4,,,,,4.54,0.0,0.0,0.0,0.08
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.125
6,7,5,,,,,1.89,0.0,0.0,0.0,0.28
6,8,5,,,,,1.915,0.0,0.0,0.0,0.83
6,8,5,,,,,2.9375,0.0,0.0,0.0,1.375
6,8,5,,,,,3.465,0.0,0.0,0.0,1.43
6,8,5,,,,,3.16,0.0,0.0,0.0,1.82
6,9,5,,,,,3.685,0.0,0.0,0.0,2.37
6,9,5,,,,,3.0825,0.0,0.0,0.0,2.165
6,9,5,,,,,3.495,0.0,0.0,0.0,2.99
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,2.89
6,10,5,,,,,4.87,0.0,0.0,0.0,3.24
6,10,5,,,,,3.765,0.0,0.0,0.0,3.53
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,4.06
6,10,5,,,,,5.33,0.0,0.0,0.0,6.66
6,11,5,,,,,5.335,0.0,0.0,0.0,8.17
6,11,5,,,,,5.425,0.0,0.0,0.0,8.35
6,11,5,,,,,6.45,0.0,0.0,0.0,8.75
6,11,5,,,,,8.29,0.0,0.0,0.0,6.08
6,12,5,,,,,7.1325,0.0,0.0,0.0,8.265
6,12,5,,,,,8.18,0.0,0.0,0.0,8.75
6,12,5,,,,,8.1125,0.0,0.0,0.0,8.75
6,12,5,,,,,8.355,0.0,0.0,0.0,8.75
6,13,5,,,,,7.145,0.0,0.0,0.0,8.29
6,13,5,,,,,6.8525,0.0,0.0,0.0,8.705
6,13,5,,,,,6.9375,0.0,0.0,0.0,7.375
6,13,5,,,,,6.855,0.0,0.0,0.0,8.75
6,14,5,,,,,7.435,0.0,0.0,0.0,7.87
6,14,5,,,,,7.5375,0.0,0.0,0.0,6.575
6,14,5,,,,,8.595,0.0,0.0,0.0,6.69
6,14,5,,,,,7.325,0.0,0.0,0.0,6.15
6,15,5,,,,,3.31,0.0,0.0,0.0,4.12
6,15,5,,,,,2.94,0.0,0.0,0.0,3.38
6,15,5,,,,,5.43,0.0,0.0,0.0,2.86
6,15,5,,,,,4.975,0.0,0.0,0.0,8.75
6,16,5,,,,,5.99,0.0,0.0,0.0,8.75
6,16,5,,,,,4.4475,0.0,0.0,0.0,7.395
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,6.69
6,16,5,,,,,3.1475,0.0,0.0,0.0,6.795
6,17,5,,,,,4.9725,0.0,0.0,0.0,6.945
6,17,5,,,,,5.255,0.0,0.0,0.0,8.75
6,17,5,,,,,5.64,0.0,0.0,0.0,8.28
6,17,5,,,,,4.6575,0.0,0.0,0.0,8.75
6,18,5,,,,,4.9725,0.0,0.0,0.0,8.75
6,18,5,,,,,3.69,0.0,0.0,0.0,8.75
6,18,5,,,,,3.86,0.0,0.0,0.0,7.72
6,18,5,,,,,3.7525,0.0,0.0,0.0,7.505
6,19,5,,,,,3.485,0.0,0.0,0.0,6.47
6,19,5,,,,,3.505,0.0,0.0,0.0,5.51
6,19,5,,,,,2.775,0.0,0.0,0.0,4.55
6,19,5,,,,,3.1,0.0,0.0,0.0,3.7
6,20,5,,,,,2.675,0.0,0.0,0.0,2.85
6,20,5,,,,,4.32,0.0,0.0,0.0,2.14
6,20,5,,,,,3.0375,0.0,0.0,0.0,1.575
6,20,5,,,,,3.3475,0.0,0.0,0.0,1.195
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.965
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.705
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.345
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.115
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.035
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.01
6,7,6,,,,,1.595,0.0,0.0,0.0,0.19
6,7,6,,,,,1.705,0.0,0.0,0.0,0.41
6,8,6,,,,,2.06,0.0,0.0,0.0,0.62
6,8,6,,,,,1.735,0.0,0.0,0.0,0.97
6,8,6,,,,,1.975,0.0,0.0,0.0,1.45
6,8,6,,,,,3.0175,0.0,0.0,0.0,1.535
6,9,6,,,,,3.1425,0.0,0.0,0.0,2.785
6,9,6,,,,,4.71,0.0,0.0,0.0,3.92
6,9,6,,,,,3.3775,0.0,0.0,0.0,4.255
6,9,6,,,,,3.3425,0.0,0.0,0.0,4.185
6,10,6,,,,,3.06,0.0,0.0,0.0,5.12
6,10,6,,,,,3.12,0.0,0.0,0.0,4.24
6,10,6,,,,,2.8225,0.0,0.0,0.0,6.145
6,10,6,,,,,4.205,0.0,0.0,0.0,5.91
6,11,6,,,,,6.385,0.0,0.0,0.0,6.27
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,5.37
6,11,6,,,,,3.2525,0.0,0.0,0.0,4.005
6,11,6,,,,,3.1775,0.0,0.0,0.0,3.855
6,12,6,,,,,4.945,0.0,0.0,0.0,3.39
6,12,6,,,,,5.6475,0.0,0.0,0.0,3.295
6,12,6,,,,,3.815,0.0,0.0,0.0,2.63
6,12,6,,,,,3.775,0.0,0.0,0.0,4.05
6,13,6,,,,,5.3875,0.0,0.0,0.0,4.275
6,13,6,,,,,3.7475,0.0,0.0,0.0,4.495
6,13,6,,,,,4.7725,0.0,0.0,0.0,5.045
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,6.72
6,14,6,,,,,4.4575,0.0,0.0,0.0,7.415
6,14,6,,,,,3.965,0.0,0.0,0.0,8.43
6,14,6,,,,,3.6025,0.0,0.0,0.0,8.75
6,14,6,,,,,3.505,0.0,0.0,0.0,8.01
6,15,6,,,,,2.8075,0.0,0.0,0.0,8.75
6,15,6,,,,,2.8425,0.0,0.0,0.0,5.685
6,15,6,,,,,3.35,0.0,0.0,0.0,7.2
6,15,6,,,,,4.4575,0.0,0.0,0.0,8.75
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,8.75
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,8.75
6,16,6,,,,,3.9625,0.0,0.0,0.0,8.75
6,16,6,,,,,4.685,0.0,0.0,0.0,8.75
6,17,6,,,,,4.4175,0.0,0.0,0.0,8.75
6,17,6,,,,,3.5525,0.0,0.0,0.0,8.75
6,17,6,,,,,3.9475,0.0,0.0,0.0,8.75
6,17,6,,,,,4.05,0.0,0.0,0.0,8.75
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
6,18,6,,,,,3.4075,0.0,0.0,0.0,8.315
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,7.47
6,19,6,,,,,3.275,0.0,0.0,0.0,6.55
6,19,6,,,,,3.115,0.0,0.0,0.0,5.73
6,19,6,,,,,3.09,0.0,0.0,0.0,4.68
6,19,6,,,,,2.9025,0.0,0.0,0.0,3.805
6,20,6,,,,,2.685,0.0,0.0,0.0,2.87
6,20,6,,,,,3.02,0.0,0.0,0.0,2.04
6,20,6,,,,,2.6975,0.0,0.0,0.0,1.395
6,20,6,,,,,3.7625,0.0,0.0,0.0,1.025
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.805
6,21,6,,,,,3.82,0.0,0.0,0.0,0.64
6,21,6,,,,,3.745,0.0,0.0,0.0,0.49
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.335
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.165
6,22,6,,,,,2.26,0.0,0.0,0.0,0.02
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.02
6,7,7,,,,,1.84,0.0,0.0,0.0,0.18
6,7,7,,,,,1.94,0.0,0.0,0.0,0.38
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.545
6,8,7,,,,,1.625,0.0,0.0,0.0,0.75
6,8,7,,,,,2.0375,0.0,0.0,0.0,1.075
6,8,7,,,,,3.05,0.0,0.0,0.0,1.6
6,9,7,,,,,3.18,0.0,0.0,0.0,2.36
6,9,7,,,,,3.39,0.0,0.0,0.0,3.28
6,9,7,,,,,2.605,0.0,0.0,0.0,4.21
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,7.835
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,8.75
6,11,7,,,,,3.6275,0.0,0.0,0.0,8.75
6,11,7,,,,,3.01,0.0,0.0,0.0,8.75
6,12,7,,,,,5.3675,0.0,0.0,0.0,8.75
6,12,7,,,,,3.6725,0.0,0.0,0.0,8.75
6,12,7,,,,,4.1875,0.0,0.0,0.0,8.75
6,12,7,,,,,4.415,0.0,0.0,0.0,8.75
6,13,7,,,,,4.16,0.0,0.0,0.0,8.75
6,13,7,,,,,3.5375,0.0,0.0,0.0,8.75
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,8.75
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.6675,0.0,0.0,0.0,8.75
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.16,0.0,0.0,0.0,8.75
6,14,7,,,,,3.4025,0.0,0.0,0.0,8.75
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,8.75
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,8.75
6,16,7,,,,,3.41,0.0,0.0,0.0,8.75
6,16,7,,,,,4.4525,0.0,0.0,0.0,8.75
6,16,7,,,,,4.465,0.0,0.0,0.0,8.75
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,8.75
6,17,7,,,,,3.42,0.0,0.0,0.0,8.75
6,17,7,,,,,4.3325,0.0,0.0,0.0,8.75
6,17,7,,,,,4.6975,0.0,0.0,0.0,8.75
6,17,7,,,,,4.3375,0.0,0.0,0.0,8.75
6,18,7,,,,,3.6875,0.0,0.0,0.0,8.75
6,18,7,,,,,3.455,0.0,0.0,0.0,8.75
6,18,7,,,,,2.8075,0.0,0.0,0.0,8.615
6,18,7,,,,,2.795,0.0,0.0,0.0,7.59
6,19,7,,,,,3.07,0.0,0.0,0.0,6.64
6,19,7,,,,,2.5925,0.0,0.0,0.0,5.685
6,19,7,,,,,2.8175,0.0,0.0,0.0,4.635
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,3.64
6,20,7,,,,,2.7175,0.0,0.0,0.0,2.435
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.955
6,20,7,,,,,3.185,0.0,0.0,0.0,1.37
6,20,7,,,,,3.215,0.0,0.0,0.0,0.93
6,21,7,,,,,3.89,0.0,0.0,0.0,0.78
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.645
6,21,7,,,,,3.25,0.0,0.0,0.0,0.5
6,21,7,,,,,2.915,0.0,0.0,0.0,0.33
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.145
6,22,7,,,,,2.01,0.0,0.0,0.0,0.02
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
