month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.01
6,7,1,,,,,2.335,0.0,0.0,0.0,0.17
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.395
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.585
6,8,1,,,,,1.895,0.0,0.0,0.0,0.79
6,8,1,,,,,2.5675,0.0,0.0,0.0,1.135
6,8,1,,,,,3.3125,0.0,0.0,0.0,1.625
6,9,1,,,,,3.4075,0.0,0.0,0.0,2.315
6,9,1,,,,,3.8225,0.0,0.0,0.0,3.145
6,9,1,,,,,3.52,0.0,0.0,0.0,4.04
6,9,1,,,,,5.9725,0.0,0.0,0.0,4.945
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,5.87
6,10,1,,,,,3.885,0.0,0.0,0.0,6.77
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,7.685
6,10,1,,,,,5.25,0.0,0.0,0.0,8.5
6,11,1,,,,,6.41,0.0,0.0,0.0,8.75
6,11,1,,,,,5.8125,0.0,0.0,0.0,8.75
6,11,1,,,,,6.6925,0.0,0.0,0.0,8.75
6,11,1,,,,,6.53,0.0,0.0,0.0,8.75
6,12,1,,,,,5.875,0.0,0.0,0.0,8.75
6,12,1,,,,,6.91,0.0,0.0,0.0,8.75
6,12,1,,,,,6.685,0.0,0.0,0.0,8.75
6,12,1,,,,,5.8725,0.0,0.0,0.0,8.75
6,13,1,,,,,4.8125,0.0,0.0,0.0,8.75
6,13,1,,,,,4.2025,0.0,0.0,0.0,8.75
6,13,1,,,,,4.54,0.0,0.0,0.0,8.75
6,13,1,,,,,4.865,0.0,0.0,0.0,8.75
6,14,1,,,,,4.1875,0.0,0.0,0.0,8.75
6,14,1,,,,,4.7775,0.0,0.0,0.0,8.75
6,14,1,,,,,4.58,0.0,0.0,0.0,8.75
6,14,1,,,,,4.5725,0.0,0.0,0.0,8.75
6,15,1,,,,,3.0575,0.0,0.0,0.0,8.75
6,15,1,,,,,3.7425,0.0,0.0,0.0,8.75
6,15,1,,,,,4.485,0.0,0.0,0.0,8.75
6,15,1,,,,,4.86,0.0,0.0,0.0,8.75
6,16,1,,,,,4.945,0.0,0.0,0.0,8.75
6,16,1,,,,,4.5575,0.0,0.0,0.0,8.75
6,16,1,,,,,4.975,0.0,0.0,0.0,8.75
6,16,1,,,,,5.05,0.0,0.0,0.0,8.75
6,17,1,,,,,5.035,0.0,0.0,0.0,8.75
6,17,1,,,,,5.205,0.0,0.0,0.0,8.75
6,17,1,,,,,5.33,0.0,0.0,0.0,8.75
6,17,1,,,,,5.19,0.0,0.0,0.0,8.75
6,18,1,,,,,4.55,0.0,0.0,0.0,8.75
6,18,1,,,,,4.115,0.0,0.0,0.0,8.75
6,18,1,,,,,3.66,0.0,0.0,0.0,8.32
6,18,1,,,,,3.1975,0.0,0.0,0.0,7.395
6,19,1,,,,,3.225,0.0,0.0,0.0,6.45
6,19,1,,,,,2.755,0.0,0.0,0.0,5.51
6,19,1,,,,,3.2725,0.0,0.0,0.0,4.545
6,19,1,,,,,2.555,0.0,0.0,0.0,3.61
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,2.72
6,20,1,,,,,2.47,0.0,0.0,0.0,1.94
6,20,1,,,,,2.6725,0.0,0.0,0.0,1.345
6,20,1,,,,,2.99,0.0,0.0,0.0,0.98
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.785
6,21,1,,,,,3.58,0.0,0.0,0.0,0.66
6,21,1,,,,,3.51,0.0,0.0,0.0,0.52
6,21,1,,,,,2.925,0.0,0.0,0.0,0.35
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.165
6,22,1,,,,,2.01,0.0,0.0,0.0,0.02
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.01
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.155
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.385
6,8,2,,,,,1.805,0.0,0.0,0.0,0.61
6,8,2,,,,,1.905,0.0,0.0,0.0,0.81
6,8,2,,,,,2.565,0.0,0.0,0.0,1.13
6,8,2,,,,,3.04,0.0,0.0,0.0,1.58
6,9,2,,,,,3.35,0.0,0.0,0.0,2.2
6,9,2,,,,,3.9775,0.0,0.0,0.0,2.955
6,9,2,,,,,3.66,0.0,0.0,0.0,3.82
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,4.655
6,10,2,,,,,3.56,0.0,0.0,0.0,5.62
6,10,2,,,,,3.52,0.0,0.0,0.0,6.54
6,10,2,,,,,3.675,0.0,0.0,0.0,7.35
6,10,2,,,,,4.6,0.0,0.0,0.0,8.2
6,11,2,,,,,4.48,0.0,0.0,0.0,8.75
6,11,2,,,,,5.825,0.0,0.0,0.0,8.75
6,11,2,,,,,4.9,0.0,0.0,0.0,8.75
6,11,2,,,,,5.94,0.0,0.0,0.0,8.75
6,12,2,,,,,5.235,0.0,0.0,0.0,8.75
6,12,2,,,,,6.0375,0.0,0.0,0.0,8.75
6,12,2,,,,,5.79,0.0,0.0,0.0,8.75
6,12,2,,,,,5.9925,0.0,0.0,0.0,8.75
6,13,2,,,,,4.6875,0.0,0.0,0.0,8.75
6,13,2,,,,,4.395,0.0,0.0,0.0,8.75
6,13,2,,,,,4.05,0.0,0.0,0.0,8.75
6,13,2,,,,,4.915,0.0,0.0,0.0,8.75
6,14,2,,,,,4.01,0.0,0.0,0.0,8.75
6,14,2,,,,,4.63,0.0,0.0,0.0,8.75
6,14,2,,,,,4.675,0.0,0.0,0.0,8.75
6,14,2,,,,,4.375,0.0,0.0,0.0,8.75
6,15,2,,,,,3.495,0.0,0.0,0.0,8.75
6,15,2,,,,,3.97,0.0,0.0,0.0,8.75
6,15,2,,,,,3.885,0.0,0.0,0.0,8.75
6,15,2,,,,,3.7775,0.0,0.0,0.0,8.75
6,16,2,,,,,3.9,0.0,0.0,0.0,8.75
6,16,2,,,,,4.705,0.0,0.0,0.0,8.75
6,16,2,,,,,4.23,0.0,0.0,0.0,8.75
6,16,2,,,,,3.735,0.0,0.0,0.0,8.75
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,8.75
6,17,2,,,,,4.9775,0.0,0.0,0.0,8.75
6,17,2,,,,,3.91,0.0,0.0,0.0,8.75
6,17,2,,,,,4.035,0.0,0.0,0.0,8.75
6,18,2,,,,,3.8925,0.0,0.0,0.0,8.75
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,8.55
6,18,2,,,,,3.87,0.0,0.0,0.0,7.74
6,18,2,,,,,3.945,0.0,0.0,0.0,6.89
6,19,2,,,,,3.5,0.0,0.0,0.0,6.0
6,19,2,,,,,3.5775,0.0,0.0,0.0,5.155
6,19,2,,,,,2.88,0.0,0.0,0.0,4.26
6,19,2,,,,,2.71,0.0,0.0,0.0,3.42
6,20,2,,,,,2.8175,0.0,0.0,0.0,2.635
6,20,2,,,,,2.975,0.0,0.0,0.0,1.95
6,20,2,,,,,2.46,0.0,0.0,0.0,1.42
6,20,2,,,,,2.545,0.0,0.0,0.0,1.09
6,21,2,,,,,3.45,0.0,0.0,0.0,0.9
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.725
6,21,2,,,,,3.53,0.0,0.0,0.0,0.56
6,21,2,,,,,2.925,0.0,0.0,0.0,0.35
6,22,2,,,,,2.575,0.0,0.0,0.0,0.15
6,22,2,,,,,2.26,0.0,0.0,0.0,0.02
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.035
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.165
6,8,3,,,,,2.695,0.0,0.0,0.0,0.39
6,8,3,,,,,3.765,0.0,0.0,0.0,0.53
6,8,3,,,,,3.365,0.0,0.0,0.0,0.73
6,8,3,,,,,3.0725,0.0,0.0,0.0,1.145
6,9,3,,,,,3.265,0.0,0.0,0.0,1.53
6,9,3,,,,,2.915,0.0,0.0,0.0,1.83
6,9,3,,,,,3.31,0.0,0.0,0.0,2.12
6,9,3,,,,,5.115,0.0,0.0,0.0,2.23
6,10,3,,,,,3.8725,0.0,0.0,0.0,2.245
6,10,3,,,,,4.1525,0.0,0.0,0.0,2.305
6,10,3,,,,,4.915,0.0,0.0,0.0,2.33
6,10,3,,,,,5.6425,0.0,0.0,0.0,3.285
6,11,3,,,,,4.825,0.0,0.0,0.0,5.15
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,4.655
6,11,3,,,,,6.135,0.0,0.0,0.0,4.77
6,11,3,,,,,5.1275,0.0,0.0,0.0,5.255
6,12,3,,,,,5.4275,0.0,0.0,0.0,6.355
6,12,3,,,,,5.5575,0.0,0.0,0.0,6.615
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,7.315
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,6.44
6,13,3,,,,,5.8025,0.0,0.0,0.0,6.105
6,13,3,,,,,4.9575,0.0,0.0,0.0,6.915
6,13,3,,,,,5.7725,0.0,0.0,0.0,8.045
6,13,3,,,,,4.64,0.0,0.0,0.0,8.28
6,14,3,,,,,4.105,0.0,0.0,0.0,8.75
6,14,3,,,,,4.67,0.0,0.0,0.0,8.75
6,14,3,,,,,5.245,0.0,0.0,0.0,8.75
6,14,3,,,,,4.165,0.0,0.0,0.0,8.75
6,15,3,,,,,3.72,0.0,0.0,0.0,8.75
6,15,3,,,,,3.6625,0.0,0.0,0.0,8.75
6,15,3,,,,,4.295,0.0,0.0,0.0,8.75
6,15,3,,,,,3.93,0.0,0.0,0.0,8.75
6,16,3,,,,,3.725,0.0,0.0,0.0,8.75
6,16,3,,,,,3.9675,0.0,0.0,0.0,8.75
6,16,3,,,,,3.7425,0.0,0.0,0.0,8.75
6,16,3,,,,,4.065,0.0,0.0,0.0,8.75
6,17,3,,,,,3.135,0.0,0.0,0.0,8.75
6,17,3,,,,,5.755,0.0,0.0,0.0,8.75
6,17,3,,,,,5.2625,0.0,0.0,0.0,8.75
6,17,3,,,,,4.85,0.0,0.0,0.0,8.75
6,18,3,,,,,4.405,0.0,0.0,0.0,8.75
6,18,3,,,,,3.91,0.0,0.0,0.0,8.75
6,18,3,,,,,4.6075,0.0,0.0,0.0,8.75
6,18,3,,,,,3.885,0.0,0.0,0.0,7.77
6,19,3,,,,,4.04,0.0,0.0,0.0,6.58
6,19,3,,,,,3.96,0.0,0.0,0.0,5.42
6,19,3,,,,,3.4625,0.0,0.0,0.0,4.925
6,19,3,,,,,2.87,0.0,0.0,0.0,3.74
6,20,3,,,,,2.515,0.0,0.0,0.0,3.03
6,20,3,,,,,2.68,0.0,0.0,0.0,2.36
6,20,3,,,,,2.83,0.0,0.0,0.0,1.66
6,20,3,,,,,3.485,0.0,0.0,0.0,1.47
6,21,3,,,,,3.635,0.0,0.0,0.0,1.27
6,21,3,,,,,4.4275,0.0,0.0,0.0,1.355
6,21,3,,,,,4.34,0.0,0.0,0.0,0.68
6,21,3,,,,,3.65,0.0,0.0,0.0,0.3
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.165
6,22,3,,,,,2.265,0.0,0.0,0.0,0.03
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.05
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.265
6,8,4,,,,,2.335,0.0,0.0,0.0,0.67
6,8,4,,,,,4.44,0.0,0.0,0.0,1.38
6,8,4,,,,,2.9625,0.0,0.0,0.0,1.425
6,8,4,,,,,3.255,0.0,0.0,0.0,1.01
6,9,4,,,,,2.59,0.0,0.0,0.0,0.68
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.785
6,9,4,,,,,3.14,0.0,0.0,0.0,0.78
6,9,4,,,,,3.4,0.0,0.0,0.0,1.3
6,10,4,,,,,2.9825,0.0,0.0,0.0,1.965
6,10,4,,,,,3.2725,0.0,0.0,0.0,2.545
6,10,4,,,,,3.485,0.0,0.0,0.0,1.97
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,2.64
6,11,4,,,,,3.18,0.0,0.0,0.0,3.86
6,11,4,,,,,3.43,0.0,0.0,0.0,6.36
6,11,4,,,,,6.0825,0.0,0.0,0.0,5.165
6,11,4,,,,,3.08,0.0,0.0,0.0,6.16
6,12,4,,,,,3.6525,0.0,0.0,0.0,7.305
6,12,4,,,,,3.325,0.0,0.0,0.0,8.75
6,12,4,,,,,5.585,0.0,0.0,0.0,8.75
6,12,4,,,,,4.59,0.0,0.0,0.0,8.68
6,13,4,,,,,3.2075,0.0,0.0,0.0,4.915
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,8.75
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,8.75
6,13,4,,,,,2.99,0.0,0.0,0.0,8.75
6,14,4,,,,,4.9825,0.0,0.0,0.0,8.75
6,14,4,,,,,2.8925,0.0,0.0,0.0,8.75
6,14,4,,,,,4.1775,0.0,0.0,0.0,8.75
6,14,4,,,,,3.5125,0.0,0.0,0.0,8.75
6,15,4,,,,,3.1425,0.0,0.0,0.0,8.75
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,8.75
6,15,4,,,,,3.535,0.0,0.0,0.0,8.75
6,15,4,,,,,4.6275,0.0,0.0,0.0,5.755
6,16,4,,,,,4.045,0.0,0.0,0.0,6.59
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,8.75
6,16,4,,,,,3.4475,0.0,0.0,0.0,8.75
6,16,4,,,,,3.3525,0.0,0.0,0.0,8.205
6,17,4,,,,,3.39,0.0,0.0,0.0,8.75
6,17,4,,,,,2.8325,0.0,0.0,0.0,8.75
6,17,4,,,,,3.225,0.0,0.0,0.0,8.75
6,17,4,,,,,5.42,0.0,0.0,0.0,8.75
6,18,4,,,,,4.515,0.0,0.0,0.0,8.75
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,8.75
6,18,4,,,,,3.5125,0.0,0.0,0.0,8.025
6,18,4,,,,,3.545,0.0,0.0,0.0,7.09
6,19,4,,,,,3.1,0.0,0.0,0.0,6.2
6,19,4,,,,,3.895,0.0,0.0,0.0,5.29
6,19,4,,,,,3.035,0.0,0.0,0.0,4.57
6,19,4,,,,,3.0225,0.0,0.0,0.0,3.545
6,20,4,,,,,2.875,0.0,0.0,0.0,2.75
6,20,4,,,,,3.0125,0.0,0.0,0.0,2.025
6,20,4,,,,,3.2375,0.0,0.0,0.0,1.475
6,20,4,,,,,3.13,0.0,0.0,0.0,1.26
6,21,4,,,,,3.21,0.0,0.0,0.0,0.92
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.705
6,21,4,,,,,4.285,0.0,0.0,0.0,0.57
6,21,4,,,,,3.67,0.0,0.0,0.0,0.34
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.145
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.015
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.025
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.125
6,8,5,,,,,2.11,0.0,0.0,0.0,0.22
6,8,5,,,,,3.655,0.0,0.0,0.0,0.31
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.425
6,8,5,,,,,3.04,0.0,0.0,0.0,0.58
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.805
6,9,5,,,,,2.715,0.0,0.0,0.0,1.93
6,9,5,,,,,3.355,0.0,0.0,0.0,3.71
6,9,5,,,,,4.2375,0.0,0.0,0.0,4.475
6,10,5,,,,,3.9675,0.0,0.0,0.0,4.435
6,10,5,,,,,3.3775,0.0,0.0,0.0,5.255
6,10,5,,,,,3.8625,0.0,0.0,0.0,7.225
6,10,5,,,,,4.3775,0.0,0.0,0.0,8.255
6,11,5,,,,,5.8125,0.0,0.0,0.0,8.75
6,11,5,,,,,5.965,0.0,0.0,0.0,8.75
6,11,5,,,,,4.365,0.0,0.0,0.0,8.75
6,11,5,,,,,5.99,0.0,0.0,0.0,8.75
6,12,5,,,,,5.06,0.0,0.0,0.0,8.75
6,12,5,,,,,5.865,0.0,0.0,0.0,8.75
6,12,5,,,,,4.6125,0.0,0.0,0.0,8.75
6,12,5,,,,,5.875,0.0,0.0,0.0,8.75
6,13,5,,,,,4.58,0.0,0.0,0.0,8.75
6,13,5,,,,,3.77,0.0,0.0,0.0,8.75
6,13,5,,,,,4.415,0.0,0.0,0.0,8.75
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,8.75
6,14,5,,,,,4.11,0.0,0.0,0.0,8.75
6,14,5,,,,,4.405,0.0,0.0,0.0,8.75
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.9275,0.0,0.0,0.0,8.75
6,15,5,,,,,4.345,0.0,0.0,0.0,8.75
6,15,5,,,,,6.02,0.0,0.0,0.0,8.75
6,15,5,,,,,6.41,0.0,0.0,0.0,8.75
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,8.75
6,16,5,,,,,6.625,0.0,0.0,0.0,8.75
6,16,5,,,,,6.74,0.0,0.0,0.0,8.75
6,16,5,,,,,6.265,0.0,0.0,0.0,8.75
6,16,5,,,,,6.99,0.0,0.0,0.0,8.75
6,17,5,,,,,6.8275,0.0,0.0,0.0,8.75
6,17,5,,,,,9.285,0.0,0.0,0.0,8.75
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,8.75
6,17,5,,,,,8.49,0.0,0.0,0.0,8.75
6,18,5,,,,,8.1675,0.0,0.0,0.0,8.75
6,18,5,,,,,7.3375,0.0,0.0,0.0,8.75
6,18,5,,,,,6.1275,0.0,0.0,0.0,8.255
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,7.335
6,19,5,,,,,3.215,0.0,0.0,0.0,6.43
6,19,5,,,,,3.2425,0.0,0.0,0.0,5.485
6,19,5,,,,,2.51,0.0,0.0,0.0,4.52
6,19,5,,,,,3.5425,0.0,0.0,0.0,3.585
6,20,5,,,,,3.1075,0.0,0.0,0.0,2.715
6,20,5,,,,,2.7275,0.0,0.0,0.0,1.955
6,20,5,,,,,3.185,0.0,0.0,0.0,1.37
6,20,5,,,,,3.0,0.0,0.0,0.0,1.0
6,21,5,,,,,3.14,0.0,0.0,0.0,0.78
6,21,5,,,,,3.57,0.0,0.0,0.0,0.64
6,21,5,,,,,3.25,0.0,0.0,0.0,0.5
6,21,5,,,,,3.405,0.0,0.0,0.0,0.31
6,22,5,,,,,2.825,0.0,0.0,0.0,0.15
6,22,5,,,,,2.26,0.0,0.0,0.0,0.02
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.11
6,7,6,,,,,1.98,0.0,0.0,0.0,0.46
6,7,6,,,,,1.715,0.0,0.0,0.0,0.93
6,8,6,,,,,1.8125,0.0,0.0,0.0,1.125
6,8,6,,,,,3.58,0.0,0.0,0.0,1.16
6,8,6,,,,,3.245,0.0,0.0,0.0,1.49
6,8,6,,,,,3.02,0.0,0.0,0.0,2.04
6,9,6,,,,,2.6275,0.0,0.0,0.0,2.755
6,9,6,,,,,2.555,0.0,0.0,0.0,3.61
6,9,6,,,,,3.165,0.0,0.0,0.0,4.33
6,9,6,,,,,4.15,0.0,0.0,0.0,5.3
6,10,6,,,,,3.0825,0.0,0.0,0.0,6.165
6,10,6,,,,,3.9125,0.0,0.0,0.0,7.325
6,10,6,,,,,3.305,0.0,0.0,0.0,7.61
6,10,6,,,,,3.7125,0.0,0.0,0.0,7.425
6,11,6,,,,,3.8625,0.0,0.0,0.0,8.75
6,11,6,,,,,3.3425,0.0,0.0,0.0,8.75
6,11,6,,,,,3.0225,0.0,0.0,0.0,8.75
6,11,6,,,,,3.855,0.0,0.0,0.0,8.75
6,12,6,,,,,3.8425,0.0,0.0,0.0,8.75
6,12,6,,,,,3.145,0.0,0.0,0.0,8.75
6,12,6,,,,,3.42,0.0,0.0,0.0,8.75
6,12,6,,,,,4.71,0.0,0.0,0.0,8.75
6,13,6,,,,,4.12,0.0,0.0,0.0,8.75
6,13,6,,,,,2.615,0.0,0.0,0.0,8.75
6,13,6,,,,,3.91,0.0,0.0,0.0,8.75
6,13,6,,,,,3.3025,0.0,0.0,0.0,8.75
6,14,6,,,,,3.21,0.0,0.0,0.0,8.75
6,14,6,,,,,3.64,0.0,0.0,0.0,8.75
6,14,6,,,,,3.77,0.0,0.0,0.0,8.75
6,14,6,,,,,2.8075,0.0,0.0,0.0,8.75
6,15,6,,,,,2.76,0.0,0.0,0.0,8.75
6,15,6,,,,,3.7,0.0,0.0,0.0,8.75
6,15,6,,,,,3.165,0.0,0.0,0.0,8.75
6,15,6,,,,,2.9775,0.0,0.0,0.0,8.75
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
6,16,6,,,,,3.845,0.0,0.0,0.0,8.75
6,16,6,,,,,3.75,0.0,0.0,0.0,8.75
6,16,6,,,,,3.9125,0.0,0.0,0.0,8.75
6,17,6,,,,,3.415,0.0,0.0,0.0,8.75
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,8.75
6,17,6,,,,,3.4575,0.0,0.0,0.0,8.75
6,17,6,,,,,2.935,0.0,0.0,0.0,8.75
6,18,6,,,,,3.2475,0.0,0.0,0.0,8.495
6,18,6,,,,,3.7,0.0,0.0,0.0,8.4
6,18,6,,,,,3.8225,0.0,0.0,0.0,5.645
6,18,6,,,,,4.005,0.0,0.0,0.0,6.01
6,19,6,,,,,3.5525,0.0,0.0,0.0,6.105
6,19,6,,,,,3.005,0.0,0.0,0.0,5.51
6,19,6,,,,,2.73,0.0,0.0,0.0,4.46
6,19,6,,,,,2.83,0.0,0.0,0.0,3.66
6,20,6,,,,,2.525,0.0,0.0,0.0,2.55
6,20,6,,,,,2.435,0.0,0.0,0.0,1.87
6,20,6,,,,,2.4825,0.0,0.0,0.0,1.965
6,20,6,,,,,3.505,0.0,0.0,0.0,1.51
6,21,6,,,,,3.28,0.0,0.0,0.0,1.06
6,21,6,,,,,3.435,0.0,0.0,0.0,0.87
6,21,6,,,,,3.33,0.0,0.0,0.0,0.66
6,21,6,,,,,2.7,0.0,0.0,0.0,0.4
6,22,6,,,,,2.565,0.0,0.0,0.0,0.13
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.005
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.035
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.125
6,7,7,,,,,1.88,0.0,0.0,0.0,0.26
6,8,7,,,,,1.745,0.0,0.0,0.0,0.49
6,8,7,,,,,2.125,0.0,0.0,0.0,0.75
6,8,7,,,,,2.82,0.0,0.0,0.0,1.14
6,8,7,,,,,2.595,0.0,0.0,0.0,1.69
6,9,7,,,,,3.73,0.0,0.0,0.0,2.46
6,9,7,,,,,3.65,0.0,0.0,0.0,3.3
6,9,7,,,,,3.615,0.0,0.0,0.0,4.23
6,9,7,,,,,3.065,0.0,0.0,0.0,5.13
6,10,7,,,,,3.1125,0.0,0.0,0.0,6.225
6,10,7,,,,,3.0975,0.0,0.0,0.0,7.195
6,10,7,,,,,3.085,0.0,0.0,0.0,8.17
6,10,7,,,,,4.265,0.0,0.0,0.0,8.75
6,11,7,,,,,3.67,0.0,0.0,0.0,8.75
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,8.75
6,11,7,,,,,3.705,0.0,0.0,0.0,8.75
6,11,7,,,,,5.6025,0.0,0.0,0.0,8.75
6,12,7,,,,,4.905,0.0,0.0,0.0,8.75
6,12,7,,,,,4.2075,0.0,0.0,0.0,8.75
6,12,7,,,,,3.74,0.0,0.0,0.0,8.75
6,12,7,,,,,6.245,0.0,0.0,0.0,8.75
6,13,7,,,,,5.2125,0.0,0.0,0.0,8.75
6,13,7,,,,,3.665,0.0,0.0,0.0,8.75
6,13,7,,,,,3.9925,0.0,0.0,0.0,8.75
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,8.75
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
6,14,7,,,,,5.105,0.0,0.0,0.0,8.75
6,14,7,,,,,3.875,0.0,0.0,0.0,8.75
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8575,0.0,0.0,0.0,8.75
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,8.75
6,15,7,,,,,3.5,0.0,0.0,0.0,8.75
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,8.75
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
6,16,7,,,,,2.96,0.0,0.0,0.0,8.75
6,16,7,,,,,3.125,0.0,0.0,0.0,8.75
6,17,7,,,,,3.33,0.0,0.0,0.0,8.75
6,17,7,,,,,3.85,0.0,0.0,0.0,8.75
6,17,7,,,,,3.77,0.0,0.0,0.0,8.75
6,17,7,,,,,3.475,0.0,0.0,0.0,8.45
6,18,7,,,,,3.1675,0.0,0.0,0.0,6.835
6,18,7,,,,,3.3,0.0,0.0,0.0,5.6
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,4.56
6,18,7,,,,,2.765,0.0,0.0,0.0,4.03
6,19,7,,,,,3.08,0.0,0.0,0.0,3.66
6,19,7,,,,,2.73,0.0,0.0,0.0,4.96
6,19,7,,,,,2.4575,0.0,0.0,0.0,4.415
6,19,7,,,,,2.6875,0.0,0.0,0.0,3.875
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,3.015
6,20,7,,,,,2.5375,0.0,0.0,0.0,2.575
6,20,7,,,,,3.32,0.0,0.0,0.0,1.64
6,20,7,,,,,2.99,0.0,0.0,0.0,0.98
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.965
6,21,7,,,,,3.865,0.0,0.0,0.0,1.23
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.965
6,21,7,,,,,2.745,0.0,0.0,0.0,0.49
6,22,7,,,,,2.59,0.0,0.0,0.0,0.18
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.015
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.07
6,7,1,,,,,1.91,0.0,0.0,0.0,0.32
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.585
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.565
6,8,1,,,,,2.93,0.0,0.0,0.0,0.86
6,8,1,,,,,3.235,0.0,0.0,0.0,1.47
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.765
6,9,1,,,,,3.3725,0.0,0.0,0.0,2.245
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,3.14
6,9,1,,,,,3.345,0.0,0.0,0.0,3.69
6,9,1,,,,,3.6325,0.0,0.0,0.0,3.265
6,10,1,,,,,4.23,0.0,0.0,0.0,2.96
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,6.53
6,10,1,,,,,4.5975,0.0,0.0,0.0,7.695
6,10,1,,,,,4.425,0.0,0.0,0.0,7.85
6,11,1,,,,,3.82,0.0,0.0,0.0,6.14
6,11,1,,,,,4.41,0.0,0.0,0.0,5.32
6,11,1,,,,,5.755,0.0,0.0,0.0,8.01
6,11,1,,,,,5.71,0.0,0.0,0.0,8.75
6,12,1,,,,,5.04,0.0,0.0,0.0,8.75
6,12,1,,,,,5.8925,0.0,0.0,0.0,8.285
6,12,1,,,,,6.4075,0.0,0.0,0.0,8.75
6,12,1,,,,,5.395,0.0,0.0,0.0,8.75
6,13,1,,,,,4.7875,0.0,0.0,0.0,8.75
6,13,1,,,,,5.595,0.0,0.0,0.0,8.75
6,13,1,,,,,4.42,0.0,0.0,0.0,8.75
6,13,1,,,,,5.055,0.0,0.0,0.0,8.75
6,14,1,,,,,5.375,0.0,0.0,0.0,8.75
6,14,1,,,,,5.02,0.0,0.0,0.0,8.75
6,14,1,,,,,4.43,0.0,0.0,0.0,8.75
6,14,1,,,,,4.7375,0.0,0.0,0.0,8.75
6,15,1,,,,,4.1525,0.0,0.0,0.0,8.75
6,15,1,,,,,5.145,0.0,0.0,0.0,8.75
6,15,1,,,,,4.82,0.0,0.0,0.0,8.75
6,15,1,,,,,5.205,0.0,0.0,0.0,8.75
6,16,1,,,,,5.3275,0.0,0.0,0.0,8.75
6,16,1,,,,,5.5775,0.0,0.0,0.0,8.75
6,16,1,,,,,5.045,0.0,0.0,0.0,8.75
6,16,1,,,,,5.16,0.0,0.0,0.0,8.75
6,17,1,,,,,5.69,0.0,0.0,0.0,8.75
6,17,1,,,,,5.48,0.0,0.0,0.0,8.75
6,17,1,,,,,5.12,0.0,0.0,0.0,7.24
6,17,1,,,,,7.98,0.0,0.0,0.0,8.75
6,18,1,,,,,7.895,0.0,0.0,0.0,8.75
6,18,1,,,,,7.1,0.0,0.0,0.0,7.2
6,18,1,,,,,7.1175,0.0,0.0,0.0,7.235
6,18,1,,,,,6.8,0.0,0.0,0.0,6.1
6,19,1,,,,,7.1275,0.0,0.0,0.0,4.755
6,19,1,,,,,6.59,0.0,0.0,0.0,3.68
6,19,1,,,,,5.64,0.0,0.0,0.0,3.78
6,19,1,,,,,3.42,0.0,0.0,0.0,2.84
6,20,1,,,,,2.4125,0.0,0.0,0.0,1.825
6,20,1,,,,,2.79,0.0,0.0,0.0,2.08
6,20,1,,,,,2.92,0.0,0.0,0.0,1.84
6,20,1,,,,,3.245,0.0,0.0,0.0,1.49
6,21,1,,,,,3.435,0.0,0.0,0.0,1.37
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.815
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.485
6,21,1,,,,,2.92,0.0,0.0,0.0,0.34
6,22,1,,,,,2.81,0.0,0.0,0.0,0.12
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.03
6,8,2,,,,,2.105,0.0,0.0,0.0,0.21
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.475
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.625
6,8,2,,,,,3.37,0.0,0.0,0.0,0.74
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.885
6,9,2,,,,,4.575,0.0,0.0,0.0,1.15
6,9,2,,,,,4.12,0.0,0.0,0.0,1.24
6,9,2,,,,,5.17,0.0,0.0,0.0,1.34
6,10,2,,,,,4.405,0.0,0.0,0.0,1.81
6,10,2,,,,,4.1675,0.0,0.0,0.0,1.835
6,10,2,,,,,4.77,0.0,0.0,0.0,2.54
6,10,2,,,,,4.3175,0.0,0.0,0.0,3.135
6,11,2,,,,,4.22,0.0,0.0,0.0,2.94
6,11,2,,,,,4.14,0.0,0.0,0.0,3.78
6,11,2,,,,,4.59,0.0,0.0,0.0,3.18
6,11,2,,,,,4.34,0.0,0.0,0.0,4.18
6,12,2,,,,,4.41,0.0,0.0,0.0,4.32
6,12,2,,,,,3.79,0.0,0.0,0.0,4.58
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,4.69
6,12,2,,,,,4.37,0.0,0.0,0.0,4.74
6,13,2,,,,,4.0575,0.0,0.0,0.0,3.615
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,4.81
6,13,2,,,,,4.665,0.0,0.0,0.0,4.33
6,13,2,,,,,4.405,0.0,0.0,0.0,3.81
6,14,2,,,,,3.645,0.0,0.0,0.0,3.29
6,14,2,,,,,3.9025,0.0,0.0,0.0,2.805
6,14,2,,,,,4.0,0.0,0.0,0.0,4.0
6,14,2,,,,,5.025,0.0,0.0,0.0,7.05
6,15,2,,,,,5.475,0.0,0.0,0.0,8.75
6,15,2,,,,,5.2075,0.0,0.0,0.0,8.75
6,15,2,,,,,4.3925,0.0,0.0,0.0,8.75
6,15,2,,,,,5.58,0.0,0.0,0.0,8.75
6,16,2,,,,,4.685,0.0,0.0,0.0,8.75
6,16,2,,,,,3.51,0.0,0.0,0.0,8.75
6,16,2,,,,,4.5325,0.0,0.0,0.0,8.75
6,16,2,,,,,3.8175,0.0,0.0,0.0,8.75
6,17,2,,,,,4.075,0.0,0.0,0.0,8.75
6,17,2,,,,,4.09,0.0,0.0,0.0,8.75
6,17,2,,,,,4.4925,0.0,0.0,0.0,8.75
6,17,2,,,,,4.92,0.0,0.0,0.0,8.75
6,18,2,,,,,4.83,0.0,0.0,0.0,8.66
6,18,2,,,,,4.4425,0.0,0.0,0.0,7.385
6,18,2,,,,,3.805,0.0,0.0,0.0,6.11
6,18,2,,,,,3.42,0.0,0.0,0.0,5.84
6,19,2,,,,,3.0975,0.0,0.0,0.0,6.195
6,19,2,,,,,2.925,0.0,0.0,0.0,5.35
6,19,2,,,,,3.53,0.0,0.0,0.0,4.56
6,19,2,,,,,3.05,0.0,0.0,0.0,3.6
6,20,2,,,,,3.105,0.0,0.0,0.0,3.21
6,20,2,,,,,2.315,0.0,0.0,0.0,2.63
6,20,2,,,,,3.0025,0.0,0.0,0.0,2.005
6,20,2,,,,,3.39,0.0,0.0,0.0,1.28
6,21,2,,,,,4.47,0.0,0.0,0.0,0.94
6,21,2,,,,,3.995,0.0,0.0,0.0,0.49
6,21,2,,,,,3.61,0.0,0.0,0.0,0.22
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.145
6,22,2,,,,,2.285,0.0,0.0,0.0,0.07
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.06
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.375
6,8,3,,,,,2.875,0.0,0.0,0.0,0.75
6,8,3,,,,,3.395,0.0,0.0,0.0,0.79
6,8,3,,,,,3.61,0.0,0.0,0.0,1.22
6,9,3,,,,,3.6125,0.0,0.0,0.0,1.725
6,9,3,,,,,3.8325,0.0,0.0,0.0,2.665
6,9,3,,,,,3.815,0.0,0.0,0.0,3.13
6,9,3,,,,,5.4575,0.0,0.0,0.0,2.915
6,10,3,,,,,4.455,0.0,0.0,0.0,3.91
6,10,3,,,,,4.135,0.0,0.0,0.0,4.27
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,7.685
6,10,3,,,,,4.845,0.0,0.0,0.0,8.69
6,11,3,,,,,4.53,0.0,0.0,0.0,8.56
6,11,3,,,,,4.805,0.0,0.0,0.0,8.75
6,11,3,,,,,5.575,0.0,0.0,0.0,8.75
6,11,3,,,,,5.2475,0.0,0.0,0.0,8.75
6,12,3,,,,,5.3275,0.0,0.0,0.0,8.75
6,12,3,,,,,6.02,0.0,0.0,0.0,8.75
6,12,3,,,,,5.82,0.0,0.0,0.0,8.75
6,12,3,,,,,5.205,0.0,0.0,0.0,8.75
6,13,3,,,,,5.35,0.0,0.0,0.0,8.75
6,13,3,,,,,4.485,0.0,0.0,0.0,8.75
6,13,3,,,,,4.505,0.0,0.0,0.0,8.75
6,13,3,,,,,4.22,0.0,0.0,0.0,8.75
6,14,3,,,,,3.5,0.0,0.0,0.0,8.75
6,14,3,,,,,4.24,0.0,0.0,0.0,8.75
6,14,3,,,,,4.395,0.0,0.0,0.0,8.75
6,14,3,,,,,5.675,0.0,0.0,0.0,8.75
6,15,3,,,,,4.39,0.0,0.0,0.0,8.75
6,15,3,,,,,3.3525,0.0,0.0,0.0,8.75
6,15,3,,,,,3.78,0.0,0.0,0.0,8.75
6,15,3,,,,,3.8175,0.0,0.0,0.0,8.75
6,16,3,,,,,3.3525,0.0,0.0,0.0,8.75
6,16,3,,,,,3.72,0.0,0.0,0.0,8.75
6,16,3,,,,,3.7975,0.0,0.0,0.0,7.595
6,16,3,,,,,4.0425,0.0,0.0,0.0,8.085
6,17,3,,,,,3.28,0.0,0.0,0.0,6.56
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,6.53
6,17,3,,,,,5.49,0.0,0.0,0.0,2.98
6,17,3,,,,,5.2225,0.0,0.0,0.0,2.445
6,18,3,,,,,4.965,0.0,0.0,0.0,2.93
6,18,3,,,,,4.73,0.0,0.0,0.0,2.96
6,18,3,,,,,4.555,0.0,0.0,0.0,3.11
6,18,3,,,,,3.31,0.0,0.0,0.0,3.12
6,19,3,,,,,4.725,0.0,0.0,0.0,2.95
6,19,3,,,,,4.62,0.0,0.0,0.0,2.74
6,19,3,,,,,3.1625,0.0,0.0,0.0,3.325
6,19,3,,,,,3.095,0.0,0.0,0.0,4.69
6,20,3,,,,,3.5025,0.0,0.0,0.0,3.505
6,20,3,,,,,2.78,0.0,0.0,0.0,2.06
6,20,3,,,,,2.955,0.0,0.0,0.0,1.41
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.955
6,21,3,,,,,4.0325,0.0,0.0,0.0,1.065
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.955
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.715
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.565
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.195
6,22,3,,,,,2.265,0.0,0.0,0.0,0.03
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.005
6,7,4,,,,,1.81,0.0,0.0,0.0,0.12
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.305
6,8,4,,,,,1.72,0.0,0.0,0.0,0.44
6,8,4,,,,,2.31,0.0,0.0,0.0,0.62
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.925
6,8,4,,,,,2.955,0.0,0.0,0.0,1.41
6,9,4,,,,,3.0775,0.0,0.0,0.0,2.155
6,9,4,,,,,4.5,0.0,0.0,0.0,3.0
6,9,4,,,,,3.7375,0.0,0.0,0.0,3.975
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,4.935
6,10,4,,,,,3.9775,0.0,0.0,0.0,5.955
6,10,4,,,,,3.96,0.0,0.0,0.0,6.92
6,10,4,,,,,3.68,0.0,0.0,0.0,7.86
6,10,4,,,,,3.875,0.0,0.0,0.0,8.75
6,11,4,,,,,4.7975,0.0,0.0,0.0,8.75
6,11,4,,,,,4.4625,0.0,0.0,0.0,8.75
6,11,4,,,,,5.595,0.0,0.0,0.0,8.75
6,11,4,,,,,6.6975,0.0,0.0,0.0,8.75
6,12,4,,,,,6.02,0.0,0.0,0.0,8.75
6,12,4,,,,,4.81,0.0,0.0,0.0,8.75
6,12,4,,,,,4.345,0.0,0.0,0.0,8.75
6,12,4,,,,,5.57,0.0,0.0,0.0,8.75
6,13,4,,,,,4.0225,0.0,0.0,0.0,8.75
6,13,4,,,,,4.97,0.0,0.0,0.0,8.75
6,13,4,,,,,3.625,0.0,0.0,0.0,8.75
6,13,4,,,,,4.2125,0.0,0.0,0.0,8.75
6,14,4,,,,,4.775,0.0,0.0,0.0,8.75
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,8.75
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,8.75
6,14,4,,,,,5.5525,0.0,0.0,0.0,8.75
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,8.75
6,15,4,,,,,4.02,0.0,0.0,0.0,8.75
6,15,4,,,,,4.1775,0.0,0.0,0.0,8.75
6,15,4,,,,,4.3,0.0,0.0,0.0,8.75
6,16,4,,,,,4.6475,0.0,0.0,0.0,8.75
6,16,4,,,,,4.21,0.0,0.0,0.0,8.75
6,16,4,,,,,5.745,0.0,0.0,0.0,8.75
6,16,4,,,,,4.495,0.0,0.0,0.0,8.75
6,17,4,,,,,3.75,0.0,0.0,0.0,8.75
6,17,4,,,,,5.45,0.0,0.0,0.0,8.75
6,17,4,,,,,5.355,0.0,0.0,0.0,8.75
6,17,4,,,,,6.005,0.0,0.0,0.0,8.75
6,18,4,,,,,5.3475,0.0,0.0,0.0,8.75
6,18,4,,,,,5.18,0.0,0.0,0.0,8.75
6,18,4,,,,,4.49,0.0,0.0,0.0,8.48
6,18,4,,,,,3.29,0.0,0.0,0.0,7.58
6,19,4,,,,,3.805,0.0,0.0,0.0,6.61
6,19,4,,,,,2.83,0.0,0.0,0.0,5.66
6,19,4,,,,,3.335,0.0,0.0,0.0,4.67
6,19,4,,,,,3.105,0.0,0.0,0.0,3.71
6,20,4,,,,,2.38,0.0,0.0,0.0,2.76
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.915
6,20,4,,,,,3.1025,0.0,0.0,0.0,1.205
6,20,4,,,,,3.7675,0.0,0.0,0.0,1.035
6,21,4,,,,,3.46,0.0,0.0,0.0,1.42
6,21,4,,,,,4.455,0.0,0.0,0.0,0.91
6,21,4,,,,,4.35,0.0,0.0,0.0,0.7
6,21,4,,,,,3.16,0.0,0.0,0.0,0.32
6,22,4,,,,,2.82,0.0,0.0,0.0,0.14
6,22,4,,,,,2.265,0.0,0.0,0.0,0.03
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.05
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.315
6,8,5,,,,,1.78,0.0,0.0,0.0,0.56
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.935
6,8,5,,,,,3.675,0.0,0.0,0.0,1.35
6,8,5,,,,,2.915,0.0,0.0,0.0,1.83
6,9,5,,,,,2.6975,0.0,0.0,0.0,1.895
6,9,5,,,,,3.7625,0.0,0.0,0.0,2.525
6,9,5,,,,,3.7125,0.0,0.0,0.0,2.925
6,9,5,,,,,4.3975,0.0,0.0,0.0,4.795
6,10,5,,,,,6.6825,0.0,0.0,0.0,5.865
6,10,5,,,,,4.71,0.0,0.0,0.0,6.92
6,10,5,,,,,3.9275,0.0,0.0,0.0,7.855
6,10,5,,,,,4.895,0.0,0.0,0.0,8.75
6,11,5,,,,,5.8125,0.0,0.0,0.0,8.75
6,11,5,,,,,5.6925,0.0,0.0,0.0,8.75
6,11,5,,,,,5.8375,0.0,0.0,0.0,8.675
6,11,5,,,,,5.385,0.0,0.0,0.0,8.75
6,12,5,,,,,5.675,0.0,0.0,0.0,8.75
6,12,5,,,,,5.935,0.0,0.0,0.0,8.75
6,12,5,,,,,5.0725,0.0,0.0,0.0,8.75
6,12,5,,,,,6.01,0.0,0.0,0.0,8.75
6,13,5,,,,,5.6075,0.0,0.0,0.0,8.75
6,13,5,,,,,4.875,0.0,0.0,0.0,8.75
6,13,5,,,,,4.08,0.0,0.0,0.0,8.75
6,13,5,,,,,4.52,0.0,0.0,0.0,8.75
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.64,0.0,0.0,0.0,8.75
6,14,5,,,,,5.66,0.0,0.0,0.0,8.75
6,14,5,,,,,5.105,0.0,0.0,0.0,8.75
6,15,5,,,,,3.865,0.0,0.0,0.0,8.75
6,15,5,,,,,3.99,0.0,0.0,0.0,8.75
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,8.75
6,15,5,,,,,4.74,0.0,0.0,0.0,8.75
6,16,5,,,,,5.08,0.0,0.0,0.0,8.75
6,16,5,,,,,4.89,0.0,0.0,0.0,8.75
6,16,5,,,,,4.665,0.0,0.0,0.0,8.75
6,16,5,,,,,4.9075,0.0,0.0,0.0,8.75
6,17,5,,,,,4.8525,0.0,0.0,0.0,8.75
6,17,5,,,,,5.545,0.0,0.0,0.0,8.75
6,17,5,,,,,5.9675,0.0,0.0,0.0,8.75
6,17,5,,,,,5.055,0.0,0.0,0.0,8.75
6,18,5,,,,,4.4,0.0,0.0,0.0,8.75
6,18,5,,,,,4.9875,0.0,0.0,0.0,8.75
6,18,5,,,,,3.555,0.0,0.0,0.0,8.61
6,18,5,,,,,3.3525,0.0,0.0,0.0,7.705
6,19,5,,,,,2.87,0.0,0.0,0.0,6.74
6,19,5,,,,,3.13,0.0,0.0,0.0,5.76
6,19,5,,,,,3.365,0.0,0.0,0.0,4.73
6,19,5,,,,,4.115,0.0,0.0,0.0,3.73
6,20,5,,,,,3.635,0.0,0.0,0.0,2.77
6,20,5,,,,,3.2075,0.0,0.0,0.0,1.915
6,20,5,,,,,3.3725,0.0,0.0,0.0,1.245
6,20,5,,,,,3.415,0.0,0.0,0.0,0.83
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.625
6,21,5,,,,,3.76,0.0,0.0,0.0,0.52
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.415
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.295
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.155
6,22,5,,,,,2.015,0.0,0.0,0.0,0.03
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.01
6,7,6,,,,,1.82,0.0,0.0,0.0,0.14
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.325
6,8,6,,,,,1.75,0.0,0.0,0.0,0.5
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.725
6,8,6,,,,,2.555,0.0,0.0,0.0,1.11
6,8,6,,,,,3.305,0.0,0.0,0.0,1.11
6,9,6,,,,,3.155,0.0,0.0,0.0,1.31
6,9,6,,,,,3.345,0.0,0.0,0.0,2.69
6,9,6,,,,,3.405,0.0,0.0,0.0,3.81
6,9,6,,,,,3.0575,0.0,0.0,0.0,4.615
6,10,6,,,,,3.3575,0.0,0.0,0.0,5.715
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,6.675
6,10,6,,,,,6.02,0.0,0.0,0.0,7.54
6,10,6,,,,,4.2225,0.0,0.0,0.0,8.445
6,11,6,,,,,4.8825,0.0,0.0,0.0,8.75
6,11,6,,,,,4.25,0.0,0.0,0.0,8.75
6,11,6,,,,,4.5875,0.0,0.0,0.0,8.75
6,11,6,,,,,4.4025,0.0,0.0,0.0,8.75
6,12,6,,,,,6.2025,0.0,0.0,0.0,8.75
6,12,6,,,,,3.705,0.0,0.0,0.0,8.75
6,12,6,,,,,4.24,0.0,0.0,0.0,8.75
6,12,6,,,,,4.2325,0.0,0.0,0.0,8.75
6,13,6,,,,,4.47,0.0,0.0,0.0,8.75
6,13,6,,,,,3.935,0.0,0.0,0.0,8.75
6,13,6,,,,,3.6225,0.0,0.0,0.0,8.75
6,13,6,,,,,3.7575,0.0,0.0,0.0,8.75
6,14,6,,,,,3.61,0.0,0.0,0.0,8.75
6,14,6,,,,,3.9475,0.0,0.0,0.0,8.75
6,14,6,,,,,3.725,0.0,0.0,0.0,8.75
6,14,6,,,,,4.01,0.0,0.0,0.0,8.75
6,15,6,,,,,3.76,0.0,0.0,0.0,8.75
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,8.75
6,15,6,,,,,4.2675,0.0,0.0,0.0,8.75
6,15,6,,,,,3.6425,0.0,0.0,0.0,8.75
6,16,6,,,,,4.6875,0.0,0.0,0.0,8.75
6,16,6,,,,,3.665,0.0,0.0,0.0,8.75
6,16,6,,,,,3.5675,0.0,0.0,0.0,8.75
6,16,6,,,,,3.33,0.0,0.0,0.0,8.75
6,17,6,,,,,3.7925,0.0,0.0,0.0,8.75
6,17,6,,,,,4.7325,0.0,0.0,0.0,8.75
6,17,6,,,,,3.37,0.0,0.0,0.0,8.75
6,17,6,,,,,4.09,0.0,0.0,0.0,8.75
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,8.75
6,18,6,,,,,4.255,0.0,0.0,0.0,8.75
6,18,6,,,,,3.59,0.0,0.0,0.0,8.18
6,18,6,,,,,2.8875,0.0,0.0,0.0,7.275
6,19,6,,,,,3.2225,0.0,0.0,0.0,6.445
6,19,6,,,,,3.25,0.0,0.0,0.0,5.5
6,19,6,,,,,3.045,0.0,0.0,0.0,4.59
6,19,6,,,,,3.1075,0.0,0.0,0.0,3.715
6,20,6,,,,,2.69,0.0,0.0,0.0,2.88
6,20,6,,,,,2.845,0.0,0.0,0.0,2.19
6,20,6,,,,,2.5475,0.0,0.0,0.0,1.595
6,20,6,,,,,3.115,0.0,0.0,0.0,1.23
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.975
6,21,6,,,,,3.885,0.0,0.0,0.0,0.77
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.575
6,21,6,,,,,3.675,0.0,0.0,0.0,0.35
6,22,6,,,,,3.075,0.0,0.0,0.0,0.15
6,22,6,,,,,2.51,0.0,0.0,0.0,0.02
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.08
6,7,7,,,,,1.63,0.0,0.0,0.0,0.26
6,8,7,,,,,1.71,0.0,0.0,0.0,0.42
6,8,7,,,,,1.545,0.0,0.0,0.0,0.59
6,8,7,,,,,2.29,0.0,0.0,0.0,1.08
6,8,7,,,,,4.465,0.0,0.0,0.0,1.43
6,9,7,,,,,3.4375,0.0,0.0,0.0,1.875
6,9,7,,,,,3.955,0.0,0.0,0.0,2.41
6,9,7,,,,,3.24,0.0,0.0,0.0,2.98
6,9,7,,,,,3.605,0.0,0.0,0.0,3.21
6,10,7,,,,,2.84,0.0,0.0,0.0,5.18
6,10,7,,,,,3.16,0.0,0.0,0.0,6.82
6,10,7,,,,,3.51,0.0,0.0,0.0,8.52
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,6.155
6,11,7,,,,,5.89,0.0,0.0,0.0,3.78
6,11,7,,,,,5.72,0.0,0.0,0.0,8.75
6,11,7,,,,,4.8,0.0,0.0,0.0,8.75
6,11,7,,,,,4.3625,0.0,0.0,0.0,8.75
6,12,7,,,,,5.8075,0.0,0.0,0.0,8.75
6,12,7,,,,,5.045,0.0,0.0,0.0,8.75
6,12,7,,,,,4.375,0.0,0.0,0.0,8.75
6,12,7,,,,,4.705,0.0,0.0,0.0,8.75
6,13,7,,,,,4.955,0.0,0.0,0.0,8.75
6,13,7,,,,,3.9175,0.0,0.0,0.0,8.75
6,13,7,,,,,3.8925,0.0,0.0,0.0,8.75
6,13,7,,,,,3.455,0.0,0.0,0.0,8.75
6,14,7,,,,,3.955,0.0,0.0,0.0,8.75
6,14,7,,,,,3.8175,0.0,0.0,0.0,8.75
6,14,7,,,,,3.53,0.0,0.0,0.0,8.75
6,14,7,,,,,2.955,0.0,0.0,0.0,8.41
6,15,7,,,,,2.935,0.0,0.0,0.0,8.75
6,15,7,,,,,3.8225,0.0,0.0,0.0,8.75
6,15,7,,,,,3.3575,0.0,0.0,0.0,8.75
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,8.75
6,16,7,,,,,4.0225,0.0,0.0,0.0,8.75
6,16,7,,,,,3.5325,0.0,0.0,0.0,8.75
6,16,7,,,,,3.7175,0.0,0.0,0.0,8.435
6,16,7,,,,,2.97,0.0,0.0,0.0,8.75
6,17,7,,,,,3.2875,0.0,0.0,0.0,3.075
6,17,7,,,,,3.305,0.0,0.0,0.0,8.11
6,17,7,,,,,4.3875,0.0,0.0,0.0,8.75
6,17,7,,,,,4.1325,0.0,0.0,0.0,8.75
6,18,7,,,,,3.6825,0.0,0.0,0.0,8.75
6,18,7,,,,,3.9625,0.0,0.0,0.0,8.75
6,18,7,,,,,4.1225,0.0,0.0,0.0,8.245
6,18,7,,,,,3.41,0.0,0.0,0.0,7.32
6,19,7,,,,,3.38,0.0,0.0,0.0,4.26
6,19,7,,,,,3.3075,0.0,0.0,0.0,4.115
6,19,7,,,,,3.5175,0.0,0.0,0.0,5.035
6,19,7,,,,,3.1375,0.0,0.0,0.0,3.775
6,20,7,,,,,2.995,0.0,0.0,0.0,2.99
6,20,7,,,,,3.18,0.0,0.0,0.0,2.36
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.795
6,20,7,,,,,3.71,0.0,0.0,0.0,1.42
6,21,7,,,,,3.38,0.0,0.0,0.0,0.76
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.575
6,21,7,,,,,5.04,0.0,0.0,0.0,0.58
6,21,7,,,,,3.77,0.0,0.0,0.0,0.54
6,22,7,,,,,2.82,0.0,0.0,0.0,0.14
6,22,7,,,,,2.755,0.0,0.0,0.0,0.01
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.02
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.115
6,8,1,,,,,1.6,0.0,0.0,0.0,0.2
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.275
6,8,1,,,,,3.695,0.0,0.0,0.0,0.39
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.995
6,9,1,,,,,3.0675,0.0,0.0,0.0,2.135
6,9,1,,,,,3.2,0.0,0.0,0.0,2.9
6,9,1,,,,,3.375,0.0,0.0,0.0,3.75
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,4.62
6,10,1,,,,,4.5175,0.0,0.0,0.0,5.035
6,10,1,,,,,4.105,0.0,0.0,0.0,5.21
6,10,1,,,,,4.24,0.0,0.0,0.0,5.48
6,10,1,,,,,4.44,0.0,0.0,0.0,6.38
6,11,1,,,,,4.8225,0.0,0.0,0.0,8.645
6,11,1,,,,,6.0,0.0,0.0,0.0,8.75
6,11,1,,,,,6.6125,0.0,0.0,0.0,8.75
6,11,1,,,,,6.155,0.0,0.0,0.0,8.75
6,12,1,,,,,6.13,0.0,0.0,0.0,3.76
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,2.28
6,13,1,,,,,6.115,0.0,0.0,0.0,8.75
6,13,1,,,,,6.245,0.0,0.0,0.0,6.49
6,14,1,,,,,5.7475,0.0,0.0,0.0,8.75
6,14,1,,,,,5.7225,0.0,0.0,0.0,8.75
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,8.75
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,8.75
6,15,1,,,,,5.2225,0.0,0.0,0.0,8.75
6,15,1,,,,,5.16,0.0,0.0,0.0,8.75
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,8.75
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,8.75
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,8.75
6,16,1,,,,,6.1,0.0,0.0,0.0,8.75
6,16,1,,,,,7.1325,0.0,0.0,0.0,8.75
6,16,1,,,,,6.385,0.0,0.0,0.0,8.75
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,8.75
6,17,1,,,,,6.57,0.0,0.0,0.0,8.75
6,17,1,,,,,9.5075,0.0,0.0,0.0,8.75
6,17,1,,,,,8.41,0.0,0.0,0.0,8.75
6,18,1,,,,,8.99,0.0,0.0,0.0,8.75
6,18,1,,,,,8.0525,0.0,0.0,0.0,8.75
6,18,1,,,,,7.6375,0.0,0.0,0.0,8.275
6,18,1,,,,,8.44,0.0,0.0,0.0,7.38
6,19,1,,,,,6.2325,0.0,0.0,0.0,6.465
6,19,1,,,,,3.525,0.0,0.0,0.0,5.55
6,19,1,,,,,4.045,0.0,0.0,0.0,4.59
6,19,1,,,,,3.085,0.0,0.0,0.0,3.67
6,20,1,,,,,3.17,0.0,0.0,0.0,2.84
6,20,1,,,,,2.8,0.0,0.0,0.0,2.1
6,20,1,,,,,3.01,0.0,0.0,0.0,1.52
6,20,1,,,,,2.8175,0.0,0.0,0.0,1.135
6,21,1,,,,,4.205,0.0,0.0,0.0,0.91
6,21,1,,,,,4.125,0.0,0.0,0.0,0.75
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.555
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.365
6,22,1,,,,,3.585,0.0,0.0,0.0,0.17
6,22,1,,,,,2.76,0.0,0.0,0.0,0.02
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
