month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.105
7,7,2,,,,,1.65,0.0,0.0,0.0,0.3
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.485
7,8,2,,,,,3.905,0.0,0.0,0.0,0.81
7,8,2,,,,,3.33,0.0,0.0,0.0,1.16
7,8,2,,,,,2.6825,0.0,0.0,0.0,1.365
7,9,2,,,,,2.6925,0.0,0.0,0.0,1.885
7,9,2,,,,,3.6725,0.0,0.0,0.0,2.345
7,9,2,,,,,3.47,0.0,0.0,0.0,2.44
7,9,2,,,,,5.045,0.0,0.0,0.0,3.09
7,10,2,,,,,4.7575,0.0,0.0,0.0,3.515
7,10,2,,,,,4.73,0.0,0.0,0.0,3.96
7,10,2,,,,,4.0575,0.0,0.0,0.0,4.615
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,5.72
7,11,2,,,,,4.05,0.0,0.0,0.0,8.1
7,11,2,,,,,3.9,0.0,0.0,0.0,8.75
7,11,2,,,,,4.6925,0.0,0.0,0.0,8.75
7,11,2,,,,,4.065,0.0,0.0,0.0,8.75
7,12,2,,,,,3.9225,0.0,0.0,0.0,8.75
7,12,2,,,,,5.2175,0.0,0.0,0.0,8.75
7,12,2,,,,,5.0275,0.0,0.0,0.0,8.75
7,12,2,,,,,4.2775,0.0,0.0,0.0,8.75
7,13,2,,,,,4.7125,0.0,0.0,0.0,8.75
7,13,2,,,,,3.92,0.0,0.0,0.0,8.75
7,13,2,,,,,4.845,0.0,0.0,0.0,8.75
7,13,2,,,,,4.7125,0.0,0.0,0.0,8.75
7,14,2,,,,,4.0425,0.0,0.0,0.0,8.75
7,14,2,,,,,5.115,0.0,0.0,0.0,8.75
7,14,2,,,,,4.39,0.0,0.0,0.0,8.75
7,14,2,,,,,4.685,0.0,0.0,0.0,8.75
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,3.5525,0.0,0.0,0.0,8.75
7,15,2,,,,,5.4975,0.0,0.0,0.0,8.75
7,15,2,,,,,4.19,0.0,0.0,0.0,8.75
7,16,2,,,,,4.52,0.0,0.0,0.0,8.75
7,16,2,,,,,5.34,0.0,0.0,0.0,8.75
7,16,2,,,,,5.06,0.0,0.0,0.0,8.75
7,16,2,,,,,4.6075,0.0,0.0,0.0,8.75
7,17,2,,,,,4.595,0.0,0.0,0.0,8.75
7,17,2,,,,,4.51,0.0,0.0,0.0,8.75
7,17,2,,,,,5.1975,0.0,0.0,0.0,8.75
7,17,2,,,,,4.35,0.0,0.0,0.0,8.75
7,18,2,,,,,5.4525,0.0,0.0,0.0,8.75
7,18,2,,,,,4.83,0.0,0.0,0.0,8.75
7,18,2,,,,,4.905,0.0,0.0,0.0,8.31
7,18,2,,,,,4.4375,0.0,0.0,0.0,7.375
7,19,2,,,,,3.4775,0.0,0.0,0.0,6.455
7,19,2,,,,,3.0075,0.0,0.0,0.0,5.515
7,19,2,,,,,3.035,0.0,0.0,0.0,4.57
7,19,2,,,,,3.3525,0.0,0.0,0.0,3.705
7,20,2,,,,,2.92,0.0,0.0,0.0,2.84
7,20,2,,,,,2.805,0.0,0.0,0.0,2.11
7,20,2,,,,,3.525,0.0,0.0,0.0,1.55
7,20,2,,,,,3.325,0.0,0.0,0.0,1.15
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.915
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.735
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.565
7,21,2,,,,,3.185,0.0,0.0,0.0,0.37
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.165
7,22,2,,,,,2.26,0.0,0.0,0.0,0.02
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.095
7,7,3,,,,,1.92,0.0,0.0,0.0,0.34
7,8,3,,,,,2.035,0.0,0.0,0.0,0.57
7,8,3,,,,,3.92,0.0,0.0,0.0,0.84
7,8,3,,,,,3.5975,0.0,0.0,0.0,1.195
7,8,3,,,,,3.045,0.0,0.0,0.0,1.59
7,9,3,,,,,2.8225,0.0,0.0,0.0,2.145
7,9,3,,,,,4.1475,0.0,0.0,0.0,2.795
7,9,3,,,,,3.615,0.0,0.0,0.0,3.23
7,9,3,,,,,5.4475,0.0,0.0,0.0,3.895
7,10,3,,,,,4.2625,0.0,0.0,0.0,4.525
7,10,3,,,,,4.135,0.0,0.0,0.0,5.27
7,10,3,,,,,4.2575,0.0,0.0,0.0,6.015
7,10,3,,,,,4.4825,0.0,0.0,0.0,7.465
7,11,3,,,,,3.995,0.0,0.0,0.0,7.49
7,11,3,,,,,5.4375,0.0,0.0,0.0,8.375
7,11,3,,,,,5.215,0.0,0.0,0.0,8.75
7,11,3,,,,,5.385,0.0,0.0,0.0,8.75
7,12,3,,,,,4.6775,0.0,0.0,0.0,8.75
7,12,3,,,,,4.0775,0.0,0.0,0.0,8.75
7,12,3,,,,,4.7725,0.0,0.0,0.0,8.75
7,12,3,,,,,5.0075,0.0,0.0,0.0,8.75
7,13,3,,,,,4.19,0.0,0.0,0.0,8.75
7,13,3,,,,,4.6425,0.0,0.0,0.0,8.75
7,13,3,,,,,4.0225,0.0,0.0,0.0,8.75
7,13,3,,,,,4.44,0.0,0.0,0.0,8.75
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.8025,0.0,0.0,0.0,8.75
7,15,3,,,,,3.7925,0.0,0.0,0.0,8.75
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,8.75
7,15,3,,,,,5.1025,0.0,0.0,0.0,8.75
7,16,3,,,,,5.6975,0.0,0.0,0.0,8.75
7,16,3,,,,,4.525,0.0,0.0,0.0,8.75
7,16,3,,,,,5.0175,0.0,0.0,0.0,8.75
7,16,3,,,,,4.555,0.0,0.0,0.0,8.75
7,17,3,,,,,4.555,0.0,0.0,0.0,8.75
7,17,3,,,,,4.2375,0.0,0.0,0.0,8.75
7,17,3,,,,,4.36,0.0,0.0,0.0,8.75
7,17,3,,,,,4.76,0.0,0.0,0.0,8.75
7,18,3,,,,,3.845,0.0,0.0,0.0,8.75
7,18,3,,,,,3.9075,0.0,0.0,0.0,8.75
7,18,3,,,,,3.2325,0.0,0.0,0.0,8.465
7,18,3,,,,,4.7775,0.0,0.0,0.0,7.555
7,19,3,,,,,3.3125,0.0,0.0,0.0,6.625
7,19,3,,,,,3.325,0.0,0.0,0.0,5.65
7,19,3,,,,,3.58,0.0,0.0,0.0,4.66
7,19,3,,,,,2.8625,0.0,0.0,0.0,3.725
7,20,3,,,,,3.16,0.0,0.0,0.0,2.82
7,20,3,,,,,2.77,0.0,0.0,0.0,2.04
7,20,3,,,,,2.725,0.0,0.0,0.0,1.45
7,20,3,,,,,3.2725,0.0,0.0,0.0,1.045
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.825
7,21,3,,,,,5.085,0.0,0.0,0.0,0.67
7,21,3,,,,,3.76,0.0,0.0,0.0,0.52
7,21,3,,,,,3.18,0.0,0.0,0.0,0.36
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.195
7,22,3,,,,,2.515,0.0,0.0,0.0,0.03
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.1
7,7,4,,,,,1.67,0.0,0.0,0.0,0.34
7,8,4,,,,,2.28,0.0,0.0,0.0,0.56
7,8,4,,,,,3.885,0.0,0.0,0.0,0.77
7,8,4,,,,,3.28,0.0,0.0,0.0,1.06
7,8,4,,,,,3.24,0.0,0.0,0.0,1.48
7,9,4,,,,,3.525,0.0,0.0,0.0,2.05
7,9,4,,,,,3.65,0.0,0.0,0.0,2.8
7,9,4,,,,,4.065,0.0,0.0,0.0,3.63
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,4.47
7,10,4,,,,,4.4475,0.0,0.0,0.0,5.395
7,10,4,,,,,3.9025,0.0,0.0,0.0,6.305
7,10,4,,,,,6.605,0.0,0.0,0.0,7.21
7,10,4,,,,,6.005,0.0,0.0,0.0,8.01
7,11,4,,,,,4.8725,0.0,0.0,0.0,8.745
7,11,4,,,,,4.505,0.0,0.0,0.0,8.75
7,11,4,,,,,4.1125,0.0,0.0,0.0,8.75
7,11,4,,,,,3.9725,0.0,0.0,0.0,8.75
7,12,4,,,,,3.5325,0.0,0.0,0.0,8.75
7,12,4,,,,,4.315,0.0,0.0,0.0,8.75
7,12,4,,,,,5.06,0.0,0.0,0.0,8.75
7,12,4,,,,,4.56,0.0,0.0,0.0,8.75
7,13,4,,,,,5.245,0.0,0.0,0.0,8.75
7,13,4,,,,,4.175,0.0,0.0,0.0,8.75
7,13,4,,,,,4.105,0.0,0.0,0.0,8.75
7,13,4,,,,,4.215,0.0,0.0,0.0,8.75
7,14,4,,,,,4.545,0.0,0.0,0.0,8.75
7,14,4,,,,,4.41,0.0,0.0,0.0,8.75
7,14,4,,,,,4.225,0.0,0.0,0.0,8.75
7,14,4,,,,,4.74,0.0,0.0,0.0,8.75
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,8.75
7,15,4,,,,,4.5,0.0,0.0,0.0,8.75
7,15,4,,,,,4.695,0.0,0.0,0.0,8.75
7,15,4,,,,,4.595,0.0,0.0,0.0,8.75
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,8.75
7,16,4,,,,,5.5675,0.0,0.0,0.0,8.75
7,16,4,,,,,5.32,0.0,0.0,0.0,8.75
7,16,4,,,,,4.79,0.0,0.0,0.0,8.75
7,17,4,,,,,5.295,0.0,0.0,0.0,8.75
7,17,4,,,,,5.97,0.0,0.0,0.0,8.75
7,17,4,,,,,5.365,0.0,0.0,0.0,8.75
7,17,4,,,,,5.475,0.0,0.0,0.0,8.75
7,18,4,,,,,5.355,0.0,0.0,0.0,8.75
7,18,4,,,,,5.2,0.0,0.0,0.0,8.75
7,18,4,,,,,5.54,0.0,0.0,0.0,8.08
7,18,4,,,,,4.8625,0.0,0.0,0.0,7.225
7,19,4,,,,,4.15,0.0,0.0,0.0,6.3
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,5.37
7,19,4,,,,,4.2425,0.0,0.0,0.0,4.485
7,19,4,,,,,5.555,0.0,0.0,0.0,3.61
7,20,4,,,,,4.635,0.0,0.0,0.0,2.77
7,20,4,,,,,5.01,0.0,0.0,0.0,2.02
7,20,4,,,,,5.225,0.0,0.0,0.0,1.45
7,20,4,,,,,6.0275,0.0,0.0,0.0,1.055
7,21,4,,,,,5.905,0.0,0.0,0.0,0.81
7,21,4,,,,,7.485,0.0,0.0,0.0,0.47
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.275
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.115
7,22,4,,,,,4.52,0.0,0.0,0.0,0.04
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.005
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.025
7,7,5,,,,,1.84,0.0,0.0,0.0,0.18
7,8,5,,,,,2.185,0.0,0.0,0.0,0.37
7,8,5,,,,,2.895,0.0,0.0,0.0,0.79
7,8,5,,,,,2.9325,0.0,0.0,0.0,1.365
7,8,5,,,,,3.4825,0.0,0.0,0.0,1.965
7,9,5,,,,,3.7175,0.0,0.0,0.0,1.935
7,9,5,,,,,3.22,0.0,0.0,0.0,2.44
7,9,5,,,,,3.575,0.0,0.0,0.0,2.65
7,9,5,,,,,4.66,0.0,0.0,0.0,3.82
7,10,5,,,,,3.7,0.0,0.0,0.0,5.4
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,6.505
7,10,5,,,,,4.99,0.0,0.0,0.0,7.48
7,10,5,,,,,6.9425,0.0,0.0,0.0,8.385
7,11,5,,,,,4.2975,0.0,0.0,0.0,8.75
7,11,5,,,,,4.345,0.0,0.0,0.0,8.75
7,11,5,,,,,5.4725,0.0,0.0,0.0,8.75
7,11,5,,,,,6.05,0.0,0.0,0.0,8.75
7,12,5,,,,,5.3675,0.0,0.0,0.0,8.75
7,12,5,,,,,5.6375,0.0,0.0,0.0,8.75
7,12,5,,,,,6.14,0.0,0.0,0.0,8.75
7,12,5,,,,,5.1475,0.0,0.0,0.0,8.75
7,13,5,,,,,4.605,0.0,0.0,0.0,8.75
7,13,5,,,,,5.0375,0.0,0.0,0.0,8.75
7,13,5,,,,,4.9175,0.0,0.0,0.0,8.75
7,13,5,,,,,4.48,0.0,0.0,0.0,8.75
7,14,5,,,,,4.27,0.0,0.0,0.0,8.75
7,14,5,,,,,5.08,0.0,0.0,0.0,8.75
7,14,5,,,,,5.845,0.0,0.0,0.0,8.75
7,14,5,,,,,4.605,0.0,0.0,0.0,8.75
7,15,5,,,,,3.58,0.0,0.0,0.0,8.75
7,15,5,,,,,4.33,0.0,0.0,0.0,8.75
7,15,5,,,,,5.0525,0.0,0.0,0.0,8.75
7,15,5,,,,,5.2525,0.0,0.0,0.0,8.75
7,16,5,,,,,5.395,0.0,0.0,0.0,8.75
7,16,5,,,,,4.4825,0.0,0.0,0.0,8.75
7,16,5,,,,,3.995,0.0,0.0,0.0,8.75
7,16,5,,,,,4.2525,0.0,0.0,0.0,8.75
7,17,5,,,,,3.98,0.0,0.0,0.0,8.75
7,17,5,,,,,4.6725,0.0,0.0,0.0,8.75
7,17,5,,,,,5.075,0.0,0.0,0.0,8.75
7,17,5,,,,,5.195,0.0,0.0,0.0,8.75
7,18,5,,,,,4.31,0.0,0.0,0.0,8.75
7,18,5,,,,,3.6675,0.0,0.0,0.0,8.75
7,18,5,,,,,3.2225,0.0,0.0,0.0,7.945
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,7.14
7,19,5,,,,,3.37,0.0,0.0,0.0,6.24
7,19,5,,,,,4.4375,0.0,0.0,0.0,5.375
7,19,5,,,,,3.4825,0.0,0.0,0.0,4.465
7,19,5,,,,,2.7925,0.0,0.0,0.0,3.585
7,20,5,,,,,3.88,0.0,0.0,0.0,2.76
7,20,5,,,,,3.5125,0.0,0.0,0.0,2.025
7,20,5,,,,,3.22,0.0,0.0,0.0,1.44
7,20,5,,,,,3.0325,0.0,0.0,0.0,1.065
7,21,5,,,,,4.435,0.0,0.0,0.0,0.87
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.715
7,21,5,,,,,4.27,0.0,0.0,0.0,0.54
7,21,5,,,,,3.925,0.0,0.0,0.0,0.35
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.155
7,22,5,,,,,2.76,0.0,0.0,0.0,0.02
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.035
7,7,6,,,,,1.875,0.0,0.0,0.0,0.25
7,8,6,,,,,2.325,0.0,0.0,0.0,0.65
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.895
7,8,6,,,,,2.65,0.0,0.0,0.0,1.3
7,8,6,,,,,2.35,0.0,0.0,0.0,1.7
7,9,6,,,,,2.555,0.0,0.0,0.0,2.11
7,9,6,,,,,3.87,0.0,0.0,0.0,2.74
7,9,6,,,,,4.0025,0.0,0.0,0.0,3.505
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,4.345
7,10,6,,,,,3.3925,0.0,0.0,0.0,5.285
7,10,6,,,,,3.62,0.0,0.0,0.0,6.24
7,10,6,,,,,3.755,0.0,0.0,0.0,7.01
7,10,6,,,,,3.8975,0.0,0.0,0.0,7.795
7,11,6,,,,,3.2075,0.0,0.0,0.0,4.915
7,11,6,,,,,5.54,0.0,0.0,0.0,7.58
7,11,6,,,,,5.6525,0.0,0.0,0.0,8.75
7,11,6,,,,,4.505,0.0,0.0,0.0,8.75
7,12,6,,,,,4.945,0.0,0.0,0.0,8.75
7,12,6,,,,,4.9775,0.0,0.0,0.0,8.75
7,12,6,,,,,3.9575,0.0,0.0,0.0,8.75
7,12,6,,,,,3.7525,0.0,0.0,0.0,8.75
7,13,6,,,,,3.775,0.0,0.0,0.0,8.75
7,13,6,,,,,5.0175,0.0,0.0,0.0,8.75
7,13,6,,,,,4.61,0.0,0.0,0.0,8.75
7,13,6,,,,,3.6325,0.0,0.0,0.0,8.75
7,14,6,,,,,3.9975,0.0,0.0,0.0,8.75
7,14,6,,,,,4.2875,0.0,0.0,0.0,8.75
7,14,6,,,,,4.045,0.0,0.0,0.0,8.75
7,14,6,,,,,3.7275,0.0,0.0,0.0,8.75
7,15,6,,,,,3.4875,0.0,0.0,0.0,8.75
7,15,6,,,,,4.5225,0.0,0.0,0.0,8.75
7,15,6,,,,,4.265,0.0,0.0,0.0,8.75
7,15,6,,,,,4.4125,0.0,0.0,0.0,8.75
7,16,6,,,,,3.795,0.0,0.0,0.0,8.75
7,16,6,,,,,4.17,0.0,0.0,0.0,8.75
7,16,6,,,,,3.495,0.0,0.0,0.0,8.75
7,16,6,,,,,4.295,0.0,0.0,0.0,8.75
7,17,6,,,,,3.76,0.0,0.0,0.0,8.75
7,17,6,,,,,3.7075,0.0,0.0,0.0,8.75
7,17,6,,,,,3.8625,0.0,0.0,0.0,8.75
7,17,6,,,,,4.03,0.0,0.0,0.0,8.75
7,18,6,,,,,5.17,0.0,0.0,0.0,8.75
7,18,6,,,,,4.755,0.0,0.0,0.0,8.75
7,18,6,,,,,3.6,0.0,0.0,0.0,8.2
7,18,6,,,,,3.67,0.0,0.0,0.0,7.34
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,6.405
7,19,6,,,,,3.5,0.0,0.0,0.0,5.5
7,19,6,,,,,3.285,0.0,0.0,0.0,4.57
7,19,6,,,,,3.3325,0.0,0.0,0.0,3.665
7,20,6,,,,,3.9,0.0,0.0,0.0,2.8
7,20,6,,,,,4.015,0.0,0.0,0.0,2.03
7,20,6,,,,,3.72,0.0,0.0,0.0,1.44
7,20,6,,,,,3.24,0.0,0.0,0.0,0.98
7,21,6,,,,,3.41,0.0,0.0,0.0,0.82
7,21,6,,,,,4.33,0.0,0.0,0.0,0.66
7,21,6,,,,,4.5,0.0,0.0,0.0,0.5
7,21,6,,,,,3.92,0.0,0.0,0.0,0.34
7,22,6,,,,,4.815,0.0,0.0,0.0,0.13
7,22,6,,,,,4.255,0.0,0.0,0.0,0.01
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.045
7,7,7,,,,,1.615,0.0,0.0,0.0,0.23
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.405
7,8,7,,,,,2.285,0.0,0.0,0.0,0.57
7,8,7,,,,,2.18,0.0,0.0,0.0,0.86
7,8,7,,,,,2.145,0.0,0.0,0.0,1.29
7,9,7,,,,,2.74,0.0,0.0,0.0,1.98
7,9,7,,,,,3.675,0.0,0.0,0.0,2.85
7,9,7,,,,,3.6425,0.0,0.0,0.0,3.785
7,9,7,,,,,4.6375,0.0,0.0,0.0,4.775
7,10,7,,,,,3.4425,0.0,0.0,0.0,5.885
7,10,7,,,,,3.4575,0.0,0.0,0.0,6.915
7,10,7,,,,,3.4425,0.0,0.0,0.0,7.885
7,10,7,,,,,6.4075,0.0,0.0,0.0,8.75
7,11,7,,,,,3.87,0.0,0.0,0.0,8.75
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,8.75
7,11,7,,,,,3.4275,0.0,0.0,0.0,8.75
7,11,7,,,,,3.54,0.0,0.0,0.0,8.75
7,12,7,,,,,3.6325,0.0,0.0,0.0,8.75
7,12,7,,,,,4.2,0.0,0.0,0.0,8.75
7,12,7,,,,,4.0075,0.0,0.0,0.0,8.75
7,12,7,,,,,3.5375,0.0,0.0,0.0,8.75
7,13,7,,,,,3.7475,0.0,0.0,0.0,8.75
7,13,7,,,,,4.175,0.0,0.0,0.0,8.75
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,8.75
7,13,7,,,,,2.83,0.0,0.0,0.0,8.75
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,8.75
7,14,7,,,,,3.145,0.0,0.0,0.0,8.75
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
7,14,7,,,,,2.895,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,8.75
7,15,7,,,,,4.1,0.0,0.0,0.0,8.75
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,8.75
7,15,7,,,,,3.9925,0.0,0.0,0.0,8.75
7,16,7,,,,,3.5625,0.0,0.0,0.0,8.75
7,16,7,,,,,4.35,0.0,0.0,0.0,8.75
7,16,7,,,,,3.61,0.0,0.0,0.0,8.75
7,16,7,,,,,3.9375,0.0,0.0,0.0,8.75
7,17,7,,,,,3.47,0.0,0.0,0.0,8.75
7,17,7,,,,,3.215,0.0,0.0,0.0,8.75
7,17,7,,,,,3.6775,0.0,0.0,0.0,8.75
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,8.75
7,18,7,,,,,3.1825,0.0,0.0,0.0,8.365
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,7.815
7,18,7,,,,,2.9925,0.0,0.0,0.0,6.485
7,18,7,,,,,3.94,0.0,0.0,0.0,5.38
7,19,7,,,,,3.8125,0.0,0.0,0.0,4.125
7,19,7,,,,,3.2725,0.0,0.0,0.0,3.545
7,19,7,,,,,3.7775,0.0,0.0,0.0,2.555
7,19,7,,,,,3.49,0.0,0.0,0.0,1.98
7,20,7,,,,,3.4775,0.0,0.0,0.0,1.955
7,20,7,,,,,3.405,0.0,0.0,0.0,1.81
7,20,7,,,,,3.84,0.0,0.0,0.0,1.68
7,20,7,,,,,3.68,0.0,0.0,0.0,1.36
7,21,7,,,,,5.05,0.0,0.0,0.0,1.1
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.745
7,21,7,,,,,4.185,0.0,0.0,0.0,0.37
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.135
7,22,7,,,,,2.535,0.0,0.0,0.0,0.07
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.005
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.075
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.155
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.275
7,8,1,,,,,3.155,0.0,0.0,0.0,0.31
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.455
7,9,1,,,,,3.6,0.0,0.0,0.0,0.7
7,9,1,,,,,3.06,0.0,0.0,0.0,1.12
7,9,1,,,,,3.405,0.0,0.0,0.0,3.81
7,9,1,,,,,4.8675,0.0,0.0,0.0,4.735
7,10,1,,,,,4.17,0.0,0.0,0.0,5.84
7,10,1,,,,,3.67,0.0,0.0,0.0,6.84
7,10,1,,,,,4.6425,0.0,0.0,0.0,7.785
7,10,1,,,,,4.6225,0.0,0.0,0.0,8.745
7,11,1,,,,,4.8425,0.0,0.0,0.0,8.75
7,11,1,,,,,4.5225,0.0,0.0,0.0,8.75
7,11,1,,,,,4.1775,0.0,0.0,0.0,8.75
7,11,1,,,,,6.0525,0.0,0.0,0.0,8.75
7,12,1,,,,,6.405,0.0,0.0,0.0,8.75
7,12,1,,,,,4.705,0.0,0.0,0.0,8.75
7,12,1,,,,,5.0175,0.0,0.0,0.0,8.75
7,12,1,,,,,6.0175,0.0,0.0,0.0,8.75
7,13,1,,,,,5.475,0.0,0.0,0.0,8.75
7,13,1,,,,,3.88,0.0,0.0,0.0,8.75
7,13,1,,,,,4.51,0.0,0.0,0.0,8.75
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,4.59,0.0,0.0,0.0,8.75
7,14,1,,,,,5.615,0.0,0.0,0.0,8.75
7,14,1,,,,,4.3825,0.0,0.0,0.0,8.75
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.1,0.0,0.0,0.0,8.75
7,15,1,,,,,3.8375,0.0,0.0,0.0,8.75
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,3.76,0.0,0.0,0.0,8.75
7,16,1,,,,,4.115,0.0,0.0,0.0,8.75
7,16,1,,,,,3.9225,0.0,0.0,0.0,8.75
7,16,1,,,,,4.1825,0.0,0.0,0.0,8.75
7,16,1,,,,,3.68,0.0,0.0,0.0,8.75
7,17,1,,,,,3.89,0.0,0.0,0.0,8.75
7,17,1,,,,,5.08,0.0,0.0,0.0,8.75
7,17,1,,,,,6.24,0.0,0.0,0.0,8.75
7,17,1,,,,,5.1425,0.0,0.0,0.0,8.75
7,18,1,,,,,4.75,0.0,0.0,0.0,8.75
7,18,1,,,,,5.5675,0.0,0.0,0.0,8.75
7,18,1,,,,,4.1075,0.0,0.0,0.0,8.715
7,18,1,,,,,4.1425,0.0,0.0,0.0,7.785
7,19,1,,,,,2.8975,0.0,0.0,0.0,6.795
7,19,1,,,,,2.8975,0.0,0.0,0.0,5.795
7,19,1,,,,,2.635,0.0,0.0,0.0,4.77
7,19,1,,,,,3.1375,0.0,0.0,0.0,3.775
7,20,1,,,,,2.655,0.0,0.0,0.0,2.81
7,20,1,,,,,2.475,0.0,0.0,0.0,1.95
7,20,1,,,,,3.3825,0.0,0.0,0.0,1.265
7,20,1,,,,,3.1625,0.0,0.0,0.0,0.825
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.605
7,21,1,,,,,2.75,0.0,0.0,0.0,0.5
7,21,1,,,,,2.95,0.0,0.0,0.0,0.4
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.285
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.155
7,22,1,,,,,2.515,0.0,0.0,0.0,0.03
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.055
7,7,2,,,,,1.61,0.0,0.0,0.0,0.22
7,8,2,,,,,1.68,0.0,0.0,0.0,0.36
7,8,2,,,,,2.25,0.0,0.0,0.0,0.5
7,8,2,,,,,2.135,0.0,0.0,0.0,0.77
7,8,2,,,,,3.11,0.0,0.0,0.0,1.22
7,9,2,,,,,3.45,0.0,0.0,0.0,1.9
7,9,2,,,,,3.6325,0.0,0.0,0.0,2.765
7,9,2,,,,,3.34,0.0,0.0,0.0,3.68
7,9,2,,,,,6.5575,0.0,0.0,0.0,4.615
7,10,2,,,,,6.065,0.0,0.0,0.0,5.63
7,10,2,,,,,4.05,0.0,0.0,0.0,6.6
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,7.56
7,10,2,,,,,3.9625,0.0,0.0,0.0,8.425
7,11,2,,,,,3.895,0.0,0.0,0.0,8.75
7,11,2,,,,,3.7925,0.0,0.0,0.0,8.75
7,11,2,,,,,5.175,0.0,0.0,0.0,8.75
7,11,2,,,,,3.725,0.0,0.0,0.0,8.75
7,12,2,,,,,3.9975,0.0,0.0,0.0,8.75
7,12,2,,,,,4.3075,0.0,0.0,0.0,8.75
7,12,2,,,,,5.55,0.0,0.0,0.0,8.75
7,12,2,,,,,5.26,0.0,0.0,0.0,8.75
7,13,2,,,,,4.385,0.0,0.0,0.0,8.75
7,13,2,,,,,5.47,0.0,0.0,0.0,8.75
7,13,2,,,,,4.1875,0.0,0.0,0.0,8.75
7,13,2,,,,,4.28,0.0,0.0,0.0,8.75
7,14,2,,,,,4.545,0.0,0.0,0.0,8.75
7,14,2,,,,,4.7775,0.0,0.0,0.0,8.75
7,14,2,,,,,4.18,0.0,0.0,0.0,8.75
7,14,2,,,,,3.37,0.0,0.0,0.0,8.75
7,15,2,,,,,3.1475,0.0,0.0,0.0,8.75
7,15,2,,,,,3.905,0.0,0.0,0.0,8.75
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,8.75
7,15,2,,,,,4.27,0.0,0.0,0.0,8.75
7,16,2,,,,,4.09,0.0,0.0,0.0,8.75
7,16,2,,,,,4.4125,0.0,0.0,0.0,8.75
7,16,2,,,,,3.975,0.0,0.0,0.0,8.75
7,16,2,,,,,3.74,0.0,0.0,0.0,8.75
7,17,2,,,,,3.705,0.0,0.0,0.0,8.75
7,17,2,,,,,5.16,0.0,0.0,0.0,8.75
7,17,2,,,,,4.56,0.0,0.0,0.0,8.75
7,17,2,,,,,3.665,0.0,0.0,0.0,8.75
7,18,2,,,,,5.03,0.0,0.0,0.0,8.75
7,18,2,,,,,3.89,0.0,0.0,0.0,8.75
7,18,2,,,,,4.69,0.0,0.0,0.0,8.38
7,18,2,,,,,4.2325,0.0,0.0,0.0,7.465
7,19,2,,,,,4.005,0.0,0.0,0.0,6.51
7,19,2,,,,,3.28,0.0,0.0,0.0,5.56
7,19,2,,,,,3.05,0.0,0.0,0.0,4.6
7,19,2,,,,,2.825,0.0,0.0,0.0,3.65
7,20,2,,,,,2.87,0.0,0.0,0.0,2.74
7,20,2,,,,,2.715,0.0,0.0,0.0,1.93
7,20,2,,,,,3.1425,0.0,0.0,0.0,1.285
7,20,2,,,,,3.445,0.0,0.0,0.0,0.89
7,21,2,,,,,4.345,0.0,0.0,0.0,0.69
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.575
7,21,2,,,,,3.975,0.0,0.0,0.0,0.45
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.305
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.145
7,22,2,,,,,2.26,0.0,0.0,0.0,0.02
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.065
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.235
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.445
7,8,3,,,,,2.315,0.0,0.0,0.0,0.63
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.885
7,9,3,,,,,3.0475,0.0,0.0,0.0,1.095
7,9,3,,,,,4.615,0.0,0.0,0.0,1.23
7,9,3,,,,,3.54,0.0,0.0,0.0,1.58
7,9,3,,,,,4.8775,0.0,0.0,0.0,1.755
7,10,3,,,,,4.1125,0.0,0.0,0.0,2.225
7,10,3,,,,,4.24,0.0,0.0,0.0,2.48
7,10,3,,,,,4.065,0.0,0.0,0.0,3.13
7,10,3,,,,,6.15,0.0,0.0,0.0,3.3
7,11,3,,,,,4.965,0.0,0.0,0.0,3.93
7,11,3,,,,,4.7525,0.0,0.0,0.0,4.505
7,11,3,,,,,5.2325,0.0,0.0,0.0,5.465
7,11,3,,,,,6.04,0.0,0.0,0.0,5.08
7,12,3,,,,,5.1325,0.0,0.0,0.0,5.765
7,12,3,,,,,5.245,0.0,0.0,0.0,6.49
7,12,3,,,,,5.1325,0.0,0.0,0.0,7.765
7,12,3,,,,,4.28,0.0,0.0,0.0,8.56
7,13,3,,,,,4.8425,0.0,0.0,0.0,8.75
7,13,3,,,,,4.62,0.0,0.0,0.0,8.75
7,13,3,,,,,5.025,0.0,0.0,0.0,8.55
7,13,3,,,,,5.3125,0.0,0.0,0.0,8.75
7,14,3,,,,,4.8075,0.0,0.0,0.0,8.75
7,14,3,,,,,4.395,0.0,0.0,0.0,8.75
7,14,3,,,,,4.7675,0.0,0.0,0.0,8.75
7,14,3,,,,,3.3275,0.0,0.0,0.0,8.75
7,15,3,,,,,3.575,0.0,0.0,0.0,8.75
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
7,15,3,,,,,4.255,0.0,0.0,0.0,8.75
7,15,3,,,,,4.1725,0.0,0.0,0.0,8.75
7,16,3,,,,,4.0525,0.0,0.0,0.0,8.75
7,16,3,,,,,4.9025,0.0,0.0,0.0,8.75
7,16,3,,,,,4.96,0.0,0.0,0.0,8.75
7,16,3,,,,,5.2575,0.0,0.0,0.0,8.75
7,17,3,,,,,4.28,0.0,0.0,0.0,8.75
7,17,3,,,,,4.2175,0.0,0.0,0.0,8.75
7,17,3,,,,,4.145,0.0,0.0,0.0,8.75
7,17,3,,,,,5.04,0.0,0.0,0.0,8.75
7,18,3,,,,,5.1575,0.0,0.0,0.0,8.75
7,18,3,,,,,5.2675,0.0,0.0,0.0,8.75
7,18,3,,,,,4.32,0.0,0.0,0.0,8.14
7,18,3,,,,,3.91,0.0,0.0,0.0,7.32
7,19,3,,,,,3.7625,0.0,0.0,0.0,6.525
7,19,3,,,,,3.04,0.0,0.0,0.0,5.58
7,19,3,,,,,3.06,0.0,0.0,0.0,4.62
7,19,3,,,,,3.1,0.0,0.0,0.0,3.7
7,20,3,,,,,2.7,0.0,0.0,0.0,2.9
7,20,3,,,,,2.7775,0.0,0.0,0.0,2.055
7,20,3,,,,,3.205,0.0,0.0,0.0,1.41
7,20,3,,,,,3.0075,0.0,0.0,0.0,1.015
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.795
7,21,3,,,,,4.07,0.0,0.0,0.0,0.64
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.495
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.325
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.145
7,22,3,,,,,2.26,0.0,0.0,0.0,0.02
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.025
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.215
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.475
7,8,4,,,,,2.315,0.0,0.0,0.0,0.63
7,8,4,,,,,2.615,0.0,0.0,0.0,0.73
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.875
7,9,4,,,,,4.03,0.0,0.0,0.0,1.06
7,9,4,,,,,3.905,0.0,0.0,0.0,1.31
7,9,4,,,,,5.2525,0.0,0.0,0.0,1.505
7,10,4,,,,,5.0425,0.0,0.0,0.0,1.585
7,10,4,,,,,4.2125,0.0,0.0,0.0,1.925
7,10,4,,,,,4.175,0.0,0.0,0.0,2.35
7,10,4,,,,,4.53,0.0,0.0,0.0,2.56
7,11,4,,,,,3.66,0.0,0.0,0.0,2.82
7,11,4,,,,,3.9825,0.0,0.0,0.0,2.965
7,11,4,,,,,4.4125,0.0,0.0,0.0,2.825
7,11,4,,,,,5.175,0.0,0.0,0.0,3.35
7,12,4,,,,,4.3875,0.0,0.0,0.0,4.275
7,12,4,,,,,4.6075,0.0,0.0,0.0,4.215
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,4.53
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,4.62
7,13,4,,,,,4.8825,0.0,0.0,0.0,4.765
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,4.935
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,5.065
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,5.28
7,14,4,,,,,4.225,0.0,0.0,0.0,6.45
7,14,4,,,,,4.4575,0.0,0.0,0.0,6.915
7,14,4,,,,,4.135,0.0,0.0,0.0,7.77
7,14,4,,,,,5.04,0.0,0.0,0.0,8.75
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,8.75
7,15,4,,,,,3.6075,0.0,0.0,0.0,8.75
7,15,4,,,,,4.3375,0.0,0.0,0.0,8.75
7,15,4,,,,,4.9375,0.0,0.0,0.0,8.75
7,16,4,,,,,5.0675,0.0,0.0,0.0,8.75
7,16,4,,,,,4.995,0.0,0.0,0.0,8.75
7,16,4,,,,,5.2325,0.0,0.0,0.0,8.75
7,16,4,,,,,4.18,0.0,0.0,0.0,8.75
7,17,4,,,,,3.6275,0.0,0.0,0.0,8.75
7,17,4,,,,,4.1825,0.0,0.0,0.0,8.365
7,17,4,,,,,3.615,0.0,0.0,0.0,7.73
7,17,4,,,,,3.8475,0.0,0.0,0.0,8.195
7,18,4,,,,,3.9775,0.0,0.0,0.0,7.455
7,18,4,,,,,4.2575,0.0,0.0,0.0,7.015
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,5.435
7,18,4,,,,,3.0475,0.0,0.0,0.0,4.595
7,19,4,,,,,3.475,0.0,0.0,0.0,4.45
7,19,4,,,,,3.665,0.0,0.0,0.0,3.33
7,19,4,,,,,3.3325,0.0,0.0,0.0,3.665
7,19,4,,,,,3.465,0.0,0.0,0.0,2.93
7,20,4,,,,,3.2,0.0,0.0,0.0,2.4
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,2.47
7,20,4,,,,,3.05,0.0,0.0,0.0,2.1
7,20,4,,,,,3.275,0.0,0.0,0.0,1.55
7,21,4,,,,,3.62,0.0,0.0,0.0,1.24
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.715
7,21,4,,,,,4.69,0.0,0.0,0.0,0.38
7,21,4,,,,,3.595,0.0,0.0,0.0,0.19
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.035
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.065
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.265
7,8,5,,,,,1.91,0.0,0.0,0.0,0.32
7,8,5,,,,,2.5,0.0,0.0,0.0,0.5
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.535
7,9,5,,,,,3.205,0.0,0.0,0.0,0.41
7,9,5,,,,,4.265,0.0,0.0,0.0,0.53
7,9,5,,,,,3.495,0.0,0.0,0.0,0.99
7,9,5,,,,,4.59,0.0,0.0,0.0,1.68
7,10,5,,,,,3.6675,0.0,0.0,0.0,1.835
7,10,5,,,,,3.8975,0.0,0.0,0.0,2.295
7,10,5,,,,,4.5675,0.0,0.0,0.0,2.135
7,10,5,,,,,5.165,0.0,0.0,0.0,1.83
7,11,5,,,,,4.8775,0.0,0.0,0.0,2.255
7,11,5,,,,,5.4525,0.0,0.0,0.0,3.405
7,11,5,,,,,3.9775,0.0,0.0,0.0,4.455
7,11,5,,,,,5.3325,0.0,0.0,0.0,5.665
7,12,5,,,,,5.7525,0.0,0.0,0.0,5.005
7,12,5,,,,,6.115,0.0,0.0,0.0,3.73
7,12,5,,,,,4.8425,0.0,0.0,0.0,2.685
7,12,5,,,,,5.045,0.0,0.0,0.0,2.09
7,13,5,,,,,4.4275,0.0,0.0,0.0,3.355
7,13,5,,,,,5.115,0.0,0.0,0.0,7.23
7,13,5,,,,,3.95,0.0,0.0,0.0,7.9
7,13,5,,,,,3.95,0.0,0.0,0.0,8.75
7,14,5,,,,,4.9125,0.0,0.0,0.0,8.75
7,14,5,,,,,5.0725,0.0,0.0,0.0,8.75
7,14,5,,,,,4.6825,0.0,0.0,0.0,8.75
7,14,5,,,,,4.72,0.0,0.0,0.0,8.75
7,15,5,,,,,3.96,0.0,0.0,0.0,8.75
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,8.75
7,15,5,,,,,4.075,0.0,0.0,0.0,8.75
7,15,5,,,,,5.535,0.0,0.0,0.0,8.75
7,16,5,,,,,4.8975,0.0,0.0,0.0,8.75
7,16,5,,,,,4.535,0.0,0.0,0.0,8.75
7,16,5,,,,,4.7875,0.0,0.0,0.0,7.575
7,16,5,,,,,5.145,0.0,0.0,0.0,4.79
7,17,5,,,,,4.29,0.0,0.0,0.0,5.08
7,17,5,,,,,4.195,0.0,0.0,0.0,8.75
7,17,5,,,,,3.8325,0.0,0.0,0.0,8.75
7,17,5,,,,,3.495,0.0,0.0,0.0,8.75
7,18,5,,,,,4.145,0.0,0.0,0.0,8.75
7,18,5,,,,,3.7625,0.0,0.0,0.0,8.525
7,18,5,,,,,4.505,0.0,0.0,0.0,8.75
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,7.28
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,7.56
7,19,5,,,,,3.835,0.0,0.0,0.0,5.67
7,19,5,,,,,3.6,0.0,0.0,0.0,5.2
7,19,5,,,,,2.9975,0.0,0.0,0.0,4.495
7,20,5,,,,,3.015,0.0,0.0,0.0,3.03
7,20,5,,,,,3.3675,0.0,0.0,0.0,2.235
7,20,5,,,,,2.99,0.0,0.0,0.0,1.48
7,20,5,,,,,3.2375,0.0,0.0,0.0,0.975
7,21,5,,,,,3.355,0.0,0.0,0.0,0.71
7,21,5,,,,,3.79,0.0,0.0,0.0,0.58
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.455
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.315
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.155
7,22,5,,,,,2.26,0.0,0.0,0.0,0.02
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.07
7,8,6,,,,,1.675,0.0,0.0,0.0,0.35
7,8,6,,,,,1.62,0.0,0.0,0.0,0.24
7,8,6,,,,,2.87,0.0,0.0,0.0,0.24
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.385
7,9,6,,,,,3.155,0.0,0.0,0.0,0.81
7,9,6,,,,,3.24,0.0,0.0,0.0,1.98
7,9,6,,,,,3.4925,0.0,0.0,0.0,2.485
7,9,6,,,,,3.9475,0.0,0.0,0.0,2.395
7,10,6,,,,,3.615,0.0,0.0,0.0,4.73
7,10,6,,,,,3.775,0.0,0.0,0.0,4.05
7,10,6,,,,,3.7225,0.0,0.0,0.0,3.445
7,10,6,,,,,3.3775,0.0,0.0,0.0,4.755
7,11,6,,,,,3.3075,0.0,0.0,0.0,5.615
7,11,6,,,,,3.095,0.0,0.0,0.0,4.69
7,11,6,,,,,2.7475,0.0,0.0,0.0,5.495
7,11,6,,,,,3.37,0.0,0.0,0.0,8.75
7,12,6,,,,,4.245,0.0,0.0,0.0,8.75
7,12,6,,,,,3.7725,0.0,0.0,0.0,8.75
7,12,6,,,,,3.24,0.0,0.0,0.0,8.75
7,12,6,,,,,3.715,0.0,0.0,0.0,8.75
7,13,6,,,,,5.42,0.0,0.0,0.0,8.75
7,13,6,,,,,4.095,0.0,0.0,0.0,8.75
7,13,6,,,,,3.955,0.0,0.0,0.0,8.75
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,8.75
7,14,6,,,,,4.4775,0.0,0.0,0.0,8.75
7,14,6,,,,,3.02,0.0,0.0,0.0,8.75
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,8.75
7,14,6,,,,,3.3025,0.0,0.0,0.0,8.75
7,15,6,,,,,3.2875,0.0,0.0,0.0,8.75
7,15,6,,,,,3.5175,0.0,0.0,0.0,8.75
7,15,6,,,,,3.9325,0.0,0.0,0.0,8.75
7,15,6,,,,,3.79,0.0,0.0,0.0,8.75
7,16,6,,,,,4.62,0.0,0.0,0.0,8.75
7,16,6,,,,,4.43,0.0,0.0,0.0,8.75
7,16,6,,,,,3.715,0.0,0.0,0.0,8.75
7,16,6,,,,,3.2025,0.0,0.0,0.0,8.75
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,8.75
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
7,17,6,,,,,3.82,0.0,0.0,0.0,8.75
7,17,6,,,,,4.2,0.0,0.0,0.0,8.75
7,18,6,,,,,3.83,0.0,0.0,0.0,8.75
7,18,6,,,,,3.185,0.0,0.0,0.0,8.75
7,18,6,,,,,3.015,0.0,0.0,0.0,8.53
7,18,6,,,,,4.055,0.0,0.0,0.0,7.61
7,19,6,,,,,3.34,0.0,0.0,0.0,6.68
7,19,6,,,,,3.11,0.0,0.0,0.0,5.72
7,19,6,,,,,3.1075,0.0,0.0,0.0,4.715
7,19,6,,,,,3.125,0.0,0.0,0.0,3.75
7,20,6,,,,,3.1575,0.0,0.0,0.0,2.815
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.985
7,20,6,,,,,2.9075,0.0,0.0,0.0,1.315
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.925
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.725
7,21,6,,,,,3.8,0.0,0.0,0.0,0.6
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.455
7,21,6,,,,,3.13,0.0,0.0,0.0,0.26
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.075
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.005
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.065
7,8,7,,,,,1.665,0.0,0.0,0.0,0.33
7,8,7,,,,,1.82,0.0,0.0,0.0,0.64
7,8,7,,,,,3.22,0.0,0.0,0.0,0.44
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.435
7,9,7,,,,,2.46,0.0,0.0,0.0,0.92
7,9,7,,,,,3.12,0.0,0.0,0.0,1.74
7,9,7,,,,,3.995,0.0,0.0,0.0,2.49
7,9,7,,,,,3.7325,0.0,0.0,0.0,2.965
7,10,7,,,,,3.7975,0.0,0.0,0.0,3.595
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,3.89
7,10,7,,,,,5.775,0.0,0.0,0.0,4.05
7,10,7,,,,,3.8975,0.0,0.0,0.0,5.295
7,11,7,,,,,3.415,0.0,0.0,0.0,8.33
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,8.75
7,11,7,,,,,5.47,0.0,0.0,0.0,8.75
7,11,7,,,,,4.82,0.0,0.0,0.0,8.75
7,12,7,,,,,4.3875,0.0,0.0,0.0,8.75
7,12,7,,,,,4.6775,0.0,0.0,0.0,8.75
7,12,7,,,,,3.365,0.0,0.0,0.0,8.75
7,12,7,,,,,4.7325,0.0,0.0,0.0,8.75
7,13,7,,,,,5.4875,0.0,0.0,0.0,8.75
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.75
7,13,7,,,,,2.9725,0.0,0.0,0.0,8.75
7,13,7,,,,,4.08,0.0,0.0,0.0,8.75
7,14,7,,,,,4.71,0.0,0.0,0.0,8.75
7,14,7,,,,,3.305,0.0,0.0,0.0,8.75
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.75
7,14,7,,,,,3.255,0.0,0.0,0.0,8.75
7,15,7,,,,,3.325,0.0,0.0,0.0,8.75
7,15,7,,,,,3.71,0.0,0.0,0.0,8.75
7,15,7,,,,,3.8175,0.0,0.0,0.0,8.75
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,8.75
7,16,7,,,,,3.655,0.0,0.0,0.0,8.75
7,16,7,,,,,4.03,0.0,0.0,0.0,8.75
7,16,7,,,,,3.85,0.0,0.0,0.0,7.7
7,16,7,,,,,3.1025,0.0,0.0,0.0,7.205
7,17,7,,,,,2.8025,0.0,0.0,0.0,7.605
7,17,7,,,,,3.305,0.0,0.0,0.0,8.61
7,17,7,,,,,3.925,0.0,0.0,0.0,7.35
7,17,7,,,,,3.705,0.0,0.0,0.0,5.91
7,18,7,,,,,4.2075,0.0,0.0,0.0,8.75
7,18,7,,,,,4.33,0.0,0.0,0.0,8.66
7,18,7,,,,,3.495,0.0,0.0,0.0,5.99
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,5.22
7,19,7,,,,,4.63,0.0,0.0,0.0,5.76
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,5.72
7,19,7,,,,,3.6175,0.0,0.0,0.0,4.735
7,19,7,,,,,3.1575,0.0,0.0,0.0,3.815
7,20,7,,,,,2.705,0.0,0.0,0.0,2.91
7,20,7,,,,,2.6975,0.0,0.0,0.0,2.395
7,20,7,,,,,2.655,0.0,0.0,0.0,1.81
7,20,7,,,,,3.36,0.0,0.0,0.0,1.22
7,21,7,,,,,4.23,0.0,0.0,0.0,0.96
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.885
7,21,7,,,,,4.07,0.0,0.0,0.0,0.64
7,21,7,,,,,3.17,0.0,0.0,0.0,0.34
7,22,7,,,,,2.545,0.0,0.0,0.0,0.09
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.03
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.215
7,8,1,,,,,2.215,0.0,0.0,0.0,0.43
7,8,1,,,,,4.045,0.0,0.0,0.0,0.59
7,8,1,,,,,3.44,0.0,0.0,0.0,0.88
7,8,1,,,,,3.15,0.0,0.0,0.0,1.3
7,9,1,,,,,3.2225,0.0,0.0,0.0,1.945
7,9,1,,,,,3.4175,0.0,0.0,0.0,2.835
7,9,1,,,,,3.3775,0.0,0.0,0.0,3.755
7,9,1,,,,,4.3375,0.0,0.0,0.0,4.675
7,10,1,,,,,6.57,0.0,0.0,0.0,5.64
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,6.72
7,10,1,,,,,4.8575,0.0,0.0,0.0,7.715
7,10,1,,,,,4.825,0.0,0.0,0.0,8.65
7,11,1,,,,,5.015,0.0,0.0,0.0,8.75
7,11,1,,,,,4.705,0.0,0.0,0.0,8.75
7,11,1,,,,,4.575,0.0,0.0,0.0,8.75
7,11,1,,,,,5.42,0.0,0.0,0.0,8.75
7,12,1,,,,,5.89,0.0,0.0,0.0,8.75
7,12,1,,,,,4.49,0.0,0.0,0.0,8.75
7,12,1,,,,,5.0275,0.0,0.0,0.0,8.75
7,12,1,,,,,5.4375,0.0,0.0,0.0,8.75
7,13,1,,,,,4.0125,0.0,0.0,0.0,8.75
7,13,1,,,,,4.165,0.0,0.0,0.0,8.75
7,13,1,,,,,3.7525,0.0,0.0,0.0,8.75
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.3325,0.0,0.0,0.0,8.75
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.92,0.0,0.0,0.0,8.75
7,14,1,,,,,4.41,0.0,0.0,0.0,8.75
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.5975,0.0,0.0,0.0,8.75
7,15,1,,,,,4.295,0.0,0.0,0.0,8.75
7,16,1,,,,,3.95,0.0,0.0,0.0,8.75
7,16,1,,,,,4.2325,0.0,0.0,0.0,8.75
7,16,1,,,,,3.51,0.0,0.0,0.0,8.75
7,16,1,,,,,4.0,0.0,0.0,0.0,8.75
7,17,1,,,,,4.9575,0.0,0.0,0.0,8.75
7,17,1,,,,,4.8775,0.0,0.0,0.0,8.75
7,17,1,,,,,5.54,0.0,0.0,0.0,8.75
7,17,1,,,,,5.18,0.0,0.0,0.0,8.75
7,18,1,,,,,4.2925,0.0,0.0,0.0,8.75
7,18,1,,,,,4.1075,0.0,0.0,0.0,8.75
7,18,1,,,,,3.635,0.0,0.0,0.0,8.75
7,18,1,,,,,3.17,0.0,0.0,0.0,7.84
7,19,1,,,,,3.4325,0.0,0.0,0.0,6.865
7,19,1,,,,,3.6825,0.0,0.0,0.0,5.865
7,19,1,,,,,3.435,0.0,0.0,0.0,4.87
7,19,1,,,,,2.6825,0.0,0.0,0.0,3.865
7,20,1,,,,,3.4425,0.0,0.0,0.0,2.885
7,20,1,,,,,2.525,0.0,0.0,0.0,2.05
7,20,1,,,,,2.6825,0.0,0.0,0.0,1.365
7,20,1,,,,,2.7175,0.0,0.0,0.0,0.935
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.715
7,21,1,,,,,4.045,0.0,0.0,0.0,0.59
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.465
7,21,1,,,,,3.895,0.0,0.0,0.0,0.29
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.115
7,22,1,,,,,2.505,0.0,0.0,0.0,0.01
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.025
7,7,2,,,,,1.84,0.0,0.0,0.0,0.18
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.365
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.515
7,8,2,,,,,3.645,0.0,0.0,0.0,0.79
7,8,2,,,,,3.11,0.0,0.0,0.0,1.22
7,9,2,,,,,2.695,0.0,0.0,0.0,1.89
7,9,2,,,,,2.855,0.0,0.0,0.0,2.71
7,9,2,,,,,3.575,0.0,0.0,0.0,3.65
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,4.56
7,10,2,,,,,3.305,0.0,0.0,0.0,5.61
7,10,2,,,,,4.3175,0.0,0.0,0.0,6.635
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,7.62
7,10,2,,,,,4.51,0.0,0.0,0.0,8.52
7,11,2,,,,,4.46,0.0,0.0,0.0,8.75
7,11,2,,,,,4.6525,0.0,0.0,0.0,8.75
7,11,2,,,,,5.295,0.0,0.0,0.0,8.75
7,11,2,,,,,5.64,0.0,0.0,0.0,8.75
7,12,2,,,,,4.9975,0.0,0.0,0.0,8.75
7,12,2,,,,,4.3,0.0,0.0,0.0,8.75
7,12,2,,,,,5.555,0.0,0.0,0.0,8.75
7,12,2,,,,,4.5475,0.0,0.0,0.0,8.75
7,13,2,,,,,3.58,0.0,0.0,0.0,8.75
7,13,2,,,,,3.5725,0.0,0.0,0.0,8.75
7,13,2,,,,,3.9775,0.0,0.0,0.0,8.75
7,13,2,,,,,4.2775,0.0,0.0,0.0,8.75
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.3575,0.0,0.0,0.0,8.75
7,14,2,,,,,4.3475,0.0,0.0,0.0,8.75
7,15,2,,,,,3.0825,0.0,0.0,0.0,8.75
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,8.75
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,4.295,0.0,0.0,0.0,8.75
7,16,2,,,,,4.19,0.0,0.0,0.0,8.75
7,16,2,,,,,4.7775,0.0,0.0,0.0,8.75
7,16,2,,,,,4.0425,0.0,0.0,0.0,8.75
7,16,2,,,,,3.545,0.0,0.0,0.0,8.75
7,17,2,,,,,5.23,0.0,0.0,0.0,8.75
7,17,2,,,,,3.6425,0.0,0.0,0.0,8.75
7,17,2,,,,,4.82,0.0,0.0,0.0,8.75
7,17,2,,,,,4.455,0.0,0.0,0.0,8.75
7,18,2,,,,,4.075,0.0,0.0,0.0,8.75
7,18,2,,,,,4.135,0.0,0.0,0.0,8.75
7,18,2,,,,,3.64,0.0,0.0,0.0,8.75
7,18,2,,,,,2.925,0.0,0.0,0.0,7.85
7,19,2,,,,,2.6875,0.0,0.0,0.0,6.875
7,19,2,,,,,2.42,0.0,0.0,0.0,5.84
7,19,2,,,,,2.41,0.0,0.0,0.0,4.82
7,19,2,,,,,3.415,0.0,0.0,0.0,3.83
7,20,2,,,,,2.935,0.0,0.0,0.0,2.87
7,20,2,,,,,3.005,0.0,0.0,0.0,2.01
7,20,2,,,,,2.66,0.0,0.0,0.0,1.32
7,20,2,,,,,3.6975,0.0,0.0,0.0,0.895
7,21,2,,,,,3.09,0.0,0.0,0.0,0.68
7,21,2,,,,,4.03,0.0,0.0,0.0,0.56
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.445
7,21,2,,,,,2.9,0.0,0.0,0.0,0.3
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.135
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.015
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
