month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.035
7,7,3,,,,,1.87,0.0,0.0,0.0,0.24
7,8,3,,,,,1.975,0.0,0.0,0.0,0.45
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.665
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.945
7,8,3,,,,,2.9125,0.0,0.0,0.0,1.325
7,9,3,,,,,3.1925,0.0,0.0,0.0,1.885
7,9,3,,,,,3.075,0.0,0.0,0.0,2.65
7,9,3,,,,,3.5025,0.0,0.0,0.0,3.505
7,9,3,,,,,3.955,0.0,0.0,0.0,4.41
7,10,3,,,,,4.44,0.0,0.0,0.0,5.38
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,6.405
7,10,3,,,,,5.67,0.0,0.0,0.0,7.34
7,10,3,,,,,4.8775,0.0,0.0,0.0,8.255
7,11,3,,,,,4.5775,0.0,0.0,0.0,8.75
7,11,3,,,,,4.245,0.0,0.0,0.0,8.75
7,11,3,,,,,4.3975,0.0,0.0,0.0,8.75
7,11,3,,,,,6.0175,0.0,0.0,0.0,8.75
7,12,3,,,,,4.845,0.0,0.0,0.0,8.75
7,12,3,,,,,5.155,0.0,0.0,0.0,8.75
7,12,3,,,,,5.91,0.0,0.0,0.0,8.75
7,12,3,,,,,6.135,0.0,0.0,0.0,8.75
7,13,3,,,,,4.345,0.0,0.0,0.0,8.75
7,13,3,,,,,4.5225,0.0,0.0,0.0,8.75
7,13,3,,,,,4.1675,0.0,0.0,0.0,8.75
7,13,3,,,,,5.2325,0.0,0.0,0.0,8.75
7,14,3,,,,,3.8475,0.0,0.0,0.0,8.75
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,8.75
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.31,0.0,0.0,0.0,8.75
7,15,3,,,,,3.5125,0.0,0.0,0.0,8.75
7,15,3,,,,,4.71,0.0,0.0,0.0,8.75
7,15,3,,,,,4.8975,0.0,0.0,0.0,8.75
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,8.75
7,16,3,,,,,4.9075,0.0,0.0,0.0,8.75
7,16,3,,,,,4.0625,0.0,0.0,0.0,8.75
7,16,3,,,,,5.855,0.0,0.0,0.0,8.75
7,16,3,,,,,4.365,0.0,0.0,0.0,8.75
7,17,3,,,,,4.1475,0.0,0.0,0.0,8.75
7,17,3,,,,,3.875,0.0,0.0,0.0,8.75
7,17,3,,,,,4.7,0.0,0.0,0.0,8.75
7,17,3,,,,,3.655,0.0,0.0,0.0,8.75
7,18,3,,,,,4.235,0.0,0.0,0.0,8.75
7,18,3,,,,,3.52,0.0,0.0,0.0,8.04
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,5.78
7,18,3,,,,,3.8125,0.0,0.0,0.0,4.125
7,19,3,,,,,3.43,0.0,0.0,0.0,3.36
7,19,3,,,,,3.5975,0.0,0.0,0.0,3.195
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,3.095
7,19,3,,,,,3.095,0.0,0.0,0.0,2.69
7,20,3,,,,,3.4925,0.0,0.0,0.0,2.485
7,20,3,,,,,3.075,0.0,0.0,0.0,2.15
7,20,3,,,,,3.0125,0.0,0.0,0.0,1.525
7,20,3,,,,,3.9075,0.0,0.0,0.0,1.315
7,21,3,,,,,3.885,0.0,0.0,0.0,1.27
7,21,3,,,,,4.595,0.0,0.0,0.0,0.69
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.475
7,21,3,,,,,3.94,0.0,0.0,0.0,0.38
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.075
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.05
7,8,4,,,,,2.58,0.0,0.0,0.0,0.16
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.455
7,8,4,,,,,3.305,0.0,0.0,0.0,0.61
7,9,4,,,,,3.355,0.0,0.0,0.0,0.71
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.885
7,9,4,,,,,3.7975,0.0,0.0,0.0,1.095
7,9,4,,,,,5.2275,0.0,0.0,0.0,1.455
7,10,4,,,,,4.4175,0.0,0.0,0.0,1.835
7,10,4,,,,,3.84,0.0,0.0,0.0,2.18
7,10,4,,,,,4.58,0.0,0.0,0.0,2.66
7,10,4,,,,,4.49,0.0,0.0,0.0,4.48
7,11,4,,,,,3.8625,0.0,0.0,0.0,4.725
7,11,4,,,,,3.96,0.0,0.0,0.0,3.42
7,11,4,,,,,4.5025,0.0,0.0,0.0,4.005
7,11,4,,,,,5.11,0.0,0.0,0.0,2.72
7,12,4,,,,,4.0875,0.0,0.0,0.0,4.675
7,12,4,,,,,4.9425,0.0,0.0,0.0,6.885
7,12,4,,,,,4.6625,0.0,0.0,0.0,8.75
7,12,4,,,,,5.1525,0.0,0.0,0.0,8.75
7,13,4,,,,,4.745,0.0,0.0,0.0,8.75
7,13,4,,,,,5.3275,0.0,0.0,0.0,8.75
7,13,4,,,,,5.505,0.0,0.0,0.0,8.75
7,13,4,,,,,4.9175,0.0,0.0,0.0,8.75
7,14,4,,,,,4.8825,0.0,0.0,0.0,8.75
7,14,4,,,,,5.035,0.0,0.0,0.0,5.57
7,14,4,,,,,4.6475,0.0,0.0,0.0,8.75
7,14,4,,,,,4.1375,0.0,0.0,0.0,6.775
7,15,4,,,,,3.7675,0.0,0.0,0.0,8.75
7,15,4,,,,,5.2275,0.0,0.0,0.0,8.75
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,8.75
7,15,4,,,,,4.2425,0.0,0.0,0.0,8.75
7,16,4,,,,,4.945,0.0,0.0,0.0,8.75
7,16,4,,,,,4.7475,0.0,0.0,0.0,8.75
7,16,4,,,,,4.965,0.0,0.0,0.0,8.75
7,16,4,,,,,5.0875,0.0,0.0,0.0,8.75
7,17,4,,,,,4.3275,0.0,0.0,0.0,8.75
7,17,4,,,,,4.755,0.0,0.0,0.0,8.75
7,17,4,,,,,4.6725,0.0,0.0,0.0,8.75
7,17,4,,,,,5.565,0.0,0.0,0.0,8.75
7,18,4,,,,,3.965,0.0,0.0,0.0,8.43
7,18,4,,,,,3.61,0.0,0.0,0.0,7.72
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,6.405
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,5.78
7,19,4,,,,,3.585,0.0,0.0,0.0,7.17
7,19,4,,,,,3.165,0.0,0.0,0.0,5.83
7,19,4,,,,,3.165,0.0,0.0,0.0,4.83
7,19,4,,,,,3.17,0.0,0.0,0.0,3.84
7,20,4,,,,,2.425,0.0,0.0,0.0,2.85
7,20,4,,,,,2.9825,0.0,0.0,0.0,1.965
7,20,4,,,,,3.145,0.0,0.0,0.0,1.29
7,20,4,,,,,4.19,0.0,0.0,0.0,0.88
7,21,4,,,,,3.59,0.0,0.0,0.0,0.68
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.545
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.435
7,21,4,,,,,4.41,0.0,0.0,0.0,0.32
7,22,4,,,,,3.305,0.0,0.0,0.0,0.11
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.14
7,8,5,,,,,2.475,0.0,0.0,0.0,0.45
7,8,5,,,,,2.58,0.0,0.0,0.0,0.66
7,8,5,,,,,2.975,0.0,0.0,0.0,0.95
7,8,5,,,,,3.715,0.0,0.0,0.0,1.43
7,9,5,,,,,3.0125,0.0,0.0,0.0,2.025
7,9,5,,,,,3.635,0.0,0.0,0.0,2.77
7,9,5,,,,,3.545,0.0,0.0,0.0,3.59
7,9,5,,,,,4.5225,0.0,0.0,0.0,4.045
7,10,5,,,,,4.4025,0.0,0.0,0.0,4.305
7,10,5,,,,,3.835,0.0,0.0,0.0,5.17
7,10,5,,,,,4.87,0.0,0.0,0.0,7.74
7,10,5,,,,,4.565,0.0,0.0,0.0,8.63
7,11,5,,,,,4.3625,0.0,0.0,0.0,8.75
7,11,5,,,,,4.92,0.0,0.0,0.0,8.75
7,11,5,,,,,6.3525,0.0,0.0,0.0,8.75
7,11,5,,,,,4.165,0.0,0.0,0.0,8.75
7,12,5,,,,,5.195,0.0,0.0,0.0,8.75
7,12,5,,,,,4.81,0.0,0.0,0.0,8.75
7,12,5,,,,,4.5175,0.0,0.0,0.0,8.75
7,12,5,,,,,3.855,0.0,0.0,0.0,8.75
7,13,5,,,,,4.3675,0.0,0.0,0.0,8.75
7,13,5,,,,,4.945,0.0,0.0,0.0,8.75
7,13,5,,,,,4.55,0.0,0.0,0.0,8.75
7,13,5,,,,,4.465,0.0,0.0,0.0,8.75
7,14,5,,,,,5.0425,0.0,0.0,0.0,8.75
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,8.75
7,14,5,,,,,5.02,0.0,0.0,0.0,8.75
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,8.75
7,15,5,,,,,4.465,0.0,0.0,0.0,8.75
7,15,5,,,,,4.165,0.0,0.0,0.0,8.75
7,15,5,,,,,4.38,0.0,0.0,0.0,8.75
7,15,5,,,,,4.18,0.0,0.0,0.0,8.75
7,16,5,,,,,4.9375,0.0,0.0,0.0,8.75
7,16,5,,,,,5.07,0.0,0.0,0.0,8.75
7,16,5,,,,,4.3775,0.0,0.0,0.0,8.75
7,16,5,,,,,3.6975,0.0,0.0,0.0,8.75
7,17,5,,,,,3.94,0.0,0.0,0.0,8.75
7,17,5,,,,,6.245,0.0,0.0,0.0,8.49
7,17,5,,,,,4.3275,0.0,0.0,0.0,8.75
7,17,5,,,,,5.155,0.0,0.0,0.0,8.75
7,18,5,,,,,4.12,0.0,0.0,0.0,6.74
7,18,5,,,,,4.095,0.0,0.0,0.0,8.19
7,18,5,,,,,3.5625,0.0,0.0,0.0,7.625
7,18,5,,,,,2.9475,0.0,0.0,0.0,6.895
7,19,5,,,,,3.1925,0.0,0.0,0.0,4.885
7,19,5,,,,,2.535,0.0,0.0,0.0,2.57
7,19,5,,,,,3.005,0.0,0.0,0.0,3.01
7,19,5,,,,,3.27,0.0,0.0,0.0,2.54
7,20,5,,,,,3.09,0.0,0.0,0.0,2.18
7,20,5,,,,,2.8475,0.0,0.0,0.0,2.195
7,20,5,,,,,3.08,0.0,0.0,0.0,1.66
7,20,5,,,,,3.5,0.0,0.0,0.0,1.0
7,21,5,,,,,4.48,0.0,0.0,0.0,0.46
7,21,5,,,,,4.205,0.0,0.0,0.0,0.91
7,21,5,,,,,4.18,0.0,0.0,0.0,0.36
7,21,5,,,,,3.315,0.0,0.0,0.0,0.13
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.025
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.085
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.365
7,8,6,,,,,2.565,0.0,0.0,0.0,0.63
7,8,6,,,,,2.745,0.0,0.0,0.0,0.99
7,8,6,,,,,1.9025,0.0,0.0,0.0,1.305
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,2.14
7,9,6,,,,,3.4025,0.0,0.0,0.0,2.805
7,9,6,,,,,4.005,0.0,0.0,0.0,2.51
7,9,6,,,,,3.43,0.0,0.0,0.0,3.86
7,10,6,,,,,3.905,0.0,0.0,0.0,2.81
7,10,6,,,,,2.9725,0.0,0.0,0.0,5.945
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,7.62
7,10,6,,,,,3.7825,0.0,0.0,0.0,8.565
7,11,6,,,,,3.155,0.0,0.0,0.0,8.75
7,11,6,,,,,3.185,0.0,0.0,0.0,8.75
7,11,6,,,,,3.1625,0.0,0.0,0.0,8.75
7,11,6,,,,,3.58,0.0,0.0,0.0,8.75
7,12,6,,,,,3.175,0.0,0.0,0.0,8.75
7,12,6,,,,,4.735,0.0,0.0,0.0,8.75
7,12,6,,,,,5.76,0.0,0.0,0.0,8.75
7,12,6,,,,,4.0,0.0,0.0,0.0,8.75
7,13,6,,,,,3.705,0.0,0.0,0.0,8.75
7,13,6,,,,,3.86,0.0,0.0,0.0,8.75
7,13,6,,,,,3.7275,0.0,0.0,0.0,8.75
7,13,6,,,,,4.5925,0.0,0.0,0.0,8.75
7,14,6,,,,,3.1125,0.0,0.0,0.0,8.75
7,14,6,,,,,3.475,0.0,0.0,0.0,8.75
7,14,6,,,,,3.7475,0.0,0.0,0.0,8.75
7,14,6,,,,,3.45,0.0,0.0,0.0,8.75
7,15,6,,,,,4.0675,0.0,0.0,0.0,8.75
7,15,6,,,,,3.5,0.0,0.0,0.0,8.75
7,15,6,,,,,3.24,0.0,0.0,0.0,8.75
7,15,6,,,,,3.425,0.0,0.0,0.0,8.75
7,16,6,,,,,3.185,0.0,0.0,0.0,8.75
7,16,6,,,,,3.335,0.0,0.0,0.0,8.75
7,16,6,,,,,4.9325,0.0,0.0,0.0,8.75
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,8.75
7,17,6,,,,,4.32,0.0,0.0,0.0,8.75
7,17,6,,,,,3.9725,0.0,0.0,0.0,8.75
7,17,6,,,,,3.6425,0.0,0.0,0.0,8.75
7,17,6,,,,,6.0725,0.0,0.0,0.0,8.75
7,18,6,,,,,3.8225,0.0,0.0,0.0,8.75
7,18,6,,,,,3.6425,0.0,0.0,0.0,8.75
7,18,6,,,,,3.515,0.0,0.0,0.0,8.53
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,7.31
7,19,6,,,,,3.33,0.0,0.0,0.0,6.66
7,19,6,,,,,3.3475,0.0,0.0,0.0,5.695
7,19,6,,,,,2.58,0.0,0.0,0.0,4.66
7,19,6,,,,,2.92,0.0,0.0,0.0,3.84
7,20,6,,,,,2.975,0.0,0.0,0.0,2.95
7,20,6,,,,,2.87,0.0,0.0,0.0,1.74
7,20,6,,,,,2.8575,0.0,0.0,0.0,1.715
7,20,6,,,,,3.53,0.0,0.0,0.0,1.06
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.845
7,21,6,,,,,2.97,0.0,0.0,0.0,0.44
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.295
7,21,6,,,,,2.885,0.0,0.0,0.0,0.27
7,22,6,,,,,3.285,0.0,0.0,0.0,0.07
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.035
7,8,7,,,,,2.085,0.0,0.0,0.0,0.17
7,8,7,,,,,1.76,0.0,0.0,0.0,0.52
7,8,7,,,,,2.375,0.0,0.0,0.0,1.25
7,8,7,,,,,2.775,0.0,0.0,0.0,1.55
7,9,7,,,,,3.635,0.0,0.0,0.0,1.77
7,9,7,,,,,3.6025,0.0,0.0,0.0,2.705
7,9,7,,,,,3.4275,0.0,0.0,0.0,3.355
7,9,7,,,,,2.755,0.0,0.0,0.0,3.01
7,10,7,,,,,2.885,0.0,0.0,0.0,3.27
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,3.97
7,10,7,,,,,3.4775,0.0,0.0,0.0,4.455
7,10,7,,,,,3.36,0.0,0.0,0.0,4.72
7,11,7,,,,,2.91,0.0,0.0,0.0,4.82
7,11,7,,,,,3.185,0.0,0.0,0.0,5.87
7,11,7,,,,,3.965,0.0,0.0,0.0,8.43
7,11,7,,,,,3.1025,0.0,0.0,0.0,8.75
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,7.53
7,12,7,,,,,3.13,0.0,0.0,0.0,8.75
7,12,7,,,,,5.5725,0.0,0.0,0.0,8.75
7,12,7,,,,,5.8925,0.0,0.0,0.0,8.75
7,13,7,,,,,4.7375,0.0,0.0,0.0,8.75
7,13,7,,,,,4.8025,0.0,0.0,0.0,8.75
7,13,7,,,,,3.17,0.0,0.0,0.0,8.75
7,13,7,,,,,3.935,0.0,0.0,0.0,8.75
7,14,7,,,,,3.965,0.0,0.0,0.0,8.75
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,8.75
7,14,7,,,,,3.5725,0.0,0.0,0.0,8.75
7,14,7,,,,,3.8225,0.0,0.0,0.0,8.75
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,8.75
7,15,7,,,,,3.6775,0.0,0.0,0.0,8.75
7,15,7,,,,,4.1275,0.0,0.0,0.0,8.75
7,16,7,,,,,3.745,0.0,0.0,0.0,8.75
7,16,7,,,,,4.02,0.0,0.0,0.0,7.54
7,16,7,,,,,3.695,0.0,0.0,0.0,8.75
7,16,7,,,,,4.845,0.0,0.0,0.0,8.75
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,8.75
7,17,7,,,,,4.12,0.0,0.0,0.0,8.75
7,17,7,,,,,3.365,0.0,0.0,0.0,8.73
7,17,7,,,,,3.925,0.0,0.0,0.0,8.35
7,18,7,,,,,4.015,0.0,0.0,0.0,8.53
7,18,7,,,,,3.61,0.0,0.0,0.0,8.22
7,18,7,,,,,4.4425,0.0,0.0,0.0,8.75
7,18,7,,,,,4.005,0.0,0.0,0.0,6.51
7,19,7,,,,,3.44,0.0,0.0,0.0,5.38
7,19,7,,,,,2.6475,0.0,0.0,0.0,6.295
7,19,7,,,,,3.18,0.0,0.0,0.0,4.86
7,19,7,,,,,2.6675,0.0,0.0,0.0,3.835
7,20,7,,,,,2.8775,0.0,0.0,0.0,2.755
7,20,7,,,,,2.9975,0.0,0.0,0.0,2.495
7,20,7,,,,,2.665,0.0,0.0,0.0,1.83
7,20,7,,,,,3.76,0.0,0.0,0.0,1.52
7,21,7,,,,,4.015,0.0,0.0,0.0,1.03
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.625
7,21,7,,,,,3.96,0.0,0.0,0.0,0.42
7,21,7,,,,,3.12,0.0,0.0,0.0,0.24
7,22,7,,,,,2.785,0.0,0.0,0.0,0.07
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.12
7,8,1,,,,,1.91,0.0,0.0,0.0,0.32
7,8,1,,,,,2.24,0.0,0.0,0.0,0.48
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.715
7,8,1,,,,,2.8175,0.0,0.0,0.0,1.135
7,9,1,,,,,3.15,0.0,0.0,0.0,1.8
7,9,1,,,,,4.585,0.0,0.0,0.0,2.67
7,9,1,,,,,3.82,0.0,0.0,0.0,3.64
7,9,1,,,,,3.545,0.0,0.0,0.0,4.59
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,5.745
7,10,1,,,,,4.94,0.0,0.0,0.0,6.88
7,10,1,,,,,3.7375,0.0,0.0,0.0,7.975
7,10,1,,,,,3.905,0.0,0.0,0.0,7.81
7,11,1,,,,,5.5975,0.0,0.0,0.0,8.195
7,11,1,,,,,5.63,0.0,0.0,0.0,7.76
7,11,1,,,,,5.385,0.0,0.0,0.0,7.77
7,11,1,,,,,6.83,0.0,0.0,0.0,8.75
7,12,1,,,,,6.065,0.0,0.0,0.0,7.13
7,12,1,,,,,5.365,0.0,0.0,0.0,5.23
7,12,1,,,,,5.4075,0.0,0.0,0.0,8.75
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,8.75
7,13,1,,,,,4.49,0.0,0.0,0.0,8.75
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,8.75
7,13,1,,,,,4.2075,0.0,0.0,0.0,8.75
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,4.6175,0.0,0.0,0.0,8.75
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.625,0.0,0.0,0.0,8.75
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,3.875,0.0,0.0,0.0,8.75
7,15,1,,,,,3.865,0.0,0.0,0.0,8.75
7,15,1,,,,,4.57,0.0,0.0,0.0,8.75
7,15,1,,,,,4.535,0.0,0.0,0.0,8.75
7,16,1,,,,,3.94,0.0,0.0,0.0,8.75
7,16,1,,,,,3.2275,0.0,0.0,0.0,8.75
7,16,1,,,,,4.76,0.0,0.0,0.0,8.75
7,16,1,,,,,3.995,0.0,0.0,0.0,8.75
7,17,1,,,,,3.95,0.0,0.0,0.0,8.75
7,17,1,,,,,3.66,0.0,0.0,0.0,8.75
7,17,1,,,,,4.8075,0.0,0.0,0.0,8.75
7,17,1,,,,,4.92,0.0,0.0,0.0,8.75
7,18,1,,,,,4.2825,0.0,0.0,0.0,8.75
7,18,1,,,,,3.1175,0.0,0.0,0.0,8.75
7,18,1,,,,,3.1625,0.0,0.0,0.0,8.75
7,18,1,,,,,3.1975,0.0,0.0,0.0,7.895
7,19,1,,,,,3.965,0.0,0.0,0.0,6.93
7,19,1,,,,,3.195,0.0,0.0,0.0,5.89
7,19,1,,,,,2.93,0.0,0.0,0.0,4.86
7,19,1,,,,,3.16,0.0,0.0,0.0,3.82
7,20,1,,,,,2.655,0.0,0.0,0.0,2.81
7,20,1,,,,,3.2125,0.0,0.0,0.0,1.925
7,20,1,,,,,3.105,0.0,0.0,0.0,1.21
7,20,1,,,,,2.885,0.0,0.0,0.0,0.77
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.565
7,21,1,,,,,4.225,0.0,0.0,0.0,0.45
7,21,1,,,,,3.675,0.0,0.0,0.0,0.35
7,21,1,,,,,3.11,0.0,0.0,0.0,0.22
7,22,1,,,,,2.79,0.0,0.0,0.0,0.08
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.095
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.275
7,8,2,,,,,1.7,0.0,0.0,0.0,0.4
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.645
7,8,2,,,,,3.295,0.0,0.0,0.0,1.09
7,9,2,,,,,2.615,0.0,0.0,0.0,1.73
7,9,2,,,,,4.29,0.0,0.0,0.0,2.58
7,9,2,,,,,3.545,0.0,0.0,0.0,3.59
7,9,2,,,,,4.8575,0.0,0.0,0.0,4.215
7,10,2,,,,,3.805,0.0,0.0,0.0,3.11
7,10,2,,,,,4.085,0.0,0.0,0.0,3.17
7,10,2,,,,,4.335,0.0,0.0,0.0,3.17
7,10,2,,,,,5.3625,0.0,0.0,0.0,3.725
7,11,2,,,,,3.6825,0.0,0.0,0.0,4.865
7,11,2,,,,,4.43,0.0,0.0,0.0,6.86
7,11,2,,,,,4.29,0.0,0.0,0.0,6.58
7,11,2,,,,,5.775,0.0,0.0,0.0,6.55
7,12,2,,,,,4.2,0.0,0.0,0.0,8.75
7,12,2,,,,,4.6575,0.0,0.0,0.0,8.75
7,12,2,,,,,5.0325,0.0,0.0,0.0,8.75
7,12,2,,,,,5.905,0.0,0.0,0.0,8.75
7,13,2,,,,,6.2475,0.0,0.0,0.0,8.75
7,13,2,,,,,5.855,0.0,0.0,0.0,8.75
7,13,2,,,,,4.52,0.0,0.0,0.0,8.75
7,13,2,,,,,4.01,0.0,0.0,0.0,8.75
7,14,2,,,,,4.675,0.0,0.0,0.0,8.75
7,14,2,,,,,4.595,0.0,0.0,0.0,8.75
7,14,2,,,,,4.195,0.0,0.0,0.0,8.75
7,14,2,,,,,4.225,0.0,0.0,0.0,8.75
7,15,2,,,,,4.6775,0.0,0.0,0.0,8.75
7,15,2,,,,,3.78,0.0,0.0,0.0,8.75
7,15,2,,,,,4.875,0.0,0.0,0.0,8.75
7,15,2,,,,,4.49,0.0,0.0,0.0,8.75
7,16,2,,,,,4.4625,0.0,0.0,0.0,8.75
7,16,2,,,,,4.055,0.0,0.0,0.0,8.75
7,16,2,,,,,4.625,0.0,0.0,0.0,6.25
7,16,2,,,,,4.7,0.0,0.0,0.0,5.4
7,17,2,,,,,4.385,0.0,0.0,0.0,7.77
7,17,2,,,,,3.985,0.0,0.0,0.0,8.75
7,17,2,,,,,4.065,0.0,0.0,0.0,8.75
7,17,2,,,,,4.9225,0.0,0.0,0.0,8.75
7,18,2,,,,,4.775,0.0,0.0,0.0,8.75
7,18,2,,,,,3.865,0.0,0.0,0.0,8.75
7,18,2,,,,,3.65,0.0,0.0,0.0,8.75
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,7.87
7,19,2,,,,,4.1975,0.0,0.0,0.0,6.895
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.89
7,19,2,,,,,3.175,0.0,0.0,0.0,4.85
7,19,2,,,,,3.415,0.0,0.0,0.0,3.83
7,20,2,,,,,3.6625,0.0,0.0,0.0,2.825
7,20,2,,,,,4.6925,0.0,0.0,0.0,1.885
7,20,2,,,,,3.36,0.0,0.0,0.0,1.22
7,20,2,,,,,5.65,0.0,0.0,0.0,0.8
7,21,2,,,,,5.495,0.0,0.0,0.0,0.49
7,21,2,,,,,6.17,0.0,0.0,0.0,0.34
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.365
7,21,2,,,,,6.61,0.0,0.0,0.0,0.22
7,22,2,,,,,6.04,0.0,0.0,0.0,0.08
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.005
7,8,3,,,,,1.79,0.0,0.0,0.0,0.08
7,8,3,,,,,1.86,0.0,0.0,0.0,0.22
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.425
7,8,3,,,,,3.105,0.0,0.0,0.0,0.71
7,9,3,,,,,2.88,0.0,0.0,0.0,1.26
7,9,3,,,,,4.11,0.0,0.0,0.0,1.72
7,9,3,,,,,3.0575,0.0,0.0,0.0,2.115
7,9,3,,,,,3.935,0.0,0.0,0.0,4.37
7,10,3,,,,,3.35,0.0,0.0,0.0,5.7
7,10,3,,,,,4.825,0.0,0.0,0.0,6.15
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,7.72
7,10,3,,,,,5.795,0.0,0.0,0.0,8.59
7,11,3,,,,,4.235,0.0,0.0,0.0,8.75
7,11,3,,,,,3.435,0.0,0.0,0.0,8.75
7,11,3,,,,,4.5225,0.0,0.0,0.0,8.75
7,11,3,,,,,6.43,0.0,0.0,0.0,8.75
7,12,3,,,,,6.27,0.0,0.0,0.0,8.75
7,12,3,,,,,5.6275,0.0,0.0,0.0,8.75
7,12,3,,,,,6.16,0.0,0.0,0.0,8.75
7,12,3,,,,,5.7175,0.0,0.0,0.0,8.75
7,13,3,,,,,4.97,0.0,0.0,0.0,8.75
7,13,3,,,,,4.565,0.0,0.0,0.0,8.75
7,13,3,,,,,4.9025,0.0,0.0,0.0,8.75
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.91,0.0,0.0,0.0,8.75
7,14,3,,,,,3.91,0.0,0.0,0.0,8.75
7,15,3,,,,,4.0375,0.0,0.0,0.0,8.75
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,8.75
7,15,3,,,,,4.3575,0.0,0.0,0.0,8.75
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,8.75
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,8.75
7,16,3,,,,,4.7325,0.0,0.0,0.0,8.75
7,16,3,,,,,4.485,0.0,0.0,0.0,8.75
7,16,3,,,,,4.9925,0.0,0.0,0.0,8.75
7,17,3,,,,,3.9425,0.0,0.0,0.0,8.75
7,17,3,,,,,4.635,0.0,0.0,0.0,8.75
7,17,3,,,,,4.3175,0.0,0.0,0.0,8.75
7,17,3,,,,,4.4575,0.0,0.0,0.0,8.75
7,18,3,,,,,4.05,0.0,0.0,0.0,8.75
7,18,3,,,,,3.13,0.0,0.0,0.0,8.75
7,18,3,,,,,3.66,0.0,0.0,0.0,8.75
7,18,3,,,,,4.205,0.0,0.0,0.0,7.91
7,19,3,,,,,3.2425,0.0,0.0,0.0,6.985
7,19,3,,,,,3.225,0.0,0.0,0.0,5.95
7,19,3,,,,,3.21,0.0,0.0,0.0,4.92
7,19,3,,,,,3.1875,0.0,0.0,0.0,3.875
7,20,3,,,,,2.9475,0.0,0.0,0.0,2.895
7,20,3,,,,,3.005,0.0,0.0,0.0,2.01
7,20,3,,,,,3.16,0.0,0.0,0.0,1.32
7,20,3,,,,,3.44,0.0,0.0,0.0,0.88
7,21,3,,,,,4.835,0.0,0.0,0.0,0.67
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.535
7,21,3,,,,,3.445,0.0,0.0,0.0,0.39
7,21,3,,,,,3.61,0.0,0.0,0.0,0.22
7,22,3,,,,,3.03,0.0,0.0,0.0,0.06
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.07
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.115
7,8,4,,,,,3.92,0.0,0.0,0.0,0.34
7,8,4,,,,,3.635,0.0,0.0,0.0,0.77
7,8,4,,,,,3.36,0.0,0.0,0.0,1.22
7,9,4,,,,,2.7575,0.0,0.0,0.0,1.515
7,9,4,,,,,3.1925,0.0,0.0,0.0,1.885
7,9,4,,,,,3.405,0.0,0.0,0.0,3.31
7,9,4,,,,,3.8225,0.0,0.0,0.0,4.645
7,10,4,,,,,3.855,0.0,0.0,0.0,5.71
7,10,4,,,,,3.865,0.0,0.0,0.0,6.73
7,10,4,,,,,5.1,0.0,0.0,0.0,7.7
7,10,4,,,,,6.795,0.0,0.0,0.0,8.59
7,11,4,,,,,6.245,0.0,0.0,0.0,8.75
7,11,4,,,,,4.8625,0.0,0.0,0.0,8.75
7,11,4,,,,,5.07,0.0,0.0,0.0,8.75
7,11,4,,,,,4.475,0.0,0.0,0.0,8.75
7,12,4,,,,,4.105,0.0,0.0,0.0,8.75
7,12,4,,,,,4.21,0.0,0.0,0.0,8.75
7,12,4,,,,,4.275,0.0,0.0,0.0,8.75
7,12,4,,,,,4.28,0.0,0.0,0.0,8.75
7,13,4,,,,,5.5075,0.0,0.0,0.0,8.75
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,8.75
7,13,4,,,,,4.7875,0.0,0.0,0.0,8.75
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.375,0.0,0.0,0.0,8.75
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,8.75
7,15,4,,,,,3.68,0.0,0.0,0.0,8.75
7,15,4,,,,,3.635,0.0,0.0,0.0,8.75
7,15,4,,,,,3.885,0.0,0.0,0.0,8.75
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,8.75
7,16,4,,,,,5.27,0.0,0.0,0.0,8.75
7,16,4,,,,,4.095,0.0,0.0,0.0,8.75
7,16,4,,,,,4.095,0.0,0.0,0.0,8.75
7,16,4,,,,,5.3475,0.0,0.0,0.0,8.75
7,17,4,,,,,4.275,0.0,0.0,0.0,8.75
7,17,4,,,,,4.2025,0.0,0.0,0.0,8.75
7,17,4,,,,,4.86,0.0,0.0,0.0,8.75
7,17,4,,,,,4.26,0.0,0.0,0.0,8.75
7,18,4,,,,,4.3325,0.0,0.0,0.0,8.75
7,18,4,,,,,4.405,0.0,0.0,0.0,8.75
7,18,4,,,,,4.1875,0.0,0.0,0.0,8.75
7,18,4,,,,,3.4575,0.0,0.0,0.0,7.915
7,19,4,,,,,4.4725,0.0,0.0,0.0,6.945
7,19,4,,,,,3.46,0.0,0.0,0.0,5.92
7,19,4,,,,,3.19,0.0,0.0,0.0,4.88
7,19,4,,,,,3.16,0.0,0.0,0.0,3.82
7,20,4,,,,,3.415,0.0,0.0,0.0,2.83
7,20,4,,,,,2.71,0.0,0.0,0.0,1.92
7,20,4,,,,,3.38,0.0,0.0,0.0,1.26
7,20,4,,,,,2.91,0.0,0.0,0.0,0.82
7,21,4,,,,,3.3,0.0,0.0,0.0,0.6
7,21,4,,,,,4.74,0.0,0.0,0.0,0.48
7,21,4,,,,,3.925,0.0,0.0,0.0,0.35
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.205
7,22,4,,,,,2.775,0.0,0.0,0.0,0.05
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.07
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.245
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.385
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.615
7,8,5,,,,,4.02,0.0,0.0,0.0,1.04
7,9,5,,,,,3.8525,0.0,0.0,0.0,1.705
7,9,5,,,,,4.305,0.0,0.0,0.0,2.61
7,9,5,,,,,4.0275,0.0,0.0,0.0,3.555
7,9,5,,,,,4.5275,0.0,0.0,0.0,4.555
7,10,5,,,,,3.8325,0.0,0.0,0.0,5.665
7,10,5,,,,,4.105,0.0,0.0,0.0,6.71
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,7.72
7,10,5,,,,,4.8125,0.0,0.0,0.0,8.625
7,11,5,,,,,4.745,0.0,0.0,0.0,8.75
7,11,5,,,,,3.9,0.0,0.0,0.0,8.75
7,11,5,,,,,4.78,0.0,0.0,0.0,8.75
7,11,5,,,,,4.1525,0.0,0.0,0.0,8.75
7,12,5,,,,,4.205,0.0,0.0,0.0,8.75
7,12,5,,,,,4.5125,0.0,0.0,0.0,8.75
7,12,5,,,,,5.0125,0.0,0.0,0.0,8.75
7,12,5,,,,,4.5475,0.0,0.0,0.0,8.75
7,13,5,,,,,4.4025,0.0,0.0,0.0,8.75
7,13,5,,,,,4.44,0.0,0.0,0.0,8.75
7,13,5,,,,,4.4775,0.0,0.0,0.0,8.75
7,13,5,,,,,4.0625,0.0,0.0,0.0,8.75
7,14,5,,,,,3.875,0.0,0.0,0.0,8.75
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
7,14,5,,,,,3.4125,0.0,0.0,0.0,8.75
7,14,5,,,,,3.17,0.0,0.0,0.0,8.75
7,15,5,,,,,3.6525,0.0,0.0,0.0,8.75
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,8.75
7,15,5,,,,,3.855,0.0,0.0,0.0,8.75
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,8.75
7,16,5,,,,,4.425,0.0,0.0,0.0,8.75
7,16,5,,,,,4.485,0.0,0.0,0.0,8.75
7,16,5,,,,,3.815,0.0,0.0,0.0,8.75
7,16,5,,,,,3.26,0.0,0.0,0.0,8.75
7,17,5,,,,,4.42,0.0,0.0,0.0,8.75
7,17,5,,,,,3.83,0.0,0.0,0.0,8.75
7,17,5,,,,,3.2775,0.0,0.0,0.0,8.75
7,17,5,,,,,5.195,0.0,0.0,0.0,8.75
7,18,5,,,,,4.08,0.0,0.0,0.0,8.75
7,18,5,,,,,3.895,0.0,0.0,0.0,8.75
7,18,5,,,,,4.675,0.0,0.0,0.0,8.75
7,18,5,,,,,3.6925,0.0,0.0,0.0,7.885
7,19,5,,,,,3.4325,0.0,0.0,0.0,6.865
7,19,5,,,,,2.93,0.0,0.0,0.0,5.86
7,19,5,,,,,3.16,0.0,0.0,0.0,4.82
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,3.765
7,20,5,,,,,2.885,0.0,0.0,0.0,2.77
7,20,5,,,,,2.7,0.0,0.0,0.0,1.9
7,20,5,,,,,3.1075,0.0,0.0,0.0,1.215
7,20,5,,,,,2.9,0.0,0.0,0.0,0.8
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.595
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.475
7,21,5,,,,,3.425,0.0,0.0,0.0,0.35
7,21,5,,,,,3.595,0.0,0.0,0.0,0.19
7,22,5,,,,,3.775,0.0,0.0,0.0,0.05
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.065
7,8,6,,,,,2.375,0.0,0.0,0.0,0.25
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.395
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.645
7,8,6,,,,,2.77,0.0,0.0,0.0,1.04
7,9,6,,,,,2.3325,0.0,0.0,0.0,1.665
7,9,6,,,,,3.26,0.0,0.0,0.0,2.52
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,3.47
7,9,6,,,,,3.215,0.0,0.0,0.0,4.43
7,10,6,,,,,3.25,0.0,0.0,0.0,5.5
7,10,6,,,,,3.0075,0.0,0.0,0.0,6.515
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,7.53
7,10,6,,,,,5.1925,0.0,0.0,0.0,8.385
7,11,6,,,,,3.33,0.0,0.0,0.0,8.75
7,11,6,,,,,4.49,0.0,0.0,0.0,8.75
7,11,6,,,,,4.345,0.0,0.0,0.0,8.75
7,11,6,,,,,4.4225,0.0,0.0,0.0,8.75
7,12,6,,,,,4.06,0.0,0.0,0.0,8.75
7,12,6,,,,,3.94,0.0,0.0,0.0,8.75
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,8.75
7,12,6,,,,,3.66,0.0,0.0,0.0,8.75
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,8.75
7,13,6,,,,,4.695,0.0,0.0,0.0,8.75
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,8.75
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,8.75
7,14,6,,,,,5.4125,0.0,0.0,0.0,8.75
7,14,6,,,,,3.6725,0.0,0.0,0.0,8.75
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,8.75
7,15,6,,,,,2.93,0.0,0.0,0.0,8.75
7,15,6,,,,,2.9025,0.0,0.0,0.0,8.75
7,15,6,,,,,3.365,0.0,0.0,0.0,8.75
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,8.75
7,16,6,,,,,3.2175,0.0,0.0,0.0,8.75
7,16,6,,,,,3.76,0.0,0.0,0.0,8.75
7,16,6,,,,,4.525,0.0,0.0,0.0,8.75
7,16,6,,,,,3.5275,0.0,0.0,0.0,8.75
7,17,6,,,,,6.74,0.0,0.0,0.0,8.75
7,17,6,,,,,4.71,0.0,0.0,0.0,8.75
7,17,6,,,,,4.13,0.0,0.0,0.0,8.75
7,17,6,,,,,3.7425,0.0,0.0,0.0,8.75
7,18,6,,,,,5.8325,0.0,0.0,0.0,8.75
7,18,6,,,,,4.385,0.0,0.0,0.0,8.75
7,18,6,,,,,4.1625,0.0,0.0,0.0,8.75
7,18,6,,,,,2.95,0.0,0.0,0.0,7.9
7,19,6,,,,,2.95,0.0,0.0,0.0,6.9
7,19,6,,,,,2.6775,0.0,0.0,0.0,5.855
7,19,6,,,,,2.905,0.0,0.0,0.0,4.81
7,19,6,,,,,2.885,0.0,0.0,0.0,3.77
7,20,6,,,,,2.895,0.0,0.0,0.0,2.79
7,20,6,,,,,2.69,0.0,0.0,0.0,1.88
7,20,6,,,,,2.8475,0.0,0.0,0.0,1.195
7,20,6,,,,,4.395,0.0,0.0,0.0,0.79
7,21,6,,,,,4.05,0.0,0.0,0.0,0.6
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.475
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.345
7,21,6,,,,,4.1,0.0,0.0,0.0,0.2
7,22,6,,,,,3.275,0.0,0.0,0.0,0.05
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.06
7,8,7,,,,,1.88,0.0,0.0,0.0,0.26
7,8,7,,,,,2.72,0.0,0.0,0.0,0.44
7,8,7,,,,,3.855,0.0,0.0,0.0,0.71
7,8,7,,,,,2.8125,0.0,0.0,0.0,1.125
7,9,7,,,,,2.85,0.0,0.0,0.0,1.7
7,9,7,,,,,3.21,0.0,0.0,0.0,2.42
7,9,7,,,,,3.38,0.0,0.0,0.0,3.26
7,9,7,,,,,3.3075,0.0,0.0,0.0,4.115
7,10,7,,,,,3.0775,0.0,0.0,0.0,5.155
7,10,7,,,,,3.83,0.0,0.0,0.0,6.16
7,10,7,,,,,5.0875,0.0,0.0,0.0,7.175
7,10,7,,,,,3.2675,0.0,0.0,0.0,8.035
7,11,7,,,,,3.7325,0.0,0.0,0.0,8.75
7,11,7,,,,,5.215,0.0,0.0,0.0,8.75
7,11,7,,,,,4.6875,0.0,0.0,0.0,8.75
7,11,7,,,,,4.6225,0.0,0.0,0.0,8.75
7,12,7,,,,,4.295,0.0,0.0,0.0,8.75
7,12,7,,,,,4.6,0.0,0.0,0.0,8.75
7,12,7,,,,,4.1,0.0,0.0,0.0,8.75
7,12,7,,,,,3.395,0.0,0.0,0.0,8.75
7,13,7,,,,,3.6775,0.0,0.0,0.0,8.75
7,13,7,,,,,3.9,0.0,0.0,0.0,8.75
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,8.75
7,13,7,,,,,3.8225,0.0,0.0,0.0,8.75
7,14,7,,,,,3.1075,0.0,0.0,0.0,8.75
7,14,7,,,,,3.875,0.0,0.0,0.0,8.75
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,8.75
7,14,7,,,,,3.67,0.0,0.0,0.0,8.75
7,15,7,,,,,2.92,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,8.75
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,8.75
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,8.75
7,16,7,,,,,4.2125,0.0,0.0,0.0,8.75
7,16,7,,,,,3.765,0.0,0.0,0.0,8.75
7,16,7,,,,,4.525,0.0,0.0,0.0,8.75
7,16,7,,,,,3.2775,0.0,0.0,0.0,8.75
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.75
7,17,7,,,,,4.065,0.0,0.0,0.0,8.75
7,17,7,,,,,4.21,0.0,0.0,0.0,8.75
7,17,7,,,,,3.86,0.0,0.0,0.0,8.75
7,18,7,,,,,3.4875,0.0,0.0,0.0,8.75
7,18,7,,,,,3.3725,0.0,0.0,0.0,8.75
7,18,7,,,,,4.0925,0.0,0.0,0.0,8.185
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,7.675
7,19,7,,,,,3.9475,0.0,0.0,0.0,6.895
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,5.69
7,19,7,,,,,3.61,0.0,0.0,0.0,4.72
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,3.765
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,2.765
7,20,7,,,,,3.235,0.0,0.0,0.0,1.97
7,20,7,,,,,3.3875,0.0,0.0,0.0,1.275
7,20,7,,,,,3.9475,0.0,0.0,0.0,0.895
7,21,7,,,,,4.08,0.0,0.0,0.0,0.66
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.495
7,21,7,,,,,4.185,0.0,0.0,0.0,0.37
7,21,7,,,,,2.59,0.0,0.0,0.0,0.18
7,22,7,,,,,2.765,0.0,0.0,0.0,0.03
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.05
7,8,1,,,,,1.875,0.0,0.0,0.0,0.25
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.445
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.655
7,8,1,,,,,3.02,0.0,0.0,0.0,1.04
7,9,1,,,,,2.8125,0.0,0.0,0.0,1.625
7,9,1,,,,,3.4375,0.0,0.0,0.0,2.375
7,9,1,,,,,3.305,0.0,0.0,0.0,3.11
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,4.065
7,10,1,,,,,3.5875,0.0,0.0,0.0,5.175
7,10,1,,,,,5.105,0.0,0.0,0.0,6.21
7,10,1,,,,,5.1425,0.0,0.0,0.0,7.285
7,10,1,,,,,4.895,0.0,0.0,0.0,8.29
7,11,1,,,,,4.3425,0.0,0.0,0.0,8.75
7,11,1,,,,,4.4775,0.0,0.0,0.0,8.75
7,11,1,,,,,4.8575,0.0,0.0,0.0,8.75
7,11,1,,,,,4.925,0.0,0.0,0.0,8.75
7,12,1,,,,,5.5225,0.0,0.0,0.0,8.75
7,12,1,,,,,6.35,0.0,0.0,0.0,8.75
7,12,1,,,,,5.6275,0.0,0.0,0.0,8.75
7,12,1,,,,,4.91,0.0,0.0,0.0,8.75
7,13,1,,,,,5.92,0.0,0.0,0.0,8.75
7,13,1,,,,,5.915,0.0,0.0,0.0,8.75
7,13,1,,,,,5.04,0.0,0.0,0.0,8.75
7,13,1,,,,,4.6775,0.0,0.0,0.0,8.75
7,14,1,,,,,5.025,0.0,0.0,0.0,8.75
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.6175,0.0,0.0,0.0,8.75
7,15,1,,,,,3.6075,0.0,0.0,0.0,8.75
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.555,0.0,0.0,0.0,8.75
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,8.75
7,16,1,,,,,5.135,0.0,0.0,0.0,8.75
7,16,1,,,,,4.4325,0.0,0.0,0.0,8.75
7,16,1,,,,,4.9675,0.0,0.0,0.0,8.75
7,16,1,,,,,3.95,0.0,0.0,0.0,8.75
7,17,1,,,,,4.8675,0.0,0.0,0.0,8.75
7,17,1,,,,,4.2275,0.0,0.0,0.0,8.75
7,17,1,,,,,6.3775,0.0,0.0,0.0,8.75
7,17,1,,,,,5.95,0.0,0.0,0.0,8.75
7,18,1,,,,,5.345,0.0,0.0,0.0,8.75
7,18,1,,,,,4.415,0.0,0.0,0.0,8.75
7,18,1,,,,,4.435,0.0,0.0,0.0,8.37
7,18,1,,,,,3.4675,0.0,0.0,0.0,7.435
7,19,1,,,,,2.95,0.0,0.0,0.0,6.4
7,19,1,,,,,3.47,0.0,0.0,0.0,5.44
7,19,1,,,,,2.7125,0.0,0.0,0.0,4.425
7,19,1,,,,,2.9825,0.0,0.0,0.0,3.465
7,20,1,,,,,2.545,0.0,0.0,0.0,2.59
7,20,1,,,,,2.93,0.0,0.0,0.0,1.86
7,20,1,,,,,2.635,0.0,0.0,0.0,1.27
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.865
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.655
7,21,1,,,,,4.26,0.0,0.0,0.0,0.52
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.345
7,21,1,,,,,3.83,0.0,0.0,0.0,0.16
7,22,1,,,,,3.265,0.0,0.0,0.0,0.03
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.04
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.205
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.345
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.555
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.965
7,9,2,,,,,3.5775,0.0,0.0,0.0,1.655
7,9,2,,,,,3.525,0.0,0.0,0.0,2.55
7,9,2,,,,,3.47,0.0,0.0,0.0,3.44
7,9,2,,,,,4.4775,0.0,0.0,0.0,4.455
7,10,2,,,,,4.0125,0.0,0.0,0.0,5.525
7,10,2,,,,,3.7925,0.0,0.0,0.0,6.585
7,10,2,,,,,5.5125,0.0,0.0,0.0,7.525
7,10,2,,,,,4.96,0.0,0.0,0.0,8.42
7,11,2,,,,,4.905,0.0,0.0,0.0,8.75
7,11,2,,,,,3.82,0.0,0.0,0.0,8.75
7,11,2,,,,,4.425,0.0,0.0,0.0,8.75
7,11,2,,,,,4.27,0.0,0.0,0.0,8.75
7,12,2,,,,,4.37,0.0,0.0,0.0,8.75
7,12,2,,,,,4.6875,0.0,0.0,0.0,8.75
7,12,2,,,,,4.935,0.0,0.0,0.0,8.75
7,12,2,,,,,4.9375,0.0,0.0,0.0,8.75
7,13,2,,,,,4.6125,0.0,0.0,0.0,8.75
7,13,2,,,,,5.535,0.0,0.0,0.0,8.75
7,13,2,,,,,5.3575,0.0,0.0,0.0,8.75
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.59,0.0,0.0,0.0,8.75
7,14,2,,,,,6.1175,0.0,0.0,0.0,8.75
7,14,2,,,,,5.4,0.0,0.0,0.0,8.75
7,14,2,,,,,4.6425,0.0,0.0,0.0,8.75
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,4.6175,0.0,0.0,0.0,8.75
7,15,2,,,,,5.58,0.0,0.0,0.0,8.75
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,8.75
7,16,2,,,,,5.2325,0.0,0.0,0.0,8.75
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,8.75
7,16,2,,,,,6.2925,0.0,0.0,0.0,8.75
7,16,2,,,,,6.24,0.0,0.0,0.0,8.75
7,17,2,,,,,6.7075,0.0,0.0,0.0,8.75
7,17,2,,,,,6.655,0.0,0.0,0.0,8.75
7,17,2,,,,,6.0425,0.0,0.0,0.0,8.75
7,17,2,,,,,7.405,0.0,0.0,0.0,8.75
7,18,2,,,,,4.9925,0.0,0.0,0.0,8.75
7,18,2,,,,,4.065,0.0,0.0,0.0,8.75
7,18,2,,,,,4.105,0.0,0.0,0.0,8.71
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,7.765
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,6.78
7,19,2,,,,,3.6075,0.0,0.0,0.0,5.715
7,19,2,,,,,3.325,0.0,0.0,0.0,4.65
7,19,2,,,,,3.3125,0.0,0.0,0.0,3.625
7,20,2,,,,,2.8325,0.0,0.0,0.0,2.665
7,20,2,,,,,2.93,0.0,0.0,0.0,1.86
7,20,2,,,,,2.615,0.0,0.0,0.0,1.23
7,20,2,,,,,3.665,0.0,0.0,0.0,0.83
7,21,2,,,,,3.345,0.0,0.0,0.0,0.69
7,21,2,,,,,3.275,0.0,0.0,0.0,0.55
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.385
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.205
7,22,2,,,,,2.515,0.0,0.0,0.0,0.03
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.04
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.245
7,8,3,,,,,2.705,0.0,0.0,0.0,0.41
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.685
7,8,3,,,,,3.055,0.0,0.0,0.0,1.11
7,9,3,,,,,3.3625,0.0,0.0,0.0,1.725
7,9,3,,,,,3.255,0.0,0.0,0.0,2.51
7,9,3,,,,,3.4175,0.0,0.0,0.0,3.335
7,9,3,,,,,4.9125,0.0,0.0,0.0,4.325
7,10,3,,,,,3.8775,0.0,0.0,0.0,5.255
7,10,3,,,,,3.87,0.0,0.0,0.0,6.24
7,10,3,,,,,3.9925,0.0,0.0,0.0,6.985
7,10,3,,,,,5.075,0.0,0.0,0.0,7.65
7,11,3,,,,,4.5575,0.0,0.0,0.0,8.615
7,11,3,,,,,4.015,0.0,0.0,0.0,8.75
7,11,3,,,,,4.5175,0.0,0.0,0.0,8.75
7,11,3,,,,,4.075,0.0,0.0,0.0,8.75
7,12,3,,,,,4.545,0.0,0.0,0.0,8.75
7,12,3,,,,,4.1925,0.0,0.0,0.0,8.75
7,12,3,,,,,6.0725,0.0,0.0,0.0,8.75
7,12,3,,,,,5.6375,0.0,0.0,0.0,8.75
7,13,3,,,,,4.9525,0.0,0.0,0.0,8.75
7,13,3,,,,,4.26,0.0,0.0,0.0,8.75
7,13,3,,,,,4.51,0.0,0.0,0.0,8.75
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,8.75
7,14,3,,,,,4.2325,0.0,0.0,0.0,8.75
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,8.75
7,14,3,,,,,5.105,0.0,0.0,0.0,8.75
7,14,3,,,,,4.885,0.0,0.0,0.0,8.75
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,4.6875,0.0,0.0,0.0,8.75
7,15,3,,,,,4.65,0.0,0.0,0.0,8.75
7,16,3,,,,,4.325,0.0,0.0,0.0,7.15
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,7.565
7,16,3,,,,,4.44,0.0,0.0,0.0,8.75
7,16,3,,,,,4.155,0.0,0.0,0.0,8.75
7,17,3,,,,,4.5775,0.0,0.0,0.0,8.75
7,17,3,,,,,4.9175,0.0,0.0,0.0,8.75
7,17,3,,,,,4.47,0.0,0.0,0.0,8.75
7,17,3,,,,,4.13,0.0,0.0,0.0,8.75
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,7.065
7,18,3,,,,,3.915,0.0,0.0,0.0,5.33
7,18,3,,,,,3.6025,0.0,0.0,0.0,4.205
7,18,3,,,,,3.89,0.0,0.0,0.0,3.28
7,19,3,,,,,3.635,0.0,0.0,0.0,3.27
7,19,3,,,,,3.0,0.0,0.0,0.0,3.5
7,19,3,,,,,3.045,0.0,0.0,0.0,3.09
7,19,3,,,,,3.355,0.0,0.0,0.0,2.71
7,20,3,,,,,2.55,0.0,0.0,0.0,2.1
7,20,3,,,,,3.025,0.0,0.0,0.0,1.55
7,20,3,,,,,3.785,0.0,0.0,0.0,1.07
7,20,3,,,,,3.63,0.0,0.0,0.0,0.76
7,21,3,,,,,4.04,0.0,0.0,0.0,0.58
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.435
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.255
7,21,3,,,,,3.045,0.0,0.0,0.0,0.09
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.005
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
