month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.015
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.195
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.445
7,8,4,,,,,2.355,0.0,0.0,0.0,0.71
7,8,4,,,,,3.3025,0.0,0.0,0.0,1.105
7,9,4,,,,,3.7925,0.0,0.0,0.0,1.585
7,9,4,,,,,3.6,0.0,0.0,0.0,2.2
7,9,4,,,,,3.96,0.0,0.0,0.0,2.92
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,3.87
7,10,4,,,,,3.1725,0.0,0.0,0.0,4.845
7,10,4,,,,,4.41,0.0,0.0,0.0,5.82
7,10,4,,,,,3.3225,0.0,0.0,0.0,6.645
7,10,4,,,,,4.465,0.0,0.0,0.0,7.43
7,11,4,,,,,4.575,0.0,0.0,0.0,8.15
7,11,4,,,,,4.5075,0.0,0.0,0.0,8.75
7,11,4,,,,,4.3975,0.0,0.0,0.0,8.75
7,11,4,,,,,3.765,0.0,0.0,0.0,8.75
7,12,4,,,,,4.095,0.0,0.0,0.0,8.75
7,12,4,,,,,5.36,0.0,0.0,0.0,8.75
7,12,4,,,,,4.0375,0.0,0.0,0.0,8.75
7,12,4,,,,,3.8725,0.0,0.0,0.0,8.75
7,13,4,,,,,4.1725,0.0,0.0,0.0,8.75
7,13,4,,,,,4.435,0.0,0.0,0.0,8.75
7,13,4,,,,,4.54,0.0,0.0,0.0,8.75
7,13,4,,,,,5.5175,0.0,0.0,0.0,8.75
7,14,4,,,,,3.8625,0.0,0.0,0.0,8.75
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,8.75
7,14,4,,,,,5.4275,0.0,0.0,0.0,8.75
7,14,4,,,,,3.955,0.0,0.0,0.0,8.75
7,15,4,,,,,3.6925,0.0,0.0,0.0,8.75
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,8.75
7,15,4,,,,,4.5525,0.0,0.0,0.0,8.75
7,15,4,,,,,4.895,0.0,0.0,0.0,8.75
7,16,4,,,,,5.5175,0.0,0.0,0.0,8.75
7,16,4,,,,,6.8125,0.0,0.0,0.0,8.75
7,16,4,,,,,6.355,0.0,0.0,0.0,8.75
7,16,4,,,,,4.615,0.0,0.0,0.0,8.75
7,17,4,,,,,4.79,0.0,0.0,0.0,8.75
7,17,4,,,,,4.75,0.0,0.0,0.0,8.75
7,17,4,,,,,5.65,0.0,0.0,0.0,8.75
7,17,4,,,,,6.025,0.0,0.0,0.0,8.75
7,18,4,,,,,5.3925,0.0,0.0,0.0,8.75
7,18,4,,,,,6.225,0.0,0.0,0.0,8.75
7,18,4,,,,,5.78,0.0,0.0,0.0,8.06
7,18,4,,,,,5.8225,0.0,0.0,0.0,7.145
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,6.245
7,19,4,,,,,4.15,0.0,0.0,0.0,5.3
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,4.37
7,19,4,,,,,3.97,0.0,0.0,0.0,3.44
7,20,4,,,,,4.535,0.0,0.0,0.0,2.57
7,20,4,,,,,4.4025,0.0,0.0,0.0,1.805
7,20,4,,,,,4.37,0.0,0.0,0.0,1.24
7,20,4,,,,,5.435,0.0,0.0,0.0,0.87
7,21,4,,,,,6.575,0.0,0.0,0.0,0.65
7,21,4,,,,,6.225,0.0,0.0,0.0,0.45
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.265
7,21,4,,,,,5.8,0.0,0.0,0.0,0.1
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.005
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.015
8,8,5,,,,,1.6,0.0,0.0,0.0,0.2
8,8,5,,,,,1.975,0.0,0.0,0.0,0.45
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.685
8,8,5,,,,,3.2575,0.0,0.0,0.0,1.015
8,9,5,,,,,2.995,0.0,0.0,0.0,1.49
8,9,5,,,,,3.0575,0.0,0.0,0.0,2.115
8,9,5,,,,,3.1575,0.0,0.0,0.0,2.815
8,9,5,,,,,4.57,0.0,0.0,0.0,3.64
8,10,5,,,,,4.0025,0.0,0.0,0.0,4.505
8,10,5,,,,,4.1975,0.0,0.0,0.0,5.395
8,10,5,,,,,4.15,0.0,0.0,0.0,6.3
8,10,5,,,,,5.7925,0.0,0.0,0.0,7.085
8,11,5,,,,,4.965,0.0,0.0,0.0,7.93
8,11,5,,,,,4.4525,0.0,0.0,0.0,8.75
8,11,5,,,,,5.85,0.0,0.0,0.0,8.75
8,11,5,,,,,4.67,0.0,0.0,0.0,8.75
8,12,5,,,,,4.245,0.0,0.0,0.0,8.75
8,12,5,,,,,5.0575,0.0,0.0,0.0,8.75
8,12,5,,,,,5.5525,0.0,0.0,0.0,8.75
8,12,5,,,,,4.98,0.0,0.0,0.0,8.75
8,13,5,,,,,5.225,0.0,0.0,0.0,8.75
8,13,5,,,,,4.4075,0.0,0.0,0.0,8.75
8,13,5,,,,,5.1275,0.0,0.0,0.0,8.75
8,13,5,,,,,4.345,0.0,0.0,0.0,8.75
8,14,5,,,,,4.7125,0.0,0.0,0.0,8.75
8,14,5,,,,,5.315,0.0,0.0,0.0,8.75
8,14,5,,,,,4.415,0.0,0.0,0.0,8.75
8,14,5,,,,,4.255,0.0,0.0,0.0,8.75
8,15,5,,,,,4.465,0.0,0.0,0.0,8.75
8,15,5,,,,,3.475,0.0,0.0,0.0,8.75
8,15,5,,,,,3.66,0.0,0.0,0.0,8.75
8,15,5,,,,,3.79,0.0,0.0,0.0,8.75
8,16,5,,,,,4.375,0.0,0.0,0.0,8.75
8,16,5,,,,,5.43,0.0,0.0,0.0,8.75
8,16,5,,,,,5.505,0.0,0.0,0.0,8.75
8,16,5,,,,,4.7775,0.0,0.0,0.0,8.75
8,17,5,,,,,6.2775,0.0,0.0,0.0,8.75
8,17,5,,,,,6.98,0.0,0.0,0.0,8.75
8,17,5,,,,,5.6225,0.0,0.0,0.0,8.75
8,17,5,,,,,5.0025,0.0,0.0,0.0,8.75
8,18,5,,,,,4.08,0.0,0.0,0.0,8.75
8,18,5,,,,,4.8925,0.0,0.0,0.0,8.75
8,18,5,,,,,4.7225,0.0,0.0,0.0,7.945
8,18,5,,,,,4.7725,0.0,0.0,0.0,7.045
8,19,5,,,,,4.785,0.0,0.0,0.0,6.07
8,19,5,,,,,5.32,0.0,0.0,0.0,5.14
8,19,5,,,,,4.3675,0.0,0.0,0.0,4.235
8,19,5,,,,,4.68,0.0,0.0,0.0,3.36
8,20,5,,,,,4.0175,0.0,0.0,0.0,2.535
8,20,5,,,,,4.415,0.0,0.0,0.0,1.83
8,20,5,,,,,5.14,0.0,0.0,0.0,1.28
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.925
8,21,5,,,,,6.845,0.0,0.0,0.0,0.69
8,21,5,,,,,6.75,0.0,0.0,0.0,0.5
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.315
8,21,5,,,,,6.31,0.0,0.0,0.0,0.12
8,22,5,,,,,6.755,0.0,0.0,0.0,0.01
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.015
8,8,6,,,,,1.85,0.0,0.0,0.0,0.2
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.455
8,8,6,,,,,2.355,0.0,0.0,0.0,0.71
8,8,6,,,,,3.28,0.0,0.0,0.0,1.06
8,9,6,,,,,3.295,0.0,0.0,0.0,1.59
8,9,6,,,,,3.395,0.0,0.0,0.0,2.29
8,9,6,,,,,3.4775,0.0,0.0,0.0,2.955
8,9,6,,,,,3.4825,0.0,0.0,0.0,3.465
8,10,6,,,,,3.395,0.0,0.0,0.0,4.29
8,10,6,,,,,2.94,0.0,0.0,0.0,4.88
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,6.31
8,10,6,,,,,3.7,0.0,0.0,0.0,5.4
8,11,6,,,,,3.47,0.0,0.0,0.0,5.44
8,11,6,,,,,3.17,0.0,0.0,0.0,5.84
8,11,6,,,,,4.085,0.0,0.0,0.0,6.67
8,11,6,,,,,3.555,0.0,0.0,0.0,6.61
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,7.03
8,12,6,,,,,5.5425,0.0,0.0,0.0,8.085
8,12,6,,,,,6.5275,0.0,0.0,0.0,8.055
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,7.53
8,13,6,,,,,3.3425,0.0,0.0,0.0,8.75
8,13,6,,,,,3.53,0.0,0.0,0.0,8.75
8,13,6,,,,,5.09,0.0,0.0,0.0,8.75
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,8.75
8,14,6,,,,,3.6,0.0,0.0,0.0,8.75
8,14,6,,,,,3.5175,0.0,0.0,0.0,8.75
8,14,6,,,,,4.4775,0.0,0.0,0.0,8.75
8,14,6,,,,,5.205,0.0,0.0,0.0,8.75
8,15,6,,,,,6.2875,0.0,0.0,0.0,8.75
8,15,6,,,,,3.4425,0.0,0.0,0.0,8.75
8,15,6,,,,,3.47,0.0,0.0,0.0,8.75
8,15,6,,,,,4.025,0.0,0.0,0.0,8.75
8,16,6,,,,,4.0,0.0,0.0,0.0,8.75
8,16,6,,,,,3.8775,0.0,0.0,0.0,8.75
8,16,6,,,,,3.42,0.0,0.0,0.0,8.75
8,16,6,,,,,6.2175,0.0,0.0,0.0,8.75
8,17,6,,,,,4.975,0.0,0.0,0.0,8.75
8,17,6,,,,,4.4175,0.0,0.0,0.0,8.75
8,17,6,,,,,4.2225,0.0,0.0,0.0,8.75
8,17,6,,,,,4.81,0.0,0.0,0.0,8.62
8,18,6,,,,,3.68,0.0,0.0,0.0,8.75
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
8,18,6,,,,,3.16,0.0,0.0,0.0,7.82
8,18,6,,,,,3.165,0.0,0.0,0.0,7.33
8,19,6,,,,,3.4275,0.0,0.0,0.0,6.355
8,19,6,,,,,3.21,0.0,0.0,0.0,5.42
8,19,6,,,,,2.48,0.0,0.0,0.0,4.46
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,3.515
8,20,6,,,,,2.8025,0.0,0.0,0.0,2.605
8,20,6,,,,,2.9225,0.0,0.0,0.0,1.845
8,20,6,,,,,3.145,0.0,0.0,0.0,1.29
8,20,6,,,,,3.47,0.0,0.0,0.0,0.94
8,21,6,,,,,4.115,0.0,0.0,0.0,0.73
8,21,6,,,,,4.025,0.0,0.0,0.0,0.55
8,21,6,,,,,3.43,0.0,0.0,0.0,0.36
8,21,6,,,,,2.825,0.0,0.0,0.0,0.15
8,22,6,,,,,2.255,0.0,0.0,0.0,0.01
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.005
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.155
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.395
8,8,7,,,,,2.825,0.0,0.0,0.0,0.65
8,8,7,,,,,3.5025,0.0,0.0,0.0,1.005
8,9,7,,,,,2.985,0.0,0.0,0.0,1.47
8,9,7,,,,,3.3125,0.0,0.0,0.0,2.125
8,9,7,,,,,4.1775,0.0,0.0,0.0,2.855
8,9,7,,,,,3.595,0.0,0.0,0.0,3.69
8,10,7,,,,,3.5925,0.0,0.0,0.0,4.685
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,5.69
8,10,7,,,,,5.05,0.0,0.0,0.0,6.6
8,10,7,,,,,4.24,0.0,0.0,0.0,7.48
8,11,7,,,,,3.68,0.0,0.0,0.0,8.36
8,11,7,,,,,4.0925,0.0,0.0,0.0,8.75
8,11,7,,,,,3.76,0.0,0.0,0.0,8.75
8,11,7,,,,,3.3675,0.0,0.0,0.0,8.75
8,12,7,,,,,3.97,0.0,0.0,0.0,8.75
8,12,7,,,,,5.29,0.0,0.0,0.0,8.75
8,12,7,,,,,4.3,0.0,0.0,0.0,8.75
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,8.75
8,13,7,,,,,3.035,0.0,0.0,0.0,8.75
8,13,7,,,,,3.125,0.0,0.0,0.0,8.75
8,13,7,,,,,3.075,0.0,0.0,0.0,8.75
8,13,7,,,,,3.265,0.0,0.0,0.0,8.75
8,14,7,,,,,3.755,0.0,0.0,0.0,8.75
8,14,7,,,,,4.44,0.0,0.0,0.0,8.75
8,14,7,,,,,3.7725,0.0,0.0,0.0,8.75
8,14,7,,,,,3.535,0.0,0.0,0.0,8.75
8,15,7,,,,,3.5275,0.0,0.0,0.0,8.75
8,15,7,,,,,3.035,0.0,0.0,0.0,8.75
8,15,7,,,,,3.43,0.0,0.0,0.0,8.75
8,15,7,,,,,3.6275,0.0,0.0,0.0,8.75
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,8.75
8,16,7,,,,,2.6525,0.0,0.0,0.0,8.75
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,8.75
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,8.75
8,17,7,,,,,3.22,0.0,0.0,0.0,8.75
8,17,7,,,,,3.6625,0.0,0.0,0.0,8.75
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,8.75
8,17,7,,,,,3.7225,0.0,0.0,0.0,8.75
8,18,7,,,,,3.2725,0.0,0.0,0.0,8.75
8,18,7,,,,,3.93,0.0,0.0,0.0,8.75
8,18,7,,,,,3.755,0.0,0.0,0.0,8.01
8,18,7,,,,,3.805,0.0,0.0,0.0,7.11
8,19,7,,,,,3.8475,0.0,0.0,0.0,6.195
8,19,7,,,,,3.38,0.0,0.0,0.0,5.26
8,19,7,,,,,3.415,0.0,0.0,0.0,4.33
8,19,7,,,,,3.4525,0.0,0.0,0.0,3.405
8,20,7,,,,,3.2475,0.0,0.0,0.0,2.495
8,20,7,,,,,3.42,0.0,0.0,0.0,1.84
8,20,7,,,,,3.395,0.0,0.0,0.0,1.29
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.935
8,21,7,,,,,3.855,0.0,0.0,0.0,0.71
8,21,7,,,,,4.0,0.0,0.0,0.0,0.5
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.275
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.065
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.15
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.395
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.655
8,8,1,,,,,2.5075,0.0,0.0,0.0,1.015
8,9,1,,,,,3.7375,0.0,0.0,0.0,1.475
8,9,1,,,,,3.785,0.0,0.0,0.0,2.07
8,9,1,,,,,3.8725,0.0,0.0,0.0,2.745
8,9,1,,,,,4.255,0.0,0.0,0.0,3.51
8,10,1,,,,,4.0,0.0,0.0,0.0,4.5
8,10,1,,,,,3.47,0.0,0.0,0.0,5.44
8,10,1,,,,,4.43,0.0,0.0,0.0,6.36
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,7.28
8,11,1,,,,,5.8575,0.0,0.0,0.0,8.215
8,11,1,,,,,4.7975,0.0,0.0,0.0,8.75
8,11,1,,,,,4.6575,0.0,0.0,0.0,8.75
8,11,1,,,,,4.045,0.0,0.0,0.0,8.75
8,12,1,,,,,4.6375,0.0,0.0,0.0,8.75
8,12,1,,,,,4.7125,0.0,0.0,0.0,8.75
8,12,1,,,,,4.7,0.0,0.0,0.0,8.75
8,12,1,,,,,5.435,0.0,0.0,0.0,8.75
8,13,1,,,,,4.115,0.0,0.0,0.0,8.75
8,13,1,,,,,5.01,0.0,0.0,0.0,8.75
8,13,1,,,,,3.64,0.0,0.0,0.0,8.75
8,13,1,,,,,4.505,0.0,0.0,0.0,8.75
8,14,1,,,,,3.5725,0.0,0.0,0.0,8.75
8,14,1,,,,,5.6,0.0,0.0,0.0,8.75
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,8.75
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,8.75
8,15,1,,,,,4.1,0.0,0.0,0.0,8.75
8,15,1,,,,,3.4825,0.0,0.0,0.0,8.75
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
8,15,1,,,,,3.0675,0.0,0.0,0.0,8.75
8,16,1,,,,,3.43,0.0,0.0,0.0,8.75
8,16,1,,,,,2.5275,0.0,0.0,0.0,8.75
8,16,1,,,,,2.81,0.0,0.0,0.0,8.75
8,16,1,,,,,3.3175,0.0,0.0,0.0,8.75
8,17,1,,,,,3.1925,0.0,0.0,0.0,8.75
8,17,1,,,,,5.1725,0.0,0.0,0.0,8.75
8,17,1,,,,,4.08,0.0,0.0,0.0,8.75
8,17,1,,,,,3.455,0.0,0.0,0.0,8.75
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,8.75
8,18,1,,,,,3.9325,0.0,0.0,0.0,8.365
8,18,1,,,,,4.0175,0.0,0.0,0.0,7.535
8,18,1,,,,,3.07,0.0,0.0,0.0,6.64
8,19,1,,,,,3.09,0.0,0.0,0.0,5.68
8,19,1,,,,,3.1925,0.0,0.0,0.0,4.885
8,19,1,,,,,2.7675,0.0,0.0,0.0,4.035
8,19,1,,,,,2.6025,0.0,0.0,0.0,3.205
8,20,1,,,,,2.7175,0.0,0.0,0.0,2.435
8,20,1,,,,,2.885,0.0,0.0,0.0,1.77
8,20,1,,,,,2.8625,0.0,0.0,0.0,1.225
8,20,1,,,,,2.95,0.0,0.0,0.0,0.9
8,21,1,,,,,3.84,0.0,0.0,0.0,0.68
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.475
8,21,1,,,,,4.13,0.0,0.0,0.0,0.26
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.075
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.01
8,8,2,,,,,2.34,0.0,0.0,0.0,0.18
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.405
8,8,2,,,,,2.545,0.0,0.0,0.0,0.59
8,8,2,,,,,2.625,0.0,0.0,0.0,0.75
8,9,2,,,,,2.2075,0.0,0.0,0.0,1.415
8,9,2,,,,,3.56,0.0,0.0,0.0,2.12
8,9,2,,,,,3.4725,0.0,0.0,0.0,2.945
8,9,2,,,,,4.095,0.0,0.0,0.0,3.69
8,10,2,,,,,4.165,0.0,0.0,0.0,4.83
8,10,2,,,,,3.835,0.0,0.0,0.0,5.67
8,10,2,,,,,5.6625,0.0,0.0,0.0,6.825
8,10,2,,,,,3.6675,0.0,0.0,0.0,7.335
8,11,2,,,,,3.6725,0.0,0.0,0.0,8.345
8,11,2,,,,,3.8925,0.0,0.0,0.0,8.75
8,11,2,,,,,5.0875,0.0,0.0,0.0,8.75
8,11,2,,,,,5.5575,0.0,0.0,0.0,8.75
8,12,2,,,,,4.0525,0.0,0.0,0.0,8.75
8,12,2,,,,,4.0325,0.0,0.0,0.0,8.75
8,12,2,,,,,4.19,0.0,0.0,0.0,8.75
8,12,2,,,,,4.2775,0.0,0.0,0.0,8.75
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,8.75
8,13,2,,,,,5.115,0.0,0.0,0.0,8.75
8,13,2,,,,,4.3225,0.0,0.0,0.0,8.75
8,13,2,,,,,3.9125,0.0,0.0,0.0,8.75
8,14,2,,,,,6.75,0.0,0.0,0.0,8.75
8,14,2,,,,,5.0075,0.0,0.0,0.0,8.75
8,14,2,,,,,4.21,0.0,0.0,0.0,8.75
8,14,2,,,,,4.1075,0.0,0.0,0.0,8.75
8,15,2,,,,,3.8,0.0,0.0,0.0,8.75
8,15,2,,,,,4.5325,0.0,0.0,0.0,8.75
8,15,2,,,,,3.72,0.0,0.0,0.0,8.75
8,15,2,,,,,3.59,0.0,0.0,0.0,8.75
8,16,2,,,,,3.8625,0.0,0.0,0.0,8.75
8,16,2,,,,,3.82,0.0,0.0,0.0,8.75
8,16,2,,,,,3.505,0.0,0.0,0.0,8.75
8,16,2,,,,,2.8925,0.0,0.0,0.0,8.75
8,17,2,,,,,3.82,0.0,0.0,0.0,8.75
8,17,2,,,,,4.375,0.0,0.0,0.0,8.75
8,17,2,,,,,3.4975,0.0,0.0,0.0,8.75
8,17,2,,,,,3.4775,0.0,0.0,0.0,8.75
8,18,2,,,,,4.405,0.0,0.0,0.0,8.31
8,18,2,,,,,5.19,0.0,0.0,0.0,7.38
8,18,2,,,,,3.5275,0.0,0.0,0.0,6.055
8,18,2,,,,,3.1225,0.0,0.0,0.0,4.745
8,19,2,,,,,2.96,0.0,0.0,0.0,4.42
8,19,2,,,,,3.21,0.0,0.0,0.0,3.92
8,19,2,,,,,3.39,0.0,0.0,0.0,3.28
8,19,2,,,,,3.03,0.0,0.0,0.0,2.56
8,20,2,,,,,2.815,0.0,0.0,0.0,1.63
8,20,2,,,,,2.725,0.0,0.0,0.0,1.45
8,20,2,,,,,3.39,0.0,0.0,0.0,1.28
8,20,2,,,,,3.2975,0.0,0.0,0.0,1.095
8,21,2,,,,,4.665,0.0,0.0,0.0,0.83
8,21,2,,,,,4.26,0.0,0.0,0.0,0.52
8,21,2,,,,,4.12,0.0,0.0,0.0,0.24
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.085
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.11
8,8,3,,,,,3.945,0.0,0.0,0.0,0.39
8,8,3,,,,,3.08,0.0,0.0,0.0,0.66
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.985
8,9,3,,,,,2.995,0.0,0.0,0.0,1.49
8,9,3,,,,,3.3,0.0,0.0,0.0,2.1
8,9,3,,,,,3.4,0.0,0.0,0.0,2.8
8,9,3,,,,,4.29,0.0,0.0,0.0,3.58
8,10,3,,,,,3.775,0.0,0.0,0.0,4.55
8,10,3,,,,,5.055,0.0,0.0,0.0,5.61
8,10,3,,,,,5.5225,0.0,0.0,0.0,6.545
8,10,3,,,,,3.415,0.0,0.0,0.0,6.83
8,11,3,,,,,3.85,0.0,0.0,0.0,7.7
8,11,3,,,,,3.71,0.0,0.0,0.0,8.75
8,11,3,,,,,5.5,0.0,0.0,0.0,8.75
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,8.75
8,12,3,,,,,4.465,0.0,0.0,0.0,8.75
8,12,3,,,,,4.0125,0.0,0.0,0.0,8.75
8,12,3,,,,,3.9525,0.0,0.0,0.0,8.75
8,12,3,,,,,3.5825,0.0,0.0,0.0,8.75
8,13,3,,,,,5.4275,0.0,0.0,0.0,8.75
8,13,3,,,,,4.0975,0.0,0.0,0.0,8.75
8,13,3,,,,,3.7075,0.0,0.0,0.0,8.75
8,13,3,,,,,3.46,0.0,0.0,0.0,8.75
8,14,3,,,,,4.2575,0.0,0.0,0.0,8.75
8,14,3,,,,,3.7425,0.0,0.0,0.0,7.985
8,14,3,,,,,5.06,0.0,0.0,0.0,8.75
8,14,3,,,,,4.8625,0.0,0.0,0.0,8.75
8,15,3,,,,,4.355,0.0,0.0,0.0,8.75
8,15,3,,,,,4.5475,0.0,0.0,0.0,8.75
8,15,3,,,,,3.9575,0.0,0.0,0.0,8.75
8,15,3,,,,,4.33,0.0,0.0,0.0,8.75
8,16,3,,,,,4.935,0.0,0.0,0.0,8.75
8,16,3,,,,,3.775,0.0,0.0,0.0,8.75
8,16,3,,,,,4.3,0.0,0.0,0.0,8.75
8,16,3,,,,,3.825,0.0,0.0,0.0,8.75
8,17,3,,,,,4.055,0.0,0.0,0.0,8.75
8,17,3,,,,,3.975,0.0,0.0,0.0,8.75
8,17,3,,,,,3.65,0.0,0.0,0.0,8.75
8,17,3,,,,,4.5275,0.0,0.0,0.0,8.75
8,18,3,,,,,5.135,0.0,0.0,0.0,8.75
8,18,3,,,,,4.2225,0.0,0.0,0.0,8.75
8,18,3,,,,,4.28,0.0,0.0,0.0,8.06
8,18,3,,,,,4.0875,0.0,0.0,0.0,7.175
8,19,3,,,,,3.875,0.0,0.0,0.0,6.25
8,19,3,,,,,3.4,0.0,0.0,0.0,5.3
8,19,3,,,,,2.9175,0.0,0.0,0.0,4.335
8,19,3,,,,,3.2025,0.0,0.0,0.0,3.405
8,20,3,,,,,3.005,0.0,0.0,0.0,2.51
8,20,3,,,,,2.8725,0.0,0.0,0.0,1.745
8,20,3,,,,,3.115,0.0,0.0,0.0,1.23
8,20,3,,,,,3.2225,0.0,0.0,0.0,0.945
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.765
8,21,3,,,,,4.825,0.0,0.0,0.0,0.65
8,21,3,,,,,4.4,0.0,0.0,0.0,0.3
8,21,3,,,,,3.79,0.0,0.0,0.0,0.08
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.06
8,8,4,,,,,2.095,0.0,0.0,0.0,0.19
8,8,4,,,,,2.925,0.0,0.0,0.0,0.35
8,9,4,,,,,3.02,0.0,0.0,0.0,0.54
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.715
8,9,4,,,,,4.01,0.0,0.0,0.0,1.02
8,9,4,,,,,4.3175,0.0,0.0,0.0,1.135
8,10,4,,,,,5.1025,0.0,0.0,0.0,1.205
8,10,4,,,,,3.9475,0.0,0.0,0.0,1.395
8,10,4,,,,,4.3,0.0,0.0,0.0,1.6
8,10,4,,,,,4.405,0.0,0.0,0.0,1.81
8,11,4,,,,,5.265,0.0,0.0,0.0,2.03
8,11,4,,,,,4.385,0.0,0.0,0.0,2.27
8,11,4,,,,,4.88,0.0,0.0,0.0,2.26
8,11,4,,,,,4.465,0.0,0.0,0.0,2.93
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,3.245
8,12,4,,,,,3.88,0.0,0.0,0.0,3.26
8,12,4,,,,,5.715,0.0,0.0,0.0,3.93
8,12,4,,,,,4.565,0.0,0.0,0.0,5.13
8,13,4,,,,,4.0225,0.0,0.0,0.0,6.545
8,13,4,,,,,4.875,0.0,0.0,0.0,8.25
8,13,4,,,,,4.725,0.0,0.0,0.0,8.45
8,13,4,,,,,4.91,0.0,0.0,0.0,8.32
8,14,4,,,,,3.58,0.0,0.0,0.0,8.75
8,14,4,,,,,4.38,0.0,0.0,0.0,8.75
8,14,4,,,,,3.9825,0.0,0.0,0.0,8.75
8,14,4,,,,,3.825,0.0,0.0,0.0,8.75
8,15,4,,,,,4.2375,0.0,0.0,0.0,8.75
8,15,4,,,,,3.5775,0.0,0.0,0.0,8.75
8,15,4,,,,,3.3175,0.0,0.0,0.0,8.75
8,15,4,,,,,3.38,0.0,0.0,0.0,8.75
8,16,4,,,,,5.1825,0.0,0.0,0.0,8.365
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,6.03
8,16,4,,,,,3.26,0.0,0.0,0.0,5.52
8,16,4,,,,,4.105,0.0,0.0,0.0,4.71
8,17,4,,,,,4.4325,0.0,0.0,0.0,3.865
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,4.03
8,17,4,,,,,5.5325,0.0,0.0,0.0,3.565
8,17,4,,,,,4.5475,0.0,0.0,0.0,3.095
8,18,4,,,,,5.2175,0.0,0.0,0.0,2.935
8,18,4,,,,,3.525,0.0,0.0,0.0,2.55
8,18,4,,,,,3.4725,0.0,0.0,0.0,2.445
8,18,4,,,,,3.575,0.0,0.0,0.0,2.65
8,19,4,,,,,3.3725,0.0,0.0,0.0,2.745
8,19,4,,,,,3.08,0.0,0.0,0.0,2.66
8,19,4,,,,,3.425,0.0,0.0,0.0,2.35
8,19,4,,,,,3.19,0.0,0.0,0.0,1.88
8,20,4,,,,,3.09,0.0,0.0,0.0,1.68
8,20,4,,,,,3.1375,0.0,0.0,0.0,1.275
8,20,4,,,,,4.3075,0.0,0.0,0.0,1.115
8,20,4,,,,,3.6875,0.0,0.0,0.0,0.875
8,21,4,,,,,3.82,0.0,0.0,0.0,0.64
8,21,4,,,,,3.94,0.0,0.0,0.0,0.38
8,21,4,,,,,3.855,0.0,0.0,0.0,0.21
8,21,4,,,,,3.775,0.0,0.0,0.0,0.05
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.045
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.175
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.275
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.485
8,9,5,,,,,3.62,0.0,0.0,0.0,0.74
8,9,5,,,,,3.2725,0.0,0.0,0.0,1.045
8,9,5,,,,,3.835,0.0,0.0,0.0,1.17
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.535
8,10,5,,,,,3.935,0.0,0.0,0.0,1.87
8,10,5,,,,,4.2675,0.0,0.0,0.0,2.535
8,10,5,,,,,4.18,0.0,0.0,0.0,2.86
8,11,5,,,,,8.015,0.0,0.0,0.0,2.53
8,11,5,,,,,7.295,0.0,0.0,0.0,3.09
8,11,5,,,,,4.525,0.0,0.0,0.0,3.55
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,4.06
8,12,5,,,,,4.6875,0.0,0.0,0.0,4.375
8,12,5,,,,,5.3025,0.0,0.0,0.0,4.605
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,6.03
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,7.22
8,13,5,,,,,5.3525,0.0,0.0,0.0,8.705
8,13,5,,,,,3.915,0.0,0.0,0.0,8.75
8,13,5,,,,,6.24,0.0,0.0,0.0,8.75
8,13,5,,,,,5.4425,0.0,0.0,0.0,8.75
8,14,5,,,,,3.55,0.0,0.0,0.0,8.6
8,14,5,,,,,4.565,0.0,0.0,0.0,7.63
8,14,5,,,,,4.5825,0.0,0.0,0.0,6.665
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,7.03
8,15,5,,,,,3.8325,0.0,0.0,0.0,6.665
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,6.005
8,15,5,,,,,3.485,0.0,0.0,0.0,5.47
8,15,5,,,,,3.22,0.0,0.0,0.0,5.44
8,16,5,,,,,3.5375,0.0,0.0,0.0,7.075
8,16,5,,,,,3.74,0.0,0.0,0.0,5.98
8,16,5,,,,,3.9475,0.0,0.0,0.0,5.895
8,16,5,,,,,3.195,0.0,0.0,0.0,5.89
8,17,5,,,,,4.5175,0.0,0.0,0.0,5.535
8,17,5,,,,,2.975,0.0,0.0,0.0,4.95
8,17,5,,,,,3.7925,0.0,0.0,0.0,4.085
8,17,5,,,,,3.8875,0.0,0.0,0.0,3.775
8,18,5,,,,,4.9525,0.0,0.0,0.0,3.405
8,18,5,,,,,3.89,0.0,0.0,0.0,2.78
8,18,5,,,,,3.65,0.0,0.0,0.0,2.3
8,18,5,,,,,3.0875,0.0,0.0,0.0,2.175
8,19,5,,,,,3.5175,0.0,0.0,0.0,2.035
8,19,5,,,,,3.6075,0.0,0.0,0.0,2.215
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,2.39
8,19,5,,,,,3.215,0.0,0.0,0.0,2.93
8,20,5,,,,,3.7,0.0,0.0,0.0,2.4
8,20,5,,,,,3.045,0.0,0.0,0.0,1.59
8,20,5,,,,,2.59,0.0,0.0,0.0,1.18
8,20,5,,,,,2.9,0.0,0.0,0.0,0.8
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.585
8,21,5,,,,,4.18,0.0,0.0,0.0,0.36
8,21,5,,,,,4.305,0.0,0.0,0.0,0.11
8,21,5,,,,,3.505,0.0,0.0,0.0,0.01
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.075
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.225
8,8,6,,,,,2.165,0.0,0.0,0.0,0.33
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.465
8,9,6,,,,,3.62,0.0,0.0,0.0,0.74
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.965
8,9,6,,,,,4.1925,0.0,0.0,0.0,1.385
8,10,6,,,,,4.4725,0.0,0.0,0.0,1.445
8,10,6,,,,,3.54,0.0,0.0,0.0,2.08
8,10,6,,,,,3.48,0.0,0.0,0.0,2.46
8,10,6,,,,,4.915,0.0,0.0,0.0,2.83
8,11,6,,,,,4.0925,0.0,0.0,0.0,3.185
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,3.015
8,11,6,,,,,3.355,0.0,0.0,0.0,3.71
8,11,6,,,,,3.7975,0.0,0.0,0.0,3.595
8,12,6,,,,,2.8525,0.0,0.0,0.0,4.205
8,12,6,,,,,3.59,0.0,0.0,0.0,4.68
8,12,6,,,,,3.1725,0.0,0.0,0.0,5.845
8,12,6,,,,,4.0975,0.0,0.0,0.0,5.695
8,13,6,,,,,3.0975,0.0,0.0,0.0,6.195
8,13,6,,,,,3.33,0.0,0.0,0.0,7.66
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,7.495
8,13,6,,,,,3.34,0.0,0.0,0.0,6.68
8,14,6,,,,,6.215,0.0,0.0,0.0,7.93
8,14,6,,,,,3.905,0.0,0.0,0.0,8.31
8,14,6,,,,,4.01,0.0,0.0,0.0,8.02
8,14,6,,,,,3.775,0.0,0.0,0.0,8.75
8,15,6,,,,,3.5575,0.0,0.0,0.0,8.75
8,15,6,,,,,3.5175,0.0,0.0,0.0,8.75
8,15,6,,,,,4.0775,0.0,0.0,0.0,8.75
8,15,6,,,,,3.7075,0.0,0.0,0.0,8.75
8,16,6,,,,,3.88,0.0,0.0,0.0,8.75
8,16,6,,,,,3.37,0.0,0.0,0.0,8.75
8,16,6,,,,,2.9575,0.0,0.0,0.0,8.75
8,16,6,,,,,3.46,0.0,0.0,0.0,8.75
8,17,6,,,,,3.17,0.0,0.0,0.0,7.84
8,17,6,,,,,3.755,0.0,0.0,0.0,7.01
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,7.005
8,17,6,,,,,3.455,0.0,0.0,0.0,7.41
8,18,6,,,,,4.3475,0.0,0.0,0.0,6.695
8,18,6,,,,,4.0225,0.0,0.0,0.0,5.545
8,18,6,,,,,3.93,0.0,0.0,0.0,5.36
8,18,6,,,,,3.5875,0.0,0.0,0.0,4.675
8,19,6,,,,,2.9325,0.0,0.0,0.0,4.365
8,19,6,,,,,3.54,0.0,0.0,0.0,4.58
8,19,6,,,,,3.7325,0.0,0.0,0.0,3.965
8,19,6,,,,,3.6,0.0,0.0,0.0,3.2
8,20,6,,,,,2.96,0.0,0.0,0.0,2.42
8,20,6,,,,,3.1175,0.0,0.0,0.0,1.735
8,20,6,,,,,3.12,0.0,0.0,0.0,1.24
8,20,6,,,,,3.205,0.0,0.0,0.0,0.91
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.655
8,21,6,,,,,4.72,0.0,0.0,0.0,0.44
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.215
8,21,6,,,,,3.27,0.0,0.0,0.0,0.04
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.075
8,8,7,,,,,2.415,0.0,0.0,0.0,0.33
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.605
8,8,7,,,,,1.74,0.0,0.0,0.0,0.98
8,9,7,,,,,2.2925,0.0,0.0,0.0,1.085
8,9,7,,,,,3.4025,0.0,0.0,0.0,1.305
8,9,7,,,,,3.8925,0.0,0.0,0.0,2.285
8,9,7,,,,,3.7025,0.0,0.0,0.0,3.405
8,10,7,,,,,4.7125,0.0,0.0,0.0,4.425
8,10,7,,,,,3.5075,0.0,0.0,0.0,5.515
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,6.495
8,10,7,,,,,3.415,0.0,0.0,0.0,7.33
8,11,7,,,,,3.7,0.0,0.0,0.0,6.4
8,11,7,,,,,3.785,0.0,0.0,0.0,5.57
8,11,7,,,,,3.135,0.0,0.0,0.0,6.77
8,11,7,,,,,4.5425,0.0,0.0,0.0,8.75
8,12,7,,,,,4.87,0.0,0.0,0.0,8.75
8,12,7,,,,,4.995,0.0,0.0,0.0,8.75
8,12,7,,,,,4.0175,0.0,0.0,0.0,8.75
8,12,7,,,,,4.47,0.0,0.0,0.0,8.75
8,13,7,,,,,4.45,0.0,0.0,0.0,8.75
8,13,7,,,,,4.12,0.0,0.0,0.0,8.75
8,13,7,,,,,3.86,0.0,0.0,0.0,8.75
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
8,14,7,,,,,3.8475,0.0,0.0,0.0,8.75
8,14,7,,,,,4.3525,0.0,0.0,0.0,8.75
8,14,7,,,,,3.68,0.0,0.0,0.0,8.75
8,14,7,,,,,3.54,0.0,0.0,0.0,8.75
8,15,7,,,,,3.2775,0.0,0.0,0.0,8.75
8,15,7,,,,,2.8525,0.0,0.0,0.0,8.75
8,15,7,,,,,3.29,0.0,0.0,0.0,8.75
8,15,7,,,,,2.96,0.0,0.0,0.0,8.75
8,16,7,,,,,2.81,0.0,0.0,0.0,8.75
8,16,7,,,,,3.1575,0.0,0.0,0.0,8.75
8,16,7,,,,,3.4375,0.0,0.0,0.0,8.75
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,8.75
8,17,7,,,,,3.6225,0.0,0.0,0.0,8.75
8,17,7,,,,,3.7275,0.0,0.0,0.0,8.75
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,8.75
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,8.75
8,18,7,,,,,3.0125,0.0,0.0,0.0,8.75
8,18,7,,,,,3.585,0.0,0.0,0.0,8.67
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,7.78
8,18,7,,,,,2.9175,0.0,0.0,0.0,6.835
8,19,7,,,,,4.2125,0.0,0.0,0.0,5.925
8,19,7,,,,,3.74,0.0,0.0,0.0,4.98
8,19,7,,,,,3.285,0.0,0.0,0.0,4.07
8,19,7,,,,,3.85,0.0,0.0,0.0,3.2
8,20,7,,,,,2.955,0.0,0.0,0.0,2.41
8,20,7,,,,,3.105,0.0,0.0,0.0,1.71
8,20,7,,,,,3.35,0.0,0.0,0.0,1.2
8,20,7,,,,,3.185,0.0,0.0,0.0,0.87
8,21,7,,,,,3.82,0.0,0.0,0.0,0.64
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.405
8,21,7,,,,,3.85,0.0,0.0,0.0,0.2
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.025
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.11
8,8,1,,,,,3.225,0.0,0.0,0.0,0.45
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.685
8,9,1,,,,,3.285,0.0,0.0,0.0,0.57
8,9,1,,,,,3.725,0.0,0.0,0.0,0.45
8,9,1,,,,,3.58,0.0,0.0,0.0,0.66
8,9,1,,,,,3.855,0.0,0.0,0.0,1.21
8,10,1,,,,,3.945,0.0,0.0,0.0,1.39
8,10,1,,,,,3.725,0.0,0.0,0.0,1.45
8,10,1,,,,,4.16,0.0,0.0,0.0,1.82
8,10,1,,,,,5.2,0.0,0.0,0.0,2.4
8,11,1,,,,,4.7525,0.0,0.0,0.0,3.005
8,11,1,,,,,4.955,0.0,0.0,0.0,3.91
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,4.655
8,11,1,,,,,5.1025,0.0,0.0,0.0,5.205
8,12,1,,,,,5.565,0.0,0.0,0.0,5.13
8,12,1,,,,,4.51,0.0,0.0,0.0,7.02
8,12,1,,,,,3.8525,0.0,0.0,0.0,8.75
8,12,1,,,,,3.7875,0.0,0.0,0.0,8.75
8,13,1,,,,,4.2025,0.0,0.0,0.0,8.75
8,13,1,,,,,4.785,0.0,0.0,0.0,8.75
8,13,1,,,,,4.83,0.0,0.0,0.0,8.75
8,13,1,,,,,5.6,0.0,0.0,0.0,8.75
8,14,1,,,,,3.6725,0.0,0.0,0.0,8.75
8,14,1,,,,,3.815,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1575,0.0,0.0,0.0,8.75
8,15,1,,,,,3.035,0.0,0.0,0.0,8.75
8,15,1,,,,,3.855,0.0,0.0,0.0,8.75
8,15,1,,,,,3.84,0.0,0.0,0.0,8.75
8,15,1,,,,,3.9675,0.0,0.0,0.0,8.75
8,16,1,,,,,5.05,0.0,0.0,0.0,8.75
8,16,1,,,,,4.01,0.0,0.0,0.0,8.75
8,16,1,,,,,4.255,0.0,0.0,0.0,8.75
8,16,1,,,,,3.495,0.0,0.0,0.0,8.75
8,17,1,,,,,4.195,0.0,0.0,0.0,8.75
8,17,1,,,,,5.02,0.0,0.0,0.0,8.75
8,17,1,,,,,4.43,0.0,0.0,0.0,8.75
8,17,1,,,,,4.1325,0.0,0.0,0.0,8.75
8,18,1,,,,,3.255,0.0,0.0,0.0,8.75
8,18,1,,,,,3.3525,0.0,0.0,0.0,8.705
8,18,1,,,,,3.8525,0.0,0.0,0.0,7.705
8,18,1,,,,,2.73,0.0,0.0,0.0,6.46
8,19,1,,,,,2.9225,0.0,0.0,0.0,5.845
8,19,1,,,,,2.725,0.0,0.0,0.0,4.95
8,19,1,,,,,2.5175,0.0,0.0,0.0,4.035
8,19,1,,,,,3.345,0.0,0.0,0.0,3.19
8,20,1,,,,,2.47,0.0,0.0,0.0,2.44
8,20,1,,,,,2.8925,0.0,0.0,0.0,1.785
8,20,1,,,,,3.3975,0.0,0.0,0.0,1.295
8,20,1,,,,,2.7225,0.0,0.0,0.0,0.945
8,21,1,,,,,3.82,0.0,0.0,0.0,0.64
8,21,1,,,,,4.43,0.0,0.0,0.0,0.36
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.155
8,21,1,,,,,3.005,0.0,0.0,0.0,0.01
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.14
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.435
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.815
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.875
8,9,2,,,,,3.3675,0.0,0.0,0.0,1.235
8,9,2,,,,,3.485,0.0,0.0,0.0,1.47
8,9,2,,,,,3.1475,0.0,0.0,0.0,1.795
8,10,2,,,,,3.23,0.0,0.0,0.0,2.46
8,10,2,,,,,3.8525,0.0,0.0,0.0,2.205
8,10,2,,,,,3.465,0.0,0.0,0.0,3.43
8,10,2,,,,,5.6925,0.0,0.0,0.0,3.385
8,11,2,,,,,5.7025,0.0,0.0,0.0,2.905
8,11,2,,,,,3.805,0.0,0.0,0.0,4.11
8,11,2,,,,,3.6175,0.0,0.0,0.0,4.235
8,11,2,,,,,3.0775,0.0,0.0,0.0,3.655
8,12,2,,,,,3.1925,0.0,0.0,0.0,8.75
8,12,2,,,,,3.8925,0.0,0.0,0.0,8.75
8,12,2,,,,,4.295,0.0,0.0,0.0,4.09
8,12,2,,,,,3.19,0.0,0.0,0.0,3.88
8,13,2,,,,,5.7375,0.0,0.0,0.0,3.975
8,13,2,,,,,3.95,0.0,0.0,0.0,7.4
8,13,2,,,,,3.795,0.0,0.0,0.0,6.59
8,13,2,,,,,4.495,0.0,0.0,0.0,4.99
8,14,2,,,,,3.3,0.0,0.0,0.0,3.6
8,14,2,,,,,4.075,0.0,0.0,0.0,5.15
8,14,2,,,,,3.2775,0.0,0.0,0.0,3.555
8,14,2,,,,,3.77,0.0,0.0,0.0,3.04
8,15,2,,,,,3.7925,0.0,0.0,0.0,2.585
8,15,2,,,,,3.52,0.0,0.0,0.0,3.54
8,15,2,,,,,3.875,0.0,0.0,0.0,2.75
8,15,2,,,,,3.655,0.0,0.0,0.0,2.81
8,16,2,,,,,4.645,0.0,0.0,0.0,4.79
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,4.69
8,16,2,,,,,3.88,0.0,0.0,0.0,5.76
8,16,2,,,,,4.51,0.0,0.0,0.0,4.02
8,17,2,,,,,4.7,0.0,0.0,0.0,4.4
8,17,2,,,,,5.0925,0.0,0.0,0.0,8.685
8,17,2,,,,,4.525,0.0,0.0,0.0,5.55
8,17,2,,,,,4.9575,0.0,0.0,0.0,2.415
8,18,2,,,,,4.885,0.0,0.0,0.0,2.27
8,18,2,,,,,4.1775,0.0,0.0,0.0,2.355
8,18,2,,,,,3.7225,0.0,0.0,0.0,1.445
8,18,2,,,,,3.465,0.0,0.0,0.0,2.93
8,19,2,,,,,4.08,0.0,0.0,0.0,2.66
8,19,2,,,,,3.14,0.0,0.0,0.0,2.78
8,19,2,,,,,3.365,0.0,0.0,0.0,2.23
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.865
8,20,2,,,,,3.2125,0.0,0.0,0.0,1.425
8,20,2,,,,,3.05,0.0,0.0,0.0,1.6
8,20,2,,,,,4.01,0.0,0.0,0.0,1.02
8,20,2,,,,,3.325,0.0,0.0,0.0,0.65
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.495
8,21,2,,,,,3.955,0.0,0.0,0.0,0.41
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.125
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.005
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.125
8,8,3,,,,,2.15,0.0,0.0,0.0,0.3
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.705
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.955
8,9,3,,,,,3.2675,0.0,0.0,0.0,1.035
8,9,3,,,,,4.0825,0.0,0.0,0.0,1.665
8,9,3,,,,,3.985,0.0,0.0,0.0,1.97
8,10,3,,,,,5.3925,0.0,0.0,0.0,2.285
8,10,3,,,,,4.2725,0.0,0.0,0.0,2.545
8,10,3,,,,,3.8375,0.0,0.0,0.0,3.175
8,10,3,,,,,4.1475,0.0,0.0,0.0,5.795
8,11,3,,,,,5.3175,0.0,0.0,0.0,7.135
8,11,3,,,,,5.42,0.0,0.0,0.0,8.75
8,11,3,,,,,5.45,0.0,0.0,0.0,8.75
8,11,3,,,,,4.6475,0.0,0.0,0.0,8.75
8,12,3,,,,,6.2725,0.0,0.0,0.0,8.75
8,12,3,,,,,5.1,0.0,0.0,0.0,8.75
8,12,3,,,,,5.4125,0.0,0.0,0.0,8.75
8,12,3,,,,,4.4325,0.0,0.0,0.0,8.75
8,13,3,,,,,3.945,0.0,0.0,0.0,8.75
8,13,3,,,,,3.3875,0.0,0.0,0.0,8.75
8,13,3,,,,,3.8,0.0,0.0,0.0,8.75
8,13,3,,,,,4.705,0.0,0.0,0.0,8.75
8,14,3,,,,,5.32,0.0,0.0,0.0,8.75
8,14,3,,,,,5.67,0.0,0.0,0.0,8.75
8,14,3,,,,,4.225,0.0,0.0,0.0,8.75
8,14,3,,,,,3.3975,0.0,0.0,0.0,8.75
8,15,3,,,,,2.915,0.0,0.0,0.0,8.75
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
8,15,3,,,,,3.6125,0.0,0.0,0.0,8.75
8,15,3,,,,,4.375,0.0,0.0,0.0,8.75
8,16,3,,,,,4.695,0.0,0.0,0.0,8.75
8,16,3,,,,,4.02,0.0,0.0,0.0,8.75
8,16,3,,,,,3.625,0.0,0.0,0.0,8.75
8,16,3,,,,,4.3525,0.0,0.0,0.0,8.75
8,17,3,,,,,3.6125,0.0,0.0,0.0,8.75
8,17,3,,,,,4.255,0.0,0.0,0.0,8.75
8,17,3,,,,,3.9875,0.0,0.0,0.0,8.75
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,8.72
8,18,3,,,,,3.4725,0.0,0.0,0.0,8.445
8,18,3,,,,,3.87,0.0,0.0,0.0,7.24
8,18,3,,,,,4.3075,0.0,0.0,0.0,6.615
8,18,3,,,,,4.355,0.0,0.0,0.0,6.71
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,5.065
8,19,3,,,,,3.065,0.0,0.0,0.0,5.13
8,19,3,,,,,2.74,0.0,0.0,0.0,3.48
8,19,3,,,,,3.225,0.0,0.0,0.0,2.45
8,20,3,,,,,2.53,0.0,0.0,0.0,2.56
8,20,3,,,,,2.84,0.0,0.0,0.0,1.68
8,20,3,,,,,3.0825,0.0,0.0,0.0,1.165
8,20,3,,,,,3.6875,0.0,0.0,0.0,0.875
8,21,3,,,,,3.54,0.0,0.0,0.0,0.58
8,21,3,,,,,4.165,0.0,0.0,0.0,0.33
8,21,3,,,,,3.305,0.0,0.0,0.0,0.11
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.005
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.03
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.255
8,8,4,,,,,3.26,0.0,0.0,0.0,0.52
8,8,4,,,,,3.175,0.0,0.0,0.0,0.85
8,9,4,,,,,2.925,0.0,0.0,0.0,1.35
8,9,4,,,,,4.23,0.0,0.0,0.0,1.96
8,9,4,,,,,3.615,0.0,0.0,0.0,2.73
8,9,4,,,,,3.5325,0.0,0.0,0.0,3.565
8,10,4,,,,,3.255,0.0,0.0,0.0,4.51
8,10,4,,,,,3.515,0.0,0.0,0.0,5.53
8,10,4,,,,,3.74,0.0,0.0,0.0,6.48
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,7.425
8,11,4,,,,,4.66,0.0,0.0,0.0,8.32
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
8,11,4,,,,,4.4375,0.0,0.0,0.0,8.75
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
8,12,4,,,,,4.0575,0.0,0.0,0.0,8.75
8,12,4,,,,,3.715,0.0,0.0,0.0,8.75
8,12,4,,,,,5.81,0.0,0.0,0.0,8.75
8,12,4,,,,,4.185,0.0,0.0,0.0,8.75
8,13,4,,,,,4.38,0.0,0.0,0.0,8.75
8,13,4,,,,,3.75,0.0,0.0,0.0,8.75
8,13,4,,,,,4.6175,0.0,0.0,0.0,8.75
8,13,4,,,,,3.395,0.0,0.0,0.0,8.75
8,14,4,,,,,4.515,0.0,0.0,0.0,8.75
8,14,4,,,,,3.455,0.0,0.0,0.0,8.75
8,14,4,,,,,3.345,0.0,0.0,0.0,8.75
8,14,4,,,,,3.055,0.0,0.0,0.0,8.75
8,15,4,,,,,3.3425,0.0,0.0,0.0,8.75
8,15,4,,,,,3.145,0.0,0.0,0.0,8.75
8,15,4,,,,,3.885,0.0,0.0,0.0,8.75
8,15,4,,,,,4.0525,0.0,0.0,0.0,8.75
8,16,4,,,,,4.6525,0.0,0.0,0.0,8.75
8,16,4,,,,,4.7075,0.0,0.0,0.0,8.75
8,16,4,,,,,3.9975,0.0,0.0,0.0,8.75
8,16,4,,,,,3.7875,0.0,0.0,0.0,8.75
8,17,4,,,,,4.56,0.0,0.0,0.0,8.75
8,17,4,,,,,5.26,0.0,0.0,0.0,8.75
8,17,4,,,,,3.42,0.0,0.0,0.0,8.75
8,17,4,,,,,4.5325,0.0,0.0,0.0,8.75
8,18,4,,,,,3.3925,0.0,0.0,0.0,8.75
8,18,4,,,,,3.955,0.0,0.0,0.0,8.41
8,18,4,,,,,4.0,0.0,0.0,0.0,7.5
8,18,4,,,,,3.035,0.0,0.0,0.0,6.57
8,19,4,,,,,3.3475,0.0,0.0,0.0,5.695
8,19,4,,,,,2.895,0.0,0.0,0.0,4.79
8,19,4,,,,,2.715,0.0,0.0,0.0,3.93
8,19,4,,,,,3.0325,0.0,0.0,0.0,3.065
8,20,4,,,,,2.6475,0.0,0.0,0.0,2.295
8,20,4,,,,,3.0575,0.0,0.0,0.0,1.615
8,20,4,,,,,2.7875,0.0,0.0,0.0,1.075
8,20,4,,,,,3.63,0.0,0.0,0.0,0.76
8,21,4,,,,,4.28,0.0,0.0,0.0,0.56
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.355
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.155
8,21,4,,,,,2.505,0.0,0.0,0.0,0.01
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
