month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.105
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.285
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.615
8,9,5,,,,,2.44,0.0,0.0,0.0,0.88
8,9,5,,,,,2.995,0.0,0.0,0.0,0.99
8,9,5,,,,,3.185,0.0,0.0,0.0,1.37
8,9,5,,,,,3.53,0.0,0.0,0.0,1.56
8,10,5,,,,,3.045,0.0,0.0,0.0,1.59
8,10,5,,,,,3.0875,0.0,0.0,0.0,1.675
8,10,5,,,,,4.1425,0.0,0.0,0.0,1.785
8,10,5,,,,,3.3125,0.0,0.0,0.0,2.125
8,11,5,,,,,4.2075,0.0,0.0,0.0,2.415
8,11,5,,,,,3.6125,0.0,0.0,0.0,2.725
8,11,5,,,,,3.985,0.0,0.0,0.0,2.97
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,3.12
8,12,5,,,,,4.99,0.0,0.0,0.0,3.98
8,12,5,,,,,4.8975,0.0,0.0,0.0,4.795
8,12,5,,,,,4.055,0.0,0.0,0.0,6.11
8,12,5,,,,,3.49,0.0,0.0,0.0,5.48
8,13,5,,,,,4.2,0.0,0.0,0.0,5.4
8,13,5,,,,,3.3175,0.0,0.0,0.0,5.635
8,13,5,,,,,3.415,0.0,0.0,0.0,4.83
8,13,5,,,,,3.88,0.0,0.0,0.0,5.76
8,14,5,,,,,2.91,0.0,0.0,0.0,5.82
8,14,5,,,,,3.2775,0.0,0.0,0.0,6.555
8,14,5,,,,,2.905,0.0,0.0,0.0,6.81
8,14,5,,,,,3.0625,0.0,0.0,0.0,5.625
8,15,5,,,,,3.48,0.0,0.0,0.0,3.46
8,15,5,,,,,3.585,0.0,0.0,0.0,5.67
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,7.815
8,15,5,,,,,3.9825,0.0,0.0,0.0,6.965
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,6.565
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,6.47
8,16,5,,,,,3.655,0.0,0.0,0.0,8.31
8,16,5,,,,,3.255,0.0,0.0,0.0,8.75
8,17,5,,,,,3.3975,0.0,0.0,0.0,8.75
8,17,5,,,,,3.81,0.0,0.0,0.0,8.75
8,17,5,,,,,3.4525,0.0,0.0,0.0,8.75
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,8.75
8,18,5,,,,,5.215,0.0,0.0,0.0,8.75
8,18,5,,,,,4.3375,0.0,0.0,0.0,8.675
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,7.78
8,18,5,,,,,2.955,0.0,0.0,0.0,6.91
8,19,5,,,,,2.7275,0.0,0.0,0.0,5.955
8,19,5,,,,,2.74,0.0,0.0,0.0,4.98
8,19,5,,,,,3.265,0.0,0.0,0.0,4.03
8,19,5,,,,,2.8,0.0,0.0,0.0,3.1
8,20,5,,,,,2.8625,0.0,0.0,0.0,2.225
8,20,5,,,,,2.49,0.0,0.0,0.0,1.48
8,20,5,,,,,3.235,0.0,0.0,0.0,0.97
8,20,5,,,,,3.59,0.0,0.0,0.0,0.68
8,21,5,,,,,3.0,0.0,0.0,0.0,0.5
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.325
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.115
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.005
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.085
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.325
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.565
8,9,6,,,,,2.935,0.0,0.0,0.0,0.87
8,9,6,,,,,3.1125,0.0,0.0,0.0,1.225
8,9,6,,,,,3.33,0.0,0.0,0.0,1.66
8,9,6,,,,,3.2025,0.0,0.0,0.0,1.905
8,10,6,,,,,3.525,0.0,0.0,0.0,2.05
8,10,6,,,,,2.9025,0.0,0.0,0.0,2.305
8,10,6,,,,,3.1675,0.0,0.0,0.0,2.835
8,10,6,,,,,3.255,0.0,0.0,0.0,3.51
8,11,6,,,,,3.645,0.0,0.0,0.0,5.79
8,11,6,,,,,4.4475,0.0,0.0,0.0,7.895
8,11,6,,,,,3.8075,0.0,0.0,0.0,8.615
8,11,6,,,,,3.6225,0.0,0.0,0.0,8.75
8,12,6,,,,,3.03,0.0,0.0,0.0,8.75
8,12,6,,,,,3.5375,0.0,0.0,0.0,8.75
8,12,6,,,,,3.55,0.0,0.0,0.0,8.75
8,12,6,,,,,6.0725,0.0,0.0,0.0,8.75
8,13,6,,,,,3.46,0.0,0.0,0.0,8.75
8,13,6,,,,,3.775,0.0,0.0,0.0,8.75
8,13,6,,,,,3.905,0.0,0.0,0.0,8.75
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
8,14,6,,,,,3.945,0.0,0.0,0.0,8.75
8,14,6,,,,,3.495,0.0,0.0,0.0,8.75
8,14,6,,,,,4.3075,0.0,0.0,0.0,8.75
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,8.75
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,8.75
8,15,6,,,,,3.0625,0.0,0.0,0.0,8.75
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,8.75
8,15,6,,,,,4.41,0.0,0.0,0.0,8.75
8,16,6,,,,,3.955,0.0,0.0,0.0,8.75
8,16,6,,,,,4.4025,0.0,0.0,0.0,8.75
8,16,6,,,,,4.3075,0.0,0.0,0.0,8.75
8,16,6,,,,,3.545,0.0,0.0,0.0,8.75
8,17,6,,,,,3.555,0.0,0.0,0.0,8.75
8,17,6,,,,,3.135,0.0,0.0,0.0,8.75
8,17,6,,,,,3.9325,0.0,0.0,0.0,8.75
8,17,6,,,,,4.7525,0.0,0.0,0.0,8.75
8,18,6,,,,,3.955,0.0,0.0,0.0,8.75
8,18,6,,,,,4.27,0.0,0.0,0.0,8.04
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,7.19
8,18,6,,,,,3.3975,0.0,0.0,0.0,6.295
8,19,6,,,,,2.9625,0.0,0.0,0.0,5.425
8,19,6,,,,,2.7625,0.0,0.0,0.0,4.525
8,19,6,,,,,3.355,0.0,0.0,0.0,3.71
8,19,6,,,,,3.475,0.0,0.0,0.0,2.95
8,20,6,,,,,2.8575,0.0,0.0,0.0,2.215
8,20,6,,,,,3.03,0.0,0.0,0.0,1.56
8,20,6,,,,,2.8,0.0,0.0,0.0,1.1
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.525
8,21,6,,,,,3.425,0.0,0.0,0.0,0.35
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.235
8,21,6,,,,,3.54,0.0,0.0,0.0,0.08
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.02
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.135
8,8,7,,,,,3.65,0.0,0.0,0.0,0.3
8,9,7,,,,,3.475,0.0,0.0,0.0,0.45
8,9,7,,,,,3.57,0.0,0.0,0.0,0.64
8,9,7,,,,,3.87,0.0,0.0,0.0,0.74
8,9,7,,,,,3.2675,0.0,0.0,0.0,1.035
8,10,7,,,,,3.3325,0.0,0.0,0.0,1.165
8,10,7,,,,,4.5175,0.0,0.0,0.0,1.535
8,10,7,,,,,3.3875,0.0,0.0,0.0,1.775
8,10,7,,,,,3.78,0.0,0.0,0.0,2.06
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,2.47
8,11,7,,,,,3.15,0.0,0.0,0.0,2.8
8,11,7,,,,,3.575,0.0,0.0,0.0,3.15
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,3.72
8,12,7,,,,,4.145,0.0,0.0,0.0,4.29
8,12,7,,,,,3.025,0.0,0.0,0.0,4.55
8,12,7,,,,,3.6825,0.0,0.0,0.0,6.365
8,12,7,,,,,2.9875,0.0,0.0,0.0,6.475
8,13,7,,,,,3.4325,0.0,0.0,0.0,6.865
8,13,7,,,,,4.115,0.0,0.0,0.0,7.23
8,13,7,,,,,3.3925,0.0,0.0,0.0,8.285
8,13,7,,,,,4.5625,0.0,0.0,0.0,8.75
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,8.75
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,8.75
8,14,7,,,,,3.3325,0.0,0.0,0.0,8.75
8,14,7,,,,,3.295,0.0,0.0,0.0,8.75
8,15,7,,,,,3.115,0.0,0.0,0.0,8.75
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,6.815
8,15,7,,,,,3.6125,0.0,0.0,0.0,6.225
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,7.62
8,16,7,,,,,3.3625,0.0,0.0,0.0,8.75
8,16,7,,,,,3.38,0.0,0.0,0.0,8.75
8,16,7,,,,,3.49,0.0,0.0,0.0,8.75
8,16,7,,,,,3.465,0.0,0.0,0.0,8.75
8,17,7,,,,,3.83,0.0,0.0,0.0,8.16
8,17,7,,,,,3.905,0.0,0.0,0.0,7.81
8,17,7,,,,,4.08,0.0,0.0,0.0,6.66
8,17,7,,,,,4.46,0.0,0.0,0.0,6.92
8,18,7,,,,,3.7075,0.0,0.0,0.0,5.415
8,18,7,,,,,3.3825,0.0,0.0,0.0,5.765
8,18,7,,,,,3.1,0.0,0.0,0.0,4.7
8,18,7,,,,,3.12,0.0,0.0,0.0,4.74
8,19,7,,,,,2.8925,0.0,0.0,0.0,5.285
8,19,7,,,,,3.04,0.0,0.0,0.0,5.08
8,19,7,,,,,2.9025,0.0,0.0,0.0,4.305
8,19,7,,,,,2.915,0.0,0.0,0.0,3.33
8,20,7,,,,,2.7075,0.0,0.0,0.0,2.415
8,20,7,,,,,2.8075,0.0,0.0,0.0,1.115
8,20,7,,,,,3.07,0.0,0.0,0.0,0.64
8,20,7,,,,,3.56,0.0,0.0,0.0,0.62
8,21,7,,,,,4.23,0.0,0.0,0.0,0.46
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.215
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.045
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.04
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.285
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.605
8,9,1,,,,,2.915,0.0,0.0,0.0,0.83
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.875
8,9,1,,,,,3.605,0.0,0.0,0.0,1.21
8,9,1,,,,,3.21,0.0,0.0,0.0,2.42
8,10,1,,,,,4.4325,0.0,0.0,0.0,2.865
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,4.03
8,10,1,,,,,5.2625,0.0,0.0,0.0,4.025
8,10,1,,,,,5.1675,0.0,0.0,0.0,6.835
8,11,1,,,,,4.5275,0.0,0.0,0.0,8.75
8,11,1,,,,,5.73,0.0,0.0,0.0,8.75
8,11,1,,,,,5.465,0.0,0.0,0.0,8.43
8,11,1,,,,,4.695,0.0,0.0,0.0,7.89
8,12,1,,,,,4.735,0.0,0.0,0.0,8.75
8,12,1,,,,,4.3675,0.0,0.0,0.0,8.75
8,12,1,,,,,4.2375,0.0,0.0,0.0,8.75
8,12,1,,,,,3.975,0.0,0.0,0.0,8.75
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,8.75
8,13,1,,,,,4.38,0.0,0.0,0.0,8.75
8,13,1,,,,,3.775,0.0,0.0,0.0,8.75
8,13,1,,,,,4.15,0.0,0.0,0.0,8.75
8,14,1,,,,,4.34,0.0,0.0,0.0,8.75
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,8.75
8,14,1,,,,,3.6175,0.0,0.0,0.0,8.75
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,8.75
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,8.75
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,8.75
8,15,1,,,,,3.52,0.0,0.0,0.0,8.75
8,16,1,,,,,3.31,0.0,0.0,0.0,8.75
8,16,1,,,,,5.09,0.0,0.0,0.0,8.75
8,16,1,,,,,3.6425,0.0,0.0,0.0,8.75
8,16,1,,,,,3.6225,0.0,0.0,0.0,8.75
8,17,1,,,,,3.5675,0.0,0.0,0.0,8.75
8,17,1,,,,,4.2,0.0,0.0,0.0,8.75
8,17,1,,,,,3.835,0.0,0.0,0.0,8.75
8,17,1,,,,,3.7,0.0,0.0,0.0,8.75
8,18,1,,,,,3.535,0.0,0.0,0.0,8.75
8,18,1,,,,,4.0925,0.0,0.0,0.0,8.75
8,18,1,,,,,3.5975,0.0,0.0,0.0,8.195
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,7.22
8,19,1,,,,,2.855,0.0,0.0,0.0,6.21
8,19,1,,,,,4.83,0.0,0.0,0.0,5.16
8,19,1,,,,,4.0525,0.0,0.0,0.0,4.105
8,19,1,,,,,3.295,0.0,0.0,0.0,3.09
8,20,1,,,,,2.855,0.0,0.0,0.0,2.21
8,20,1,,,,,3.3,0.0,0.0,0.0,1.6
8,20,1,,,,,3.2025,0.0,0.0,0.0,0.905
8,20,1,,,,,3.055,0.0,0.0,0.0,0.61
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.425
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.235
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.065
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.01
8,8,2,,,,,3.325,0.0,0.0,0.0,0.15
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.375
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.735
8,9,2,,,,,2.6425,0.0,0.0,0.0,1.285
8,9,2,,,,,3.08,0.0,0.0,0.0,2.16
8,9,2,,,,,3.2875,0.0,0.0,0.0,3.075
8,9,2,,,,,4.58,0.0,0.0,0.0,4.16
8,10,2,,,,,5.825,0.0,0.0,0.0,5.15
8,10,2,,,,,4.915,0.0,0.0,0.0,6.33
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,7.53
8,10,2,,,,,4.745,0.0,0.0,0.0,8.49
8,11,2,,,,,5.24,0.0,0.0,0.0,8.75
8,11,2,,,,,5.1875,0.0,0.0,0.0,8.75
8,11,2,,,,,4.73,0.0,0.0,0.0,8.75
8,11,2,,,,,4.005,0.0,0.0,0.0,8.75
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,8.75
8,12,2,,,,,4.3475,0.0,0.0,0.0,8.75
8,12,2,,,,,4.25,0.0,0.0,0.0,8.75
8,12,2,,,,,4.995,0.0,0.0,0.0,8.75
8,13,2,,,,,4.03,0.0,0.0,0.0,8.75
8,13,2,,,,,4.4425,0.0,0.0,0.0,8.75
8,13,2,,,,,3.52,0.0,0.0,0.0,8.75
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,8.75
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,4.35,0.0,0.0,0.0,8.75
8,14,2,,,,,3.8475,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3325,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,8.75
8,15,2,,,,,3.7875,0.0,0.0,0.0,8.75
8,15,2,,,,,3.465,0.0,0.0,0.0,8.75
8,16,2,,,,,3.78,0.0,0.0,0.0,8.75
8,16,2,,,,,3.825,0.0,0.0,0.0,8.75
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,8.75
8,16,2,,,,,4.065,0.0,0.0,0.0,8.75
8,17,2,,,,,6.01,0.0,0.0,0.0,8.75
8,17,2,,,,,4.925,0.0,0.0,0.0,8.75
8,17,2,,,,,4.5625,0.0,0.0,0.0,8.75
8,17,2,,,,,3.875,0.0,0.0,0.0,8.75
8,18,2,,,,,3.92,0.0,0.0,0.0,8.75
8,18,2,,,,,4.25,0.0,0.0,0.0,8.75
8,18,2,,,,,3.005,0.0,0.0,0.0,8.01
8,18,2,,,,,2.9725,0.0,0.0,0.0,6.945
8,19,2,,,,,2.725,0.0,0.0,0.0,5.45
8,19,2,,,,,2.255,0.0,0.0,0.0,5.01
8,19,2,,,,,3.0,0.0,0.0,0.0,4.0
8,19,2,,,,,2.76,0.0,0.0,0.0,3.02
8,20,2,,,,,2.6675,0.0,0.0,0.0,2.335
8,20,2,,,,,2.4425,0.0,0.0,0.0,1.885
8,20,2,,,,,3.72,0.0,0.0,0.0,0.94
8,20,2,,,,,4.32,0.0,0.0,0.0,0.64
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.475
8,21,2,,,,,4.115,0.0,0.0,0.0,0.23
8,21,2,,,,,3.52,0.0,0.0,0.0,0.04
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.165
8,8,3,,,,,3.445,0.0,0.0,0.0,0.39
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.715
8,9,3,,,,,3.1475,0.0,0.0,0.0,1.295
8,9,3,,,,,3.28,0.0,0.0,0.0,2.06
8,9,3,,,,,3.48,0.0,0.0,0.0,2.96
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,4.03
8,10,3,,,,,4.305,0.0,0.0,0.0,5.11
8,10,3,,,,,3.62,0.0,0.0,0.0,6.24
8,10,3,,,,,3.875,0.0,0.0,0.0,7.25
8,10,3,,,,,4.9075,0.0,0.0,0.0,8.315
8,11,3,,,,,3.885,0.0,0.0,0.0,8.75
8,11,3,,,,,4.09,0.0,0.0,0.0,8.75
8,11,3,,,,,3.785,0.0,0.0,0.0,8.75
8,11,3,,,,,4.4275,0.0,0.0,0.0,8.75
8,12,3,,,,,4.545,0.0,0.0,0.0,8.75
8,12,3,,,,,4.4025,0.0,0.0,0.0,8.75
8,12,3,,,,,3.7075,0.0,0.0,0.0,8.75
8,12,3,,,,,5.205,0.0,0.0,0.0,8.75
8,13,3,,,,,3.9175,0.0,0.0,0.0,8.75
8,13,3,,,,,3.64,0.0,0.0,0.0,8.75
8,13,3,,,,,2.995,0.0,0.0,0.0,8.75
8,13,3,,,,,3.7975,0.0,0.0,0.0,8.75
8,14,3,,,,,3.3475,0.0,0.0,0.0,8.75
8,14,3,,,,,4.1175,0.0,0.0,0.0,8.75
8,14,3,,,,,3.365,0.0,0.0,0.0,8.75
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,8.75
8,15,3,,,,,3.0825,0.0,0.0,0.0,8.75
8,15,3,,,,,3.3025,0.0,0.0,0.0,8.75
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,8.75
8,15,3,,,,,3.6375,0.0,0.0,0.0,8.75
8,16,3,,,,,3.75,0.0,0.0,0.0,8.75
8,16,3,,,,,3.77,0.0,0.0,0.0,8.75
8,16,3,,,,,3.795,0.0,0.0,0.0,8.75
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,8.75
8,17,3,,,,,3.7225,0.0,0.0,0.0,8.75
8,17,3,,,,,4.635,0.0,0.0,0.0,8.75
8,17,3,,,,,3.5375,0.0,0.0,0.0,8.75
8,17,3,,,,,3.41,0.0,0.0,0.0,8.75
8,18,3,,,,,4.215,0.0,0.0,0.0,8.75
8,18,3,,,,,3.515,0.0,0.0,0.0,8.75
8,18,3,,,,,3.2675,0.0,0.0,0.0,8.035
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,7.05
8,19,3,,,,,2.5425,0.0,0.0,0.0,6.085
8,19,3,,,,,3.5275,0.0,0.0,0.0,5.055
8,19,3,,,,,3.0,0.0,0.0,0.0,4.0
8,19,3,,,,,2.5,0.0,0.0,0.0,3.0
8,20,3,,,,,2.7875,0.0,0.0,0.0,2.075
8,20,3,,,,,3.395,0.0,0.0,0.0,1.29
8,20,3,,,,,2.885,0.0,0.0,0.0,0.77
8,20,3,,,,,3.2575,0.0,0.0,0.0,0.515
8,21,3,,,,,4.675,0.0,0.0,0.0,0.35
8,21,3,,,,,4.35,0.0,0.0,0.0,0.2
8,21,3,,,,,4.27,0.0,0.0,0.0,0.04
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.135
8,8,4,,,,,3.44,0.0,0.0,0.0,0.38
8,8,4,,,,,3.105,0.0,0.0,0.0,0.71
8,9,4,,,,,3.135,0.0,0.0,0.0,1.27
8,9,4,,,,,2.965,0.0,0.0,0.0,1.93
8,9,4,,,,,3.6175,0.0,0.0,0.0,2.735
8,9,4,,,,,3.3525,0.0,0.0,0.0,3.705
8,10,4,,,,,4.1675,0.0,0.0,0.0,4.835
8,10,4,,,,,4.2375,0.0,0.0,0.0,5.975
8,10,4,,,,,3.7325,0.0,0.0,0.0,6.965
8,10,4,,,,,4.8775,0.0,0.0,0.0,7.755
8,11,4,,,,,3.58,0.0,0.0,0.0,8.66
8,11,4,,,,,4.2925,0.0,0.0,0.0,8.75
8,11,4,,,,,3.8075,0.0,0.0,0.0,8.75
8,11,4,,,,,4.96,0.0,0.0,0.0,8.75
8,12,4,,,,,4.55,0.0,0.0,0.0,8.75
8,12,4,,,,,4.11,0.0,0.0,0.0,8.75
8,12,4,,,,,4.2125,0.0,0.0,0.0,8.75
8,12,4,,,,,5.0075,0.0,0.0,0.0,8.75
8,13,4,,,,,3.955,0.0,0.0,0.0,8.75
8,13,4,,,,,4.1475,0.0,0.0,0.0,8.75
8,13,4,,,,,4.0575,0.0,0.0,0.0,8.75
8,13,4,,,,,4.18,0.0,0.0,0.0,8.75
8,14,4,,,,,4.7075,0.0,0.0,0.0,8.75
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,8.75
8,14,4,,,,,3.5375,0.0,0.0,0.0,8.75
8,14,4,,,,,3.2875,0.0,0.0,0.0,8.75
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,8.75
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
8,15,4,,,,,4.66,0.0,0.0,0.0,8.75
8,15,4,,,,,4.715,0.0,0.0,0.0,8.75
8,16,4,,,,,3.53,0.0,0.0,0.0,8.75
8,16,4,,,,,4.3425,0.0,0.0,0.0,8.75
8,16,4,,,,,3.8525,0.0,0.0,0.0,8.75
8,16,4,,,,,4.06,0.0,0.0,0.0,8.75
8,17,4,,,,,3.98,0.0,0.0,0.0,8.75
8,17,4,,,,,3.62,0.0,0.0,0.0,8.75
8,17,4,,,,,5.76,0.0,0.0,0.0,8.75
8,17,4,,,,,5.35,0.0,0.0,0.0,8.75
8,18,4,,,,,4.8925,0.0,0.0,0.0,8.75
8,18,4,,,,,4.155,0.0,0.0,0.0,8.31
8,18,4,,,,,3.69,0.0,0.0,0.0,7.38
8,18,4,,,,,3.2225,0.0,0.0,0.0,6.445
8,19,4,,,,,3.755,0.0,0.0,0.0,5.51
8,19,4,,,,,3.5275,0.0,0.0,0.0,4.555
8,19,4,,,,,3.0575,0.0,0.0,0.0,3.615
8,19,4,,,,,2.6225,0.0,0.0,0.0,2.745
8,20,4,,,,,2.74,0.0,0.0,0.0,1.98
8,20,4,,,,,2.68,0.0,0.0,0.0,1.36
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.975
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.675
8,21,4,,,,,4.46,0.0,0.0,0.0,0.42
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.185
8,21,4,,,,,3.51,0.0,0.0,0.0,0.02
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.145
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.425
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.745
8,9,5,,,,,3.1,0.0,0.0,0.0,1.2
8,9,5,,,,,2.885,0.0,0.0,0.0,1.77
8,9,5,,,,,3.745,0.0,0.0,0.0,2.49
8,9,5,,,,,4.6825,0.0,0.0,0.0,3.365
8,10,5,,,,,3.69,0.0,0.0,0.0,4.38
8,10,5,,,,,4.18,0.0,0.0,0.0,5.36
8,10,5,,,,,3.9275,0.0,0.0,0.0,6.355
8,10,5,,,,,4.3875,0.0,0.0,0.0,7.275
8,11,5,,,,,4.57,0.0,0.0,0.0,8.14
8,11,5,,,,,4.055,0.0,0.0,0.0,8.75
8,11,5,,,,,5.5,0.0,0.0,0.0,8.75
8,11,5,,,,,5.135,0.0,0.0,0.0,8.75
8,12,5,,,,,4.9825,0.0,0.0,0.0,8.75
8,12,5,,,,,5.82,0.0,0.0,0.0,8.75
8,12,5,,,,,4.8625,0.0,0.0,0.0,8.75
8,12,5,,,,,5.35,0.0,0.0,0.0,8.75
8,13,5,,,,,4.055,0.0,0.0,0.0,8.75
8,13,5,,,,,4.52,0.0,0.0,0.0,8.75
8,13,5,,,,,3.425,0.0,0.0,0.0,8.75
8,13,5,,,,,4.3175,0.0,0.0,0.0,8.75
8,14,5,,,,,3.185,0.0,0.0,0.0,8.75
8,14,5,,,,,3.8325,0.0,0.0,0.0,8.75
8,14,5,,,,,3.6725,0.0,0.0,0.0,8.75
8,14,5,,,,,3.1525,0.0,0.0,0.0,8.75
8,15,5,,,,,3.62,0.0,0.0,0.0,8.75
8,15,5,,,,,3.5775,0.0,0.0,0.0,8.75
8,15,5,,,,,3.695,0.0,0.0,0.0,8.75
8,15,5,,,,,3.7825,0.0,0.0,0.0,8.75
8,16,5,,,,,3.8525,0.0,0.0,0.0,8.75
8,16,5,,,,,5.1725,0.0,0.0,0.0,8.75
8,16,5,,,,,5.675,0.0,0.0,0.0,8.75
8,16,5,,,,,3.965,0.0,0.0,0.0,8.75
8,17,5,,,,,3.6725,0.0,0.0,0.0,8.75
8,17,5,,,,,4.31,0.0,0.0,0.0,8.75
8,17,5,,,,,4.165,0.0,0.0,0.0,8.75
8,17,5,,,,,5.04,0.0,0.0,0.0,8.75
8,18,5,,,,,4.115,0.0,0.0,0.0,8.75
8,18,5,,,,,5.435,0.0,0.0,0.0,8.37
8,18,5,,,,,3.965,0.0,0.0,0.0,7.43
8,18,5,,,,,3.98,0.0,0.0,0.0,6.46
8,19,5,,,,,3.245,0.0,0.0,0.0,5.49
8,19,5,,,,,3.005,0.0,0.0,0.0,4.51
8,19,5,,,,,3.285,0.0,0.0,0.0,3.57
8,19,5,,,,,3.105,0.0,0.0,0.0,2.71
8,20,5,,,,,3.465,0.0,0.0,0.0,1.93
8,20,5,,,,,3.1525,0.0,0.0,0.0,1.305
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.895
8,20,5,,,,,4.305,0.0,0.0,0.0,0.61
8,21,5,,,,,4.44,0.0,0.0,0.0,0.38
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.165
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.015
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.12
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.385
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.695
8,9,6,,,,,3.585,0.0,0.0,0.0,1.17
8,9,6,,,,,3.3825,0.0,0.0,0.0,1.765
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,2.515
8,9,6,,,,,2.94,0.0,0.0,0.0,3.38
8,10,6,,,,,3.42,0.0,0.0,0.0,4.34
8,10,6,,,,,3.14,0.0,0.0,0.0,5.28
8,10,6,,,,,3.315,0.0,0.0,0.0,6.13
8,10,6,,,,,5.005,0.0,0.0,0.0,7.01
8,11,6,,,,,4.24,0.0,0.0,0.0,7.98
8,11,6,,,,,3.425,0.0,0.0,0.0,8.75
8,11,6,,,,,3.305,0.0,0.0,0.0,8.75
8,11,6,,,,,3.96,0.0,0.0,0.0,8.75
8,12,6,,,,,3.8425,0.0,0.0,0.0,8.75
8,12,6,,,,,3.9225,0.0,0.0,0.0,8.75
8,12,6,,,,,3.68,0.0,0.0,0.0,8.75
8,12,6,,,,,4.915,0.0,0.0,0.0,8.75
8,13,6,,,,,4.3975,0.0,0.0,0.0,8.75
8,13,6,,,,,3.385,0.0,0.0,0.0,8.75
8,13,6,,,,,3.5275,0.0,0.0,0.0,8.75
8,13,6,,,,,4.435,0.0,0.0,0.0,8.75
8,14,6,,,,,3.505,0.0,0.0,0.0,8.75
8,14,6,,,,,3.6975,0.0,0.0,0.0,8.75
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,8.75
8,14,6,,,,,3.65,0.0,0.0,0.0,8.75
8,15,6,,,,,3.56,0.0,0.0,0.0,8.75
8,15,6,,,,,3.4775,0.0,0.0,0.0,8.75
8,15,6,,,,,3.635,0.0,0.0,0.0,8.75
8,15,6,,,,,3.2675,0.0,0.0,0.0,8.75
8,16,6,,,,,4.2325,0.0,0.0,0.0,8.75
8,16,6,,,,,4.075,0.0,0.0,0.0,8.75
8,16,6,,,,,4.0075,0.0,0.0,0.0,8.75
8,16,6,,,,,4.005,0.0,0.0,0.0,8.75
8,17,6,,,,,3.545,0.0,0.0,0.0,8.75
8,17,6,,,,,3.4925,0.0,0.0,0.0,8.75
8,17,6,,,,,4.105,0.0,0.0,0.0,7.71
8,17,6,,,,,4.6075,0.0,0.0,0.0,6.715
8,18,6,,,,,3.8,0.0,0.0,0.0,8.6
8,18,6,,,,,4.165,0.0,0.0,0.0,7.33
8,18,6,,,,,2.9425,0.0,0.0,0.0,5.885
8,18,6,,,,,3.52,0.0,0.0,0.0,5.54
8,19,6,,,,,3.345,0.0,0.0,0.0,5.19
8,19,6,,,,,2.8275,0.0,0.0,0.0,4.155
8,19,6,,,,,2.5575,0.0,0.0,0.0,3.115
8,19,6,,,,,2.855,0.0,0.0,0.0,2.21
8,20,6,,,,,2.9325,0.0,0.0,0.0,1.865
8,20,6,,,,,2.9025,0.0,0.0,0.0,1.305
8,20,6,,,,,3.2,0.0,0.0,0.0,0.9
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.615
8,21,6,,,,,4.165,0.0,0.0,0.0,0.33
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.055
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.01
8,8,7,,,,,2.565,0.0,0.0,0.0,0.13
8,8,7,,,,,2.43,0.0,0.0,0.0,0.36
8,9,7,,,,,3.07,0.0,0.0,0.0,0.64
8,9,7,,,,,3.74,0.0,0.0,0.0,0.98
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.985
8,9,7,,,,,2.925,0.0,0.0,0.0,1.35
8,10,7,,,,,3.395,0.0,0.0,0.0,1.79
8,10,7,,,,,3.2825,0.0,0.0,0.0,2.065
8,10,7,,,,,3.305,0.0,0.0,0.0,2.61
8,10,7,,,,,3.6325,0.0,0.0,0.0,2.765
8,11,7,,,,,4.7675,0.0,0.0,0.0,4.535
8,11,7,,,,,3.7725,0.0,0.0,0.0,8.045
8,11,7,,,,,4.0525,0.0,0.0,0.0,8.75
8,11,7,,,,,3.7575,0.0,0.0,0.0,8.75
8,12,7,,,,,4.325,0.0,0.0,0.0,8.75
8,12,7,,,,,3.3875,0.0,0.0,0.0,8.75
8,12,7,,,,,3.69,0.0,0.0,0.0,8.75
8,12,7,,,,,3.4775,0.0,0.0,0.0,8.75
8,13,7,,,,,4.9925,0.0,0.0,0.0,8.75
8,13,7,,,,,4.3825,0.0,0.0,0.0,8.75
8,13,7,,,,,4.045,0.0,0.0,0.0,8.75
8,13,7,,,,,3.92,0.0,0.0,0.0,8.75
8,14,7,,,,,3.27,0.0,0.0,0.0,8.75
8,14,7,,,,,3.7675,0.0,0.0,0.0,8.75
8,14,7,,,,,3.55,0.0,0.0,0.0,8.75
8,14,7,,,,,3.305,0.0,0.0,0.0,8.75
8,15,7,,,,,3.1775,0.0,0.0,0.0,8.75
8,15,7,,,,,3.61,0.0,0.0,0.0,8.75
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.75
8,15,7,,,,,3.965,0.0,0.0,0.0,8.75
8,16,7,,,,,3.6025,0.0,0.0,0.0,8.75
8,16,7,,,,,4.19,0.0,0.0,0.0,8.75
8,16,7,,,,,4.065,0.0,0.0,0.0,8.75
8,16,7,,,,,4.765,0.0,0.0,0.0,8.75
8,17,7,,,,,4.115,0.0,0.0,0.0,7.73
8,17,7,,,,,5.3225,0.0,0.0,0.0,7.145
8,17,7,,,,,4.67,0.0,0.0,0.0,6.84
8,17,7,,,,,3.975,0.0,0.0,0.0,6.95
8,18,7,,,,,3.775,0.0,0.0,0.0,4.55
8,18,7,,,,,3.7225,0.0,0.0,0.0,3.445
8,18,7,,,,,3.3875,0.0,0.0,0.0,2.775
8,18,7,,,,,2.7875,0.0,0.0,0.0,3.075
8,19,7,,,,,2.905,0.0,0.0,0.0,2.31
8,19,7,,,,,3.185,0.0,0.0,0.0,1.87
8,19,7,,,,,2.8225,0.0,0.0,0.0,1.645
8,19,7,,,,,2.89,0.0,0.0,0.0,1.28
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.945
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.685
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.765
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.525
8,21,7,,,,,4.355,0.0,0.0,0.0,0.21
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.035
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.11
8,8,1,,,,,2.89,0.0,0.0,0.0,0.28
8,9,1,,,,,3.245,0.0,0.0,0.0,0.49
8,9,1,,,,,2.655,0.0,0.0,0.0,0.81
8,9,1,,,,,4.3175,0.0,0.0,0.0,1.135
8,9,1,,,,,4.42,0.0,0.0,0.0,1.34
8,10,1,,,,,4.7525,0.0,0.0,0.0,1.505
8,10,1,,,,,3.8125,0.0,0.0,0.0,1.625
8,10,1,,,,,4.48,0.0,0.0,0.0,1.96
8,10,1,,,,,4.1975,0.0,0.0,0.0,2.395
8,11,1,,,,,4.22,0.0,0.0,0.0,2.94
8,11,1,,,,,4.26,0.0,0.0,0.0,4.02
8,11,1,,,,,3.8525,0.0,0.0,0.0,4.205
8,11,1,,,,,4.37,0.0,0.0,0.0,4.74
8,12,1,,,,,5.605,0.0,0.0,0.0,6.71
8,12,1,,,,,4.9425,0.0,0.0,0.0,5.885
8,12,1,,,,,4.7325,0.0,0.0,0.0,6.965
8,12,1,,,,,6.1825,0.0,0.0,0.0,8.75
8,13,1,,,,,5.38,0.0,0.0,0.0,8.75
8,13,1,,,,,4.1425,0.0,0.0,0.0,8.75
8,13,1,,,,,3.735,0.0,0.0,0.0,8.75
8,13,1,,,,,4.115,0.0,0.0,0.0,8.75
8,14,1,,,,,4.7025,0.0,0.0,0.0,8.75
8,14,1,,,,,4.48,0.0,0.0,0.0,8.75
8,14,1,,,,,3.76,0.0,0.0,0.0,8.75
8,14,1,,,,,3.53,0.0,0.0,0.0,8.75
8,15,1,,,,,3.5,0.0,0.0,0.0,8.75
8,15,1,,,,,3.4675,0.0,0.0,0.0,8.75
8,15,1,,,,,4.3175,0.0,0.0,0.0,8.75
8,15,1,,,,,3.665,0.0,0.0,0.0,8.75
8,16,1,,,,,4.745,0.0,0.0,0.0,8.75
8,16,1,,,,,3.79,0.0,0.0,0.0,8.75
8,16,1,,,,,3.9375,0.0,0.0,0.0,7.875
8,16,1,,,,,3.67,0.0,0.0,0.0,5.84
8,17,1,,,,,3.6225,0.0,0.0,0.0,5.245
8,17,1,,,,,3.85,0.0,0.0,0.0,4.7
8,17,1,,,,,3.9425,0.0,0.0,0.0,3.885
8,17,1,,,,,4.8025,0.0,0.0,0.0,4.105
8,18,1,,,,,4.385,0.0,0.0,0.0,4.27
8,18,1,,,,,3.905,0.0,0.0,0.0,4.31
8,18,1,,,,,5.07,0.0,0.0,0.0,4.14
8,18,1,,,,,3.4775,0.0,0.0,0.0,3.955
8,19,1,,,,,3.28,0.0,0.0,0.0,4.56
8,19,1,,,,,3.64,0.0,0.0,0.0,3.28
8,19,1,,,,,3.465,0.0,0.0,0.0,2.43
8,19,1,,,,,3.7125,0.0,0.0,0.0,1.925
8,20,1,,,,,3.845,0.0,0.0,0.0,1.69
8,20,1,,,,,3.75,0.0,0.0,0.0,1.5
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.885
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.585
8,21,1,,,,,5.185,0.0,0.0,0.0,0.37
8,21,1,,,,,5.305,0.0,0.0,0.0,0.11
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.15
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.375
8,8,2,,,,,4.145,0.0,0.0,0.0,0.79
8,9,2,,,,,2.975,0.0,0.0,0.0,1.45
8,9,2,,,,,3.105,0.0,0.0,0.0,1.21
8,9,2,,,,,3.4575,0.0,0.0,0.0,1.415
8,9,2,,,,,5.3025,0.0,0.0,0.0,2.105
8,10,2,,,,,4.835,0.0,0.0,0.0,2.17
8,10,2,,,,,3.61,0.0,0.0,0.0,2.72
8,10,2,,,,,4.19,0.0,0.0,0.0,2.88
8,10,2,,,,,3.845,0.0,0.0,0.0,3.69
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,5.56
8,11,2,,,,,3.6375,0.0,0.0,0.0,7.775
8,11,2,,,,,4.415,0.0,0.0,0.0,8.75
8,11,2,,,,,4.0725,0.0,0.0,0.0,8.75
8,12,2,,,,,3.6075,0.0,0.0,0.0,8.715
8,12,2,,,,,3.8125,0.0,0.0,0.0,8.75
8,12,2,,,,,5.15,0.0,0.0,0.0,8.75
8,12,2,,,,,5.04,0.0,0.0,0.0,8.75
8,13,2,,,,,4.2875,0.0,0.0,0.0,8.75
8,13,2,,,,,4.81,0.0,0.0,0.0,8.75
8,13,2,,,,,4.8475,0.0,0.0,0.0,8.75
8,13,2,,,,,5.1225,0.0,0.0,0.0,8.75
8,14,2,,,,,4.1075,0.0,0.0,0.0,8.75
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,8.75
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,8.75
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,8.75
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,8.75
8,15,2,,,,,3.97,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3225,0.0,0.0,0.0,8.75
8,16,2,,,,,4.42,0.0,0.0,0.0,8.75
8,16,2,,,,,4.49,0.0,0.0,0.0,8.75
8,16,2,,,,,4.5225,0.0,0.0,0.0,8.75
8,16,2,,,,,4.46,0.0,0.0,0.0,8.75
8,17,2,,,,,4.9175,0.0,0.0,0.0,8.75
8,17,2,,,,,4.1125,0.0,0.0,0.0,8.75
8,17,2,,,,,4.7225,0.0,0.0,0.0,8.75
8,17,2,,,,,4.0725,0.0,0.0,0.0,8.75
8,18,2,,,,,4.615,0.0,0.0,0.0,8.75
8,18,2,,,,,4.7025,0.0,0.0,0.0,8.75
8,18,2,,,,,4.48,0.0,0.0,0.0,7.96
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,6.935
8,19,2,,,,,3.6775,0.0,0.0,0.0,5.855
8,19,2,,,,,3.65,0.0,0.0,0.0,4.8
8,19,2,,,,,3.62,0.0,0.0,0.0,3.74
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,2.72
8,20,2,,,,,3.4,0.0,0.0,0.0,1.8
8,20,2,,,,,3.03,0.0,0.0,0.0,1.06
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.655
8,20,2,,,,,2.975,0.0,0.0,0.0,0.45
8,21,2,,,,,3.645,0.0,0.0,0.0,0.29
8,21,2,,,,,4.305,0.0,0.0,0.0,0.11
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.005
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.21
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.435
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.905
8,9,3,,,,,3.595,0.0,0.0,0.0,1.19
8,9,3,,,,,3.45,0.0,0.0,0.0,1.4
8,9,3,,,,,2.8475,0.0,0.0,0.0,1.695
8,9,3,,,,,5.9625,0.0,0.0,0.0,2.925
8,10,3,,,,,3.6875,0.0,0.0,0.0,3.375
8,10,3,,,,,3.67,0.0,0.0,0.0,2.84
8,10,3,,,,,3.565,0.0,0.0,0.0,4.13
8,10,3,,,,,4.425,0.0,0.0,0.0,3.35
8,11,3,,,,,3.695,0.0,0.0,0.0,2.39
8,11,3,,,,,6.1925,0.0,0.0,0.0,6.885
8,11,3,,,,,5.74,0.0,0.0,0.0,4.98
8,11,3,,,,,4.65,0.0,0.0,0.0,6.3
8,12,3,,,,,4.7675,0.0,0.0,0.0,8.75
8,12,3,,,,,5.255,0.0,0.0,0.0,8.75
8,12,3,,,,,7.56,0.0,0.0,0.0,7.62
8,12,3,,,,,4.775,0.0,0.0,0.0,7.05
8,13,3,,,,,4.9275,0.0,0.0,0.0,7.355
8,13,3,,,,,5.0875,0.0,0.0,0.0,8.75
8,13,3,,,,,4.8075,0.0,0.0,0.0,8.75
8,13,3,,,,,4.7225,0.0,0.0,0.0,8.75
8,14,3,,,,,4.9775,0.0,0.0,0.0,8.75
8,14,3,,,,,3.965,0.0,0.0,0.0,8.75
8,14,3,,,,,3.6525,0.0,0.0,0.0,8.75
8,14,3,,,,,3.73,0.0,0.0,0.0,8.75
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,8.75
8,15,3,,,,,3.405,0.0,0.0,0.0,5.31
8,15,3,,,,,4.66,0.0,0.0,0.0,5.82
8,15,3,,,,,3.9575,0.0,0.0,0.0,4.915
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,5.185
8,16,3,,,,,4.13,0.0,0.0,0.0,7.76
8,16,3,,,,,4.6325,0.0,0.0,0.0,8.75
8,16,3,,,,,4.36,0.0,0.0,0.0,8.75
8,17,3,,,,,3.5925,0.0,0.0,0.0,8.75
8,17,3,,,,,3.995,0.0,0.0,0.0,8.49
8,17,3,,,,,3.0675,0.0,0.0,0.0,8.75
8,17,3,,,,,2.88,0.0,0.0,0.0,8.75
8,18,3,,,,,4.6975,0.0,0.0,0.0,8.75
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,6.565
8,18,3,,,,,3.665,0.0,0.0,0.0,4.83
8,18,3,,,,,4.0075,0.0,0.0,0.0,6.515
8,19,3,,,,,4.8075,0.0,0.0,0.0,5.115
8,19,3,,,,,4.67,0.0,0.0,0.0,2.84
8,19,3,,,,,4.9675,0.0,0.0,0.0,3.935
8,19,3,,,,,4.605,0.0,0.0,0.0,2.71
8,20,3,,,,,4.105,0.0,0.0,0.0,1.71
8,20,3,,,,,3.73,0.0,0.0,0.0,0.96
8,20,3,,,,,4.085,0.0,0.0,0.0,0.67
8,20,3,,,,,4.565,0.0,0.0,0.0,0.63
8,21,3,,,,,3.9,0.0,0.0,0.0,0.3
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.025
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.07
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.345
8,8,4,,,,,3.84,0.0,0.0,0.0,0.68
8,9,4,,,,,2.87,0.0,0.0,0.0,1.24
8,9,4,,,,,3.235,0.0,0.0,0.0,1.97
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,2.89
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,4.03
8,10,4,,,,,4.1025,0.0,0.0,0.0,5.205
8,10,4,,,,,4.1775,0.0,0.0,0.0,6.355
8,10,4,,,,,3.385,0.0,0.0,0.0,7.27
8,10,4,,,,,3.9025,0.0,0.0,0.0,8.305
8,11,4,,,,,3.92,0.0,0.0,0.0,8.75
8,11,4,,,,,3.3475,0.0,0.0,0.0,8.75
8,11,4,,,,,5.0425,0.0,0.0,0.0,8.75
8,11,4,,,,,5.1875,0.0,0.0,0.0,8.75
8,12,4,,,,,4.3,0.0,0.0,0.0,8.75
8,12,4,,,,,4.1725,0.0,0.0,0.0,8.75
8,12,4,,,,,4.995,0.0,0.0,0.0,8.75
8,12,4,,,,,5.0775,0.0,0.0,0.0,8.75
8,13,4,,,,,4.46,0.0,0.0,0.0,8.75
8,13,4,,,,,4.255,0.0,0.0,0.0,8.75
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,8.75
8,13,4,,,,,3.655,0.0,0.0,0.0,8.75
8,14,4,,,,,3.5825,0.0,0.0,0.0,8.75
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,8.75
8,14,4,,,,,3.615,0.0,0.0,0.0,8.75
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,8.75
8,15,4,,,,,3.0825,0.0,0.0,0.0,8.75
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,8.75
8,15,4,,,,,3.68,0.0,0.0,0.0,8.75
8,15,4,,,,,4.05,0.0,0.0,0.0,8.75
8,16,4,,,,,4.095,0.0,0.0,0.0,8.75
8,16,4,,,,,3.89,0.0,0.0,0.0,8.75
8,16,4,,,,,4.185,0.0,0.0,0.0,8.75
8,16,4,,,,,4.51,0.0,0.0,0.0,8.75
8,17,4,,,,,4.2775,0.0,0.0,0.0,8.75
8,17,4,,,,,4.28,0.0,0.0,0.0,8.75
8,17,4,,,,,6.3575,0.0,0.0,0.0,8.75
8,17,4,,,,,5.0425,0.0,0.0,0.0,8.75
8,18,4,,,,,4.05,0.0,0.0,0.0,8.75
8,18,4,,,,,3.62,0.0,0.0,0.0,8.74
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,7.55
8,18,4,,,,,2.87,0.0,0.0,0.0,6.74
8,19,4,,,,,2.8275,0.0,0.0,0.0,5.655
8,19,4,,,,,2.945,0.0,0.0,0.0,4.39
8,19,4,,,,,3.1,0.0,0.0,0.0,3.7
8,19,4,,,,,2.6825,0.0,0.0,0.0,2.865
8,20,4,,,,,2.725,0.0,0.0,0.0,1.45
8,20,4,,,,,3.005,0.0,0.0,0.0,1.01
8,20,4,,,,,3.115,0.0,0.0,0.0,0.73
8,20,4,,,,,3.01,0.0,0.0,0.0,0.52
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.185
8,21,4,,,,,4.52,0.0,0.0,0.0,0.04
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.135
8,8,5,,,,,3.16,0.0,0.0,0.0,0.32
8,9,5,,,,,3.075,0.0,0.0,0.0,0.65
8,9,5,,,,,3.505,0.0,0.0,0.0,1.51
8,9,5,,,,,3.57,0.0,0.0,0.0,1.14
8,9,5,,,,,4.0925,0.0,0.0,0.0,1.685
8,10,5,,,,,4.41,0.0,0.0,0.0,1.32
8,10,5,,,,,3.53,0.0,0.0,0.0,3.56
8,10,5,,,,,3.63,0.0,0.0,0.0,5.76
8,10,5,,,,,3.8025,0.0,0.0,0.0,7.105
8,11,5,,,,,3.5,0.0,0.0,0.0,8.75
8,11,5,,,,,3.8125,0.0,0.0,0.0,8.75
8,11,5,,,,,4.07,0.0,0.0,0.0,8.75
8,11,5,,,,,4.9575,0.0,0.0,0.0,8.75
8,12,5,,,,,4.5775,0.0,0.0,0.0,8.75
8,12,5,,,,,4.3975,0.0,0.0,0.0,8.75
8,12,5,,,,,3.8475,0.0,0.0,0.0,8.75
8,12,5,,,,,5.425,0.0,0.0,0.0,8.75
8,13,5,,,,,5.145,0.0,0.0,0.0,8.75
8,13,5,,,,,3.795,0.0,0.0,0.0,8.75
8,13,5,,,,,4.2975,0.0,0.0,0.0,8.75
8,13,5,,,,,5.04,0.0,0.0,0.0,8.75
8,14,5,,,,,4.0225,0.0,0.0,0.0,8.75
8,14,5,,,,,4.005,0.0,0.0,0.0,8.75
8,14,5,,,,,3.7475,0.0,0.0,0.0,8.75
8,14,5,,,,,3.6,0.0,0.0,0.0,8.75
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,8.75
8,15,5,,,,,3.6025,0.0,0.0,0.0,8.75
8,15,5,,,,,4.45,0.0,0.0,0.0,8.75
8,15,5,,,,,5.095,0.0,0.0,0.0,8.75
8,16,5,,,,,5.1675,0.0,0.0,0.0,8.75
8,16,5,,,,,3.38,0.0,0.0,0.0,8.75
8,16,5,,,,,4.1625,0.0,0.0,0.0,8.75
8,16,5,,,,,3.975,0.0,0.0,0.0,4.95
8,17,5,,,,,3.9525,0.0,0.0,0.0,2.905
8,17,5,,,,,4.5,0.0,0.0,0.0,2.5
8,17,5,,,,,4.0575,0.0,0.0,0.0,2.615
8,17,5,,,,,4.8575,0.0,0.0,0.0,2.215
8,18,5,,,,,3.805,0.0,0.0,0.0,2.11
8,18,5,,,,,3.5025,0.0,0.0,0.0,2.505
8,18,5,,,,,3.41,0.0,0.0,0.0,4.32
8,18,5,,,,,3.6175,0.0,0.0,0.0,4.235
8,19,5,,,,,3.655,0.0,0.0,0.0,3.31
8,19,5,,,,,2.7625,0.0,0.0,0.0,2.525
8,19,5,,,,,3.6175,0.0,0.0,0.0,2.235
8,19,5,,,,,2.58,0.0,0.0,0.0,2.16
8,20,5,,,,,2.8075,0.0,0.0,0.0,2.115
8,20,5,,,,,2.845,0.0,0.0,0.0,1.69
8,20,5,,,,,3.265,0.0,0.0,0.0,1.03
8,20,5,,,,,3.195,0.0,0.0,0.0,0.39
8,21,5,,,,,3.835,0.0,0.0,0.0,0.17
8,21,5,,,,,4.255,0.0,0.0,0.0,0.01
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
