month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.07
8,8,6,,,,,3.46,0.0,0.0,0.0,0.42
8,9,6,,,,,3.0125,0.0,0.0,0.0,1.025
8,9,6,,,,,3.28,0.0,0.0,0.0,1.06
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.355
8,9,6,,,,,3.885,0.0,0.0,0.0,1.27
8,10,6,,,,,3.18,0.0,0.0,0.0,2.36
8,10,6,,,,,3.42,0.0,0.0,0.0,3.34
8,10,6,,,,,4.46,0.0,0.0,0.0,3.42
8,10,6,,,,,3.4875,0.0,0.0,0.0,4.475
8,11,6,,,,,3.5725,0.0,0.0,0.0,5.645
8,11,6,,,,,3.8425,0.0,0.0,0.0,7.185
8,11,6,,,,,4.5975,0.0,0.0,0.0,5.695
8,11,6,,,,,3.2225,0.0,0.0,0.0,5.445
8,12,6,,,,,3.595,0.0,0.0,0.0,8.19
8,12,6,,,,,3.795,0.0,0.0,0.0,8.75
8,12,6,,,,,3.755,0.0,0.0,0.0,8.75
8,12,6,,,,,4.5075,0.0,0.0,0.0,8.75
8,13,6,,,,,4.8575,0.0,0.0,0.0,8.75
8,13,6,,,,,3.69,0.0,0.0,0.0,8.75
8,13,6,,,,,3.6925,0.0,0.0,0.0,8.75
8,13,6,,,,,3.2425,0.0,0.0,0.0,8.75
8,14,6,,,,,3.9625,0.0,0.0,0.0,8.75
8,14,6,,,,,3.675,0.0,0.0,0.0,8.75
8,14,6,,,,,3.225,0.0,0.0,0.0,8.75
8,14,6,,,,,3.2225,0.0,0.0,0.0,8.75
8,15,6,,,,,3.1875,0.0,0.0,0.0,8.75
8,15,6,,,,,3.1225,0.0,0.0,0.0,8.75
8,15,6,,,,,3.7775,0.0,0.0,0.0,8.75
8,15,6,,,,,3.14,0.0,0.0,0.0,8.75
8,16,6,,,,,3.71,0.0,0.0,0.0,8.75
8,16,6,,,,,3.9175,0.0,0.0,0.0,8.75
8,16,6,,,,,3.2025,0.0,0.0,0.0,8.75
8,16,6,,,,,3.585,0.0,0.0,0.0,8.75
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,7.595
8,17,6,,,,,4.01,0.0,0.0,0.0,8.75
8,17,6,,,,,3.0275,0.0,0.0,0.0,6.555
8,17,6,,,,,3.2,0.0,0.0,0.0,8.4
8,18,6,,,,,3.505,0.0,0.0,0.0,5.51
8,18,6,,,,,3.925,0.0,0.0,0.0,4.35
8,18,6,,,,,3.865,0.0,0.0,0.0,3.23
8,18,6,,,,,3.5,0.0,0.0,0.0,2.5
8,19,6,,,,,3.09,0.0,0.0,0.0,1.68
8,19,6,,,,,3.7075,0.0,0.0,0.0,1.415
8,19,6,,,,,4.235,0.0,0.0,0.0,0.97
8,19,6,,,,,3.715,0.0,0.0,0.0,0.93
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.675
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.465
8,20,6,,,,,3.145,0.0,0.0,0.0,0.29
8,20,6,,,,,3.295,0.0,0.0,0.0,0.09
8,21,6,,,,,4.265,0.0,0.0,0.0,0.03
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.08
8,8,7,,,,,3.205,0.0,0.0,0.0,0.41
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.815
8,9,7,,,,,3.065,0.0,0.0,0.0,1.13
8,9,7,,,,,2.8025,0.0,0.0,0.0,1.605
8,9,7,,,,,3.5575,0.0,0.0,0.0,2.115
8,10,7,,,,,2.92,0.0,0.0,0.0,3.34
8,10,7,,,,,4.53,0.0,0.0,0.0,3.56
8,10,7,,,,,3.7375,0.0,0.0,0.0,4.475
8,10,7,,,,,3.5125,0.0,0.0,0.0,6.025
8,11,7,,,,,4.085,0.0,0.0,0.0,7.17
8,11,7,,,,,6.045,0.0,0.0,0.0,8.59
8,11,7,,,,,5.61,0.0,0.0,0.0,8.72
8,11,7,,,,,4.925,0.0,0.0,0.0,8.75
8,12,7,,,,,5.255,0.0,0.0,0.0,8.75
8,12,7,,,,,4.1,0.0,0.0,0.0,8.75
8,12,7,,,,,4.6275,0.0,0.0,0.0,8.75
8,12,7,,,,,3.915,0.0,0.0,0.0,8.75
8,13,7,,,,,3.365,0.0,0.0,0.0,8.75
8,13,7,,,,,3.5925,0.0,0.0,0.0,8.75
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,8.75
8,13,7,,,,,2.8975,0.0,0.0,0.0,6.795
8,14,7,,,,,3.0625,0.0,0.0,0.0,2.625
8,14,7,,,,,3.41,0.0,0.0,0.0,8.32
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,8.75
8,14,7,,,,,2.915,0.0,0.0,0.0,8.75
8,15,7,,,,,3.035,0.0,0.0,0.0,8.75
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,8.75
8,15,7,,,,,3.6025,0.0,0.0,0.0,8.75
8,15,7,,,,,4.5,0.0,0.0,0.0,8.75
8,16,7,,,,,3.83,0.0,0.0,0.0,8.75
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.75
8,16,7,,,,,3.49,0.0,0.0,0.0,8.75
8,17,7,,,,,3.7525,0.0,0.0,0.0,7.505
8,17,7,,,,,3.6975,0.0,0.0,0.0,8.75
8,17,7,,,,,3.99,0.0,0.0,0.0,8.75
8,17,7,,,,,5.5975,0.0,0.0,0.0,7.195
8,18,7,,,,,4.995,0.0,0.0,0.0,8.75
8,18,7,,,,,3.895,0.0,0.0,0.0,8.75
8,18,7,,,,,3.1,0.0,0.0,0.0,6.7
8,18,7,,,,,3.605,0.0,0.0,0.0,5.71
8,19,7,,,,,4.1025,0.0,0.0,0.0,5.705
8,19,7,,,,,3.025,0.0,0.0,0.0,3.55
8,19,7,,,,,2.9425,0.0,0.0,0.0,3.885
8,19,7,,,,,3.535,0.0,0.0,0.0,2.07
8,20,7,,,,,2.955,0.0,0.0,0.0,1.91
8,20,7,,,,,3.1,0.0,0.0,0.0,1.2
8,20,7,,,,,2.78,0.0,0.0,0.0,0.56
8,20,7,,,,,4.39,0.0,0.0,0.0,0.28
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.185
8,21,7,,,,,4.265,0.0,0.0,0.0,0.03
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.015
9,8,1,,,,,3.065,0.0,0.0,0.0,0.13
9,8,1,,,,,2.965,0.0,0.0,0.0,0.43
9,9,1,,,,,3.525,0.0,0.0,0.0,0.55
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.965
9,9,1,,,,,4.8125,0.0,0.0,0.0,1.625
9,9,1,,,,,5.17,0.0,0.0,0.0,2.84
9,10,1,,,,,4.04,0.0,0.0,0.0,4.08
9,10,1,,,,,4.82,0.0,0.0,0.0,6.14
9,10,1,,,,,5.3825,0.0,0.0,0.0,7.765
9,10,1,,,,,5.41,0.0,0.0,0.0,8.75
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,6.81
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,5.87
9,11,1,,,,,5.655,0.0,0.0,0.0,8.75
9,11,1,,,,,6.09,0.0,0.0,0.0,8.75
9,12,1,,,,,7.02,0.0,0.0,0.0,8.75
9,12,1,,,,,6.3325,0.0,0.0,0.0,8.75
9,12,1,,,,,4.8175,0.0,0.0,0.0,8.75
9,12,1,,,,,5.165,0.0,0.0,0.0,8.75
9,13,1,,,,,4.6225,0.0,0.0,0.0,8.75
9,13,1,,,,,4.7725,0.0,0.0,0.0,8.75
9,13,1,,,,,4.165,0.0,0.0,0.0,8.75
9,13,1,,,,,4.45,0.0,0.0,0.0,8.75
9,14,1,,,,,4.565,0.0,0.0,0.0,8.75
9,14,1,,,,,4.565,0.0,0.0,0.0,8.75
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,8.75
9,14,1,,,,,4.3025,0.0,0.0,0.0,8.75
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,8.75
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,4.695,0.0,0.0,0.0,8.75
9,15,1,,,,,4.6,0.0,0.0,0.0,8.75
9,16,1,,,,,3.9375,0.0,0.0,0.0,8.75
9,16,1,,,,,5.0125,0.0,0.0,0.0,8.75
9,16,1,,,,,4.7425,0.0,0.0,0.0,8.75
9,16,1,,,,,4.125,0.0,0.0,0.0,8.75
9,17,1,,,,,4.05,0.0,0.0,0.0,8.75
9,17,1,,,,,4.7125,0.0,0.0,0.0,8.75
9,17,1,,,,,4.985,0.0,0.0,0.0,8.75
9,17,1,,,,,4.2575,0.0,0.0,0.0,8.75
9,18,1,,,,,4.005,0.0,0.0,0.0,8.75
9,18,1,,,,,4.2575,0.0,0.0,0.0,8.015
9,18,1,,,,,3.7525,0.0,0.0,0.0,7.005
9,18,1,,,,,3.4625,0.0,0.0,0.0,5.425
9,19,1,,,,,3.32,0.0,0.0,0.0,4.14
9,19,1,,,,,3.3175,0.0,0.0,0.0,5.135
9,19,1,,,,,3.0025,0.0,0.0,0.0,4.505
9,19,1,,,,,2.635,0.0,0.0,0.0,2.77
9,20,1,,,,,3.275,0.0,0.0,0.0,1.55
9,20,1,,,,,3.7575,0.0,0.0,0.0,1.015
9,20,1,,,,,3.295,0.0,0.0,0.0,0.59
9,20,1,,,,,4.725,0.0,0.0,0.0,0.45
9,21,1,,,,,3.855,0.0,0.0,0.0,0.21
9,21,1,,,,,5.005,0.0,0.0,0.0,0.01
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.09
9,8,2,,,,,3.34,0.0,0.0,0.0,0.18
9,9,2,,,,,3.67,0.0,0.0,0.0,0.34
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.425
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.765
9,9,2,,,,,6.195,0.0,0.0,0.0,0.89
9,10,2,,,,,4.57,0.0,0.0,0.0,1.14
9,10,2,,,,,4.4525,0.0,0.0,0.0,1.905
9,10,2,,,,,4.7,0.0,0.0,0.0,1.4
9,10,2,,,,,6.0025,0.0,0.0,0.0,2.005
9,11,2,,,,,5.27,0.0,0.0,0.0,2.04
9,11,2,,,,,4.82,0.0,0.0,0.0,2.14
9,11,2,,,,,4.59,0.0,0.0,0.0,3.68
9,11,2,,,,,6.45,0.0,0.0,0.0,4.4
9,12,2,,,,,5.5675,0.0,0.0,0.0,4.135
9,12,2,,,,,4.9925,0.0,0.0,0.0,8.485
9,12,2,,,,,5.845,0.0,0.0,0.0,8.69
9,12,2,,,,,7.2625,0.0,0.0,0.0,8.025
9,13,2,,,,,6.1125,0.0,0.0,0.0,7.225
9,13,2,,,,,5.91,0.0,0.0,0.0,7.82
9,13,2,,,,,4.825,0.0,0.0,0.0,8.75
9,13,2,,,,,4.085,0.0,0.0,0.0,8.75
9,14,2,,,,,4.3925,0.0,0.0,0.0,8.75
9,14,2,,,,,4.935,0.0,0.0,0.0,8.75
9,14,2,,,,,5.0,0.0,0.0,0.0,8.0
9,14,2,,,,,3.6975,0.0,0.0,0.0,8.75
9,15,2,,,,,4.235,0.0,0.0,0.0,8.75
9,15,2,,,,,4.435,0.0,0.0,0.0,8.75
9,15,2,,,,,4.165,0.0,0.0,0.0,8.75
9,15,2,,,,,4.455,0.0,0.0,0.0,8.75
9,16,2,,,,,4.7825,0.0,0.0,0.0,8.75
9,16,2,,,,,4.9175,0.0,0.0,0.0,8.75
9,16,2,,,,,4.5225,0.0,0.0,0.0,8.75
9,16,2,,,,,4.755,0.0,0.0,0.0,8.75
9,17,2,,,,,6.595,0.0,0.0,0.0,8.75
9,17,2,,,,,6.925,0.0,0.0,0.0,8.75
9,17,2,,,,,6.295,0.0,0.0,0.0,8.75
9,17,2,,,,,4.37,0.0,0.0,0.0,8.75
9,18,2,,,,,4.3425,0.0,0.0,0.0,8.685
9,18,2,,,,,4.04,0.0,0.0,0.0,8.75
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,7.765
9,18,2,,,,,3.2325,0.0,0.0,0.0,3.465
9,19,2,,,,,2.82,0.0,0.0,0.0,4.14
9,19,2,,,,,3.5425,0.0,0.0,0.0,4.085
9,19,2,,,,,3.2025,0.0,0.0,0.0,3.405
9,19,2,,,,,3.2325,0.0,0.0,0.0,2.465
9,20,2,,,,,2.7875,0.0,0.0,0.0,1.575
9,20,2,,,,,2.745,0.0,0.0,0.0,0.99
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.645
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.415
9,21,2,,,,,4.58,0.0,0.0,0.0,0.16
9,21,2,,,,,4.255,0.0,0.0,0.0,0.01
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.025
9,8,3,,,,,3.375,0.0,0.0,0.0,0.25
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.485
9,9,3,,,,,3.78,0.0,0.0,0.0,1.06
9,9,3,,,,,4.275,0.0,0.0,0.0,2.05
9,9,3,,,,,4.415,0.0,0.0,0.0,1.33
9,10,3,,,,,7.72,0.0,0.0,0.0,2.44
9,10,3,,,,,4.12,0.0,0.0,0.0,4.24
9,10,3,,,,,4.325,0.0,0.0,0.0,4.15
9,10,3,,,,,4.49,0.0,0.0,0.0,4.48
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,5.94
9,11,3,,,,,5.3225,0.0,0.0,0.0,4.145
9,11,3,,,,,5.3025,0.0,0.0,0.0,3.105
9,11,3,,,,,5.335,0.0,0.0,0.0,3.17
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,6.405
9,12,3,,,,,4.255,0.0,0.0,0.0,3.51
9,12,3,,,,,5.17,0.0,0.0,0.0,2.84
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,2.745
9,13,3,,,,,9.2525,0.0,0.0,0.0,3.505
9,13,3,,,,,4.9175,0.0,0.0,0.0,2.335
9,13,3,,,,,4.7025,0.0,0.0,0.0,3.405
9,13,3,,,,,4.5975,0.0,0.0,0.0,2.195
9,14,3,,,,,4.73,0.0,0.0,0.0,0.96
9,14,3,,,,,4.59,0.0,0.0,0.0,2.18
9,14,3,,,,,4.63,0.0,0.0,0.0,2.76
9,14,3,,,,,3.6075,0.0,0.0,0.0,3.215
9,15,3,,,,,3.2775,0.0,0.0,0.0,2.555
9,15,3,,,,,3.23,0.0,0.0,0.0,3.46
9,15,3,,,,,5.1825,0.0,0.0,0.0,3.365
9,15,3,,,,,5.34,0.0,0.0,0.0,3.18
9,16,3,,,,,5.365,0.0,0.0,0.0,4.23
9,16,3,,,,,4.885,0.0,0.0,0.0,5.77
9,16,3,,,,,5.3075,0.0,0.0,0.0,7.615
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,6.94
9,17,3,,,,,5.3875,0.0,0.0,0.0,7.275
9,17,3,,,,,4.065,0.0,0.0,0.0,8.75
9,17,3,,,,,4.6975,0.0,0.0,0.0,8.75
9,17,3,,,,,3.375,0.0,0.0,0.0,8.75
9,18,3,,,,,3.465,0.0,0.0,0.0,7.93
9,18,3,,,,,3.615,0.0,0.0,0.0,8.23
9,18,3,,,,,4.675,0.0,0.0,0.0,6.85
9,18,3,,,,,3.88,0.0,0.0,0.0,7.26
9,19,3,,,,,4.045,0.0,0.0,0.0,5.59
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,4.435
9,19,3,,,,,3.15,0.0,0.0,0.0,3.3
9,19,3,,,,,2.965,0.0,0.0,0.0,2.43
9,20,3,,,,,2.8475,0.0,0.0,0.0,1.695
9,20,3,,,,,3.595,0.0,0.0,0.0,1.19
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.775
9,20,3,,,,,3.96,0.0,0.0,0.0,0.42
9,21,3,,,,,4.33,0.0,0.0,0.0,0.16
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.005
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.015
9,8,4,,,,,3.11,0.0,0.0,0.0,0.22
9,8,4,,,,,3.525,0.0,0.0,0.0,0.55
9,9,4,,,,,3.545,0.0,0.0,0.0,1.09
9,9,4,,,,,3.9175,0.0,0.0,0.0,1.835
9,9,4,,,,,4.1525,0.0,0.0,0.0,2.805
9,9,4,,,,,5.655,0.0,0.0,0.0,3.81
9,10,4,,,,,4.395,0.0,0.0,0.0,5.29
9,10,4,,,,,4.005,0.0,0.0,0.0,4.01
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,6.565
9,10,4,,,,,4.275,0.0,0.0,0.0,8.05
9,11,4,,,,,4.4475,0.0,0.0,0.0,8.75
9,11,4,,,,,5.99,0.0,0.0,0.0,8.75
9,11,4,,,,,6.9425,0.0,0.0,0.0,8.75
9,11,4,,,,,5.515,0.0,0.0,0.0,8.75
9,12,4,,,,,5.825,0.0,0.0,0.0,8.75
9,12,4,,,,,5.605,0.0,0.0,0.0,8.75
9,12,4,,,,,4.61,0.0,0.0,0.0,8.75
9,12,4,,,,,4.8325,0.0,0.0,0.0,8.75
9,13,4,,,,,5.2975,0.0,0.0,0.0,8.75
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,8.75
9,13,4,,,,,4.3175,0.0,0.0,0.0,8.75
9,13,4,,,,,4.21,0.0,0.0,0.0,8.75
9,14,4,,,,,4.27,0.0,0.0,0.0,8.75
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,8.75
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,8.75
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,8.75
9,15,4,,,,,3.9875,0.0,0.0,0.0,8.75
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,8.75
9,15,4,,,,,3.905,0.0,0.0,0.0,8.75
9,15,4,,,,,4.5,0.0,0.0,0.0,8.75
9,16,4,,,,,4.55,0.0,0.0,0.0,8.75
9,16,4,,,,,4.8125,0.0,0.0,0.0,8.75
9,16,4,,,,,5.3225,0.0,0.0,0.0,8.75
9,16,4,,,,,4.5325,0.0,0.0,0.0,8.75
9,17,4,,,,,4.9275,0.0,0.0,0.0,8.75
9,17,4,,,,,5.085,0.0,0.0,0.0,8.75
9,17,4,,,,,5.9575,0.0,0.0,0.0,8.75
9,17,4,,,,,5.295,0.0,0.0,0.0,8.75
9,18,4,,,,,4.38,0.0,0.0,0.0,8.75
9,18,4,,,,,3.92,0.0,0.0,0.0,8.34
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,7.31
9,18,4,,,,,4.3375,0.0,0.0,0.0,6.175
9,19,4,,,,,4.84,0.0,0.0,0.0,5.18
9,19,4,,,,,2.715,0.0,0.0,0.0,4.43
9,19,4,,,,,3.1275,0.0,0.0,0.0,3.255
9,19,4,,,,,2.9175,0.0,0.0,0.0,2.335
9,20,4,,,,,2.75,0.0,0.0,0.0,1.5
9,20,4,,,,,2.5075,0.0,0.0,0.0,1.015
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.645
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.385
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.125
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.01
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.195
9,8,5,,,,,3.5,0.0,0.0,0.0,0.5
9,9,5,,,,,3.525,0.0,0.0,0.0,1.05
9,9,5,,,,,3.9275,0.0,0.0,0.0,1.855
9,9,5,,,,,4.1525,0.0,0.0,0.0,2.805
9,9,5,,,,,5.4475,0.0,0.0,0.0,3.895
9,10,5,,,,,4.275,0.0,0.0,0.0,5.05
9,10,5,,,,,3.855,0.0,0.0,0.0,6.21
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,6.845
9,10,5,,,,,4.365,0.0,0.0,0.0,8.23
9,11,5,,,,,4.1925,0.0,0.0,0.0,8.75
9,11,5,,,,,4.6175,0.0,0.0,0.0,8.75
9,11,5,,,,,6.785,0.0,0.0,0.0,8.75
9,11,5,,,,,4.9525,0.0,0.0,0.0,8.75
9,12,5,,,,,5.085,0.0,0.0,0.0,8.75
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,8.75
9,12,5,,,,,5.685,0.0,0.0,0.0,8.75
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,8.75
9,13,5,,,,,5.26,0.0,0.0,0.0,8.75
9,13,5,,,,,5.4275,0.0,0.0,0.0,8.75
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,8.75
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,8.75
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,8.75
9,14,5,,,,,4.895,0.0,0.0,0.0,8.75
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,6.145,0.0,0.0,0.0,8.75
9,15,5,,,,,4.855,0.0,0.0,0.0,8.75
9,15,5,,,,,5.1,0.0,0.0,0.0,8.75
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,8.75
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,8.75
9,16,5,,,,,6.0425,0.0,0.0,0.0,8.75
9,16,5,,,,,6.09,0.0,0.0,0.0,8.75
9,16,5,,,,,6.095,0.0,0.0,0.0,8.75
9,16,5,,,,,6.7375,0.0,0.0,0.0,8.75
9,17,5,,,,,8.695,0.0,0.0,0.0,8.75
9,17,5,,,,,6.805,0.0,0.0,0.0,8.75
9,17,5,,,,,5.695,0.0,0.0,0.0,8.75
9,17,5,,,,,6.29,0.0,0.0,0.0,8.75
9,18,5,,,,,5.33,0.0,0.0,0.0,8.75
9,18,5,,,,,6.075,0.0,0.0,0.0,8.65
9,18,5,,,,,6.3175,0.0,0.0,0.0,7.635
9,18,5,,,,,6.05,0.0,0.0,0.0,6.6
9,19,5,,,,,7.005,0.0,0.0,0.0,5.51
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,4.435
9,19,5,,,,,6.6675,0.0,0.0,0.0,3.335
9,19,5,,,,,6.6725,0.0,0.0,0.0,2.345
9,20,5,,,,,5.97,0.0,0.0,0.0,1.44
9,20,5,,,,,3.355,0.0,0.0,0.0,0.71
9,20,5,,,,,3.485,0.0,0.0,0.0,0.47
9,20,5,,,,,3.895,0.0,0.0,0.0,0.29
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.065
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.12
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.265
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.475
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.985
9,9,6,,,,,3.295,0.0,0.0,0.0,1.59
9,9,6,,,,,3.06,0.0,0.0,0.0,2.12
9,10,6,,,,,3.7225,0.0,0.0,0.0,2.945
9,10,6,,,,,3.46,0.0,0.0,0.0,4.42
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,6.69
9,10,6,,,,,4.25,0.0,0.0,0.0,7.5
9,11,6,,,,,4.6,0.0,0.0,0.0,8.2
9,11,6,,,,,3.77,0.0,0.0,0.0,8.75
9,11,6,,,,,4.545,0.0,0.0,0.0,8.59
9,11,6,,,,,4.635,0.0,0.0,0.0,6.77
9,12,6,,,,,3.835,0.0,0.0,0.0,8.75
9,12,6,,,,,4.9225,0.0,0.0,0.0,8.75
9,12,6,,,,,3.9625,0.0,0.0,0.0,8.75
9,12,6,,,,,3.94,0.0,0.0,0.0,8.75
9,13,6,,,,,4.205,0.0,0.0,0.0,8.75
9,13,6,,,,,4.065,0.0,0.0,0.0,8.75
9,13,6,,,,,2.91,0.0,0.0,0.0,8.75
9,13,6,,,,,3.3025,0.0,0.0,0.0,8.75
9,14,6,,,,,3.635,0.0,0.0,0.0,8.75
9,14,6,,,,,4.23,0.0,0.0,0.0,8.75
9,14,6,,,,,5.015,0.0,0.0,0.0,8.75
9,14,6,,,,,3.955,0.0,0.0,0.0,8.75
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,8.75
9,15,6,,,,,3.05,0.0,0.0,0.0,8.75
9,15,6,,,,,3.165,0.0,0.0,0.0,8.75
9,15,6,,,,,3.87,0.0,0.0,0.0,8.75
9,16,6,,,,,4.69,0.0,0.0,0.0,8.75
9,16,6,,,,,3.1125,0.0,0.0,0.0,8.75
9,16,6,,,,,3.64,0.0,0.0,0.0,8.75
9,16,6,,,,,3.775,0.0,0.0,0.0,8.05
9,17,6,,,,,4.7875,0.0,0.0,0.0,7.075
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,5.78
9,17,6,,,,,5.365,0.0,0.0,0.0,8.73
9,17,6,,,,,4.3525,0.0,0.0,0.0,6.205
9,18,6,,,,,4.205,0.0,0.0,0.0,4.41
9,18,6,,,,,3.58,0.0,0.0,0.0,4.16
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,5.87
9,18,6,,,,,3.0825,0.0,0.0,0.0,3.165
9,19,6,,,,,3.64,0.0,0.0,0.0,3.78
9,19,6,,,,,3.815,0.0,0.0,0.0,4.13
9,19,6,,,,,3.78,0.0,0.0,0.0,4.06
9,19,6,,,,,3.785,0.0,0.0,0.0,2.07
9,20,6,,,,,3.73,0.0,0.0,0.0,1.46
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.915
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.485
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.255
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.045
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.21
9,9,7,,,,,3.775,0.0,0.0,0.0,0.55
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.655
9,10,7,,,,,3.55,0.0,0.0,0.0,0.6
9,10,7,,,,,3.26,0.0,0.0,0.0,0.52
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.415
9,10,7,,,,,3.7,0.0,0.0,0.0,2.9
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,4.78
9,11,7,,,,,4.6375,0.0,0.0,0.0,5.775
9,11,7,,,,,4.93,0.0,0.0,0.0,6.86
9,11,7,,,,,4.73,0.0,0.0,0.0,7.46
9,12,7,,,,,5.8125,0.0,0.0,0.0,5.625
9,12,7,,,,,4.5075,0.0,0.0,0.0,8.515
9,12,7,,,,,4.465,0.0,0.0,0.0,8.75
9,12,7,,,,,3.9925,0.0,0.0,0.0,8.75
9,13,7,,,,,4.985,0.0,0.0,0.0,8.75
9,13,7,,,,,3.935,0.0,0.0,0.0,8.75
9,13,7,,,,,3.1875,0.0,0.0,0.0,8.75
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,8.75
9,14,7,,,,,3.8925,0.0,0.0,0.0,8.75
9,14,7,,,,,4.7325,0.0,0.0,0.0,8.75
9,14,7,,,,,4.7,0.0,0.0,0.0,8.75
9,14,7,,,,,4.9775,0.0,0.0,0.0,8.75
9,15,7,,,,,4.01,0.0,0.0,0.0,8.75
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.975,0.0,0.0,0.0,8.75
9,16,7,,,,,4.9425,0.0,0.0,0.0,8.75
9,16,7,,,,,4.0725,0.0,0.0,0.0,8.75
9,16,7,,,,,3.625,0.0,0.0,0.0,8.75
9,16,7,,,,,3.635,0.0,0.0,0.0,8.75
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.75
9,17,7,,,,,4.7525,0.0,0.0,0.0,8.75
9,17,7,,,,,4.12,0.0,0.0,0.0,8.75
9,17,7,,,,,4.47,0.0,0.0,0.0,8.75
9,18,7,,,,,3.9625,0.0,0.0,0.0,8.75
9,18,7,,,,,4.04,0.0,0.0,0.0,8.58
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,7.515
9,18,7,,,,,3.465,0.0,0.0,0.0,6.43
9,19,7,,,,,2.92,0.0,0.0,0.0,5.34
9,19,7,,,,,3.39,0.0,0.0,0.0,4.28
9,19,7,,,,,2.83,0.0,0.0,0.0,3.16
9,19,7,,,,,3.0675,0.0,0.0,0.0,2.135
9,20,7,,,,,3.1575,0.0,0.0,0.0,1.315
9,20,7,,,,,3.145,0.0,0.0,0.0,0.79
9,20,7,,,,,2.745,0.0,0.0,0.0,0.49
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.245
9,21,7,,,,,4.025,0.0,0.0,0.0,0.05
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.12
9,8,1,,,,,3.71,0.0,0.0,0.0,0.42
9,9,1,,,,,3.02,0.0,0.0,0.0,1.04
9,9,1,,,,,3.445,0.0,0.0,0.0,1.89
9,9,1,,,,,3.9625,0.0,0.0,0.0,2.925
9,9,1,,,,,4.07,0.0,0.0,0.0,4.14
9,10,1,,,,,3.6675,0.0,0.0,0.0,5.335
9,10,1,,,,,4.5025,0.0,0.0,0.0,6.505
9,10,1,,,,,4.0575,0.0,0.0,0.0,7.615
9,10,1,,,,,5.8725,0.0,0.0,0.0,8.745
9,11,1,,,,,4.875,0.0,0.0,0.0,8.75
9,11,1,,,,,4.62,0.0,0.0,0.0,8.75
9,11,1,,,,,4.86,0.0,0.0,0.0,8.75
9,11,1,,,,,4.6275,0.0,0.0,0.0,8.75
9,12,1,,,,,6.65,0.0,0.0,0.0,8.75
9,12,1,,,,,5.7025,0.0,0.0,0.0,8.75
9,12,1,,,,,6.5225,0.0,0.0,0.0,8.75
9,12,1,,,,,6.875,0.0,0.0,0.0,8.75
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,8.75
9,13,1,,,,,5.365,0.0,0.0,0.0,8.75
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.9375,0.0,0.0,0.0,8.75
9,14,1,,,,,4.4725,0.0,0.0,0.0,8.75
9,14,1,,,,,4.48,0.0,0.0,0.0,8.75
9,14,1,,,,,4.98,0.0,0.0,0.0,8.75
9,14,1,,,,,4.48,0.0,0.0,0.0,8.75
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,5.145,0.0,0.0,0.0,8.75
9,15,1,,,,,5.0725,0.0,0.0,0.0,8.75
9,16,1,,,,,5.0,0.0,0.0,0.0,8.75
9,16,1,,,,,4.765,0.0,0.0,0.0,8.75
9,16,1,,,,,4.4825,0.0,0.0,0.0,8.75
9,16,1,,,,,4.4525,0.0,0.0,0.0,8.75
9,17,1,,,,,3.875,0.0,0.0,0.0,8.75
9,17,1,,,,,5.485,0.0,0.0,0.0,8.75
9,17,1,,,,,4.8225,0.0,0.0,0.0,8.75
9,17,1,,,,,4.375,0.0,0.0,0.0,8.75
9,18,1,,,,,4.395,0.0,0.0,0.0,8.75
9,18,1,,,,,4.89,0.0,0.0,0.0,8.75
9,18,1,,,,,4.13,0.0,0.0,0.0,7.76
9,18,1,,,,,3.82,0.0,0.0,0.0,6.64
9,19,1,,,,,3.2625,0.0,0.0,0.0,5.525
9,19,1,,,,,2.96,0.0,0.0,0.0,4.42
9,19,1,,,,,3.62,0.0,0.0,0.0,3.24
9,19,1,,,,,3.5525,0.0,0.0,0.0,2.105
9,20,1,,,,,3.37,0.0,0.0,0.0,1.24
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.685
9,20,1,,,,,3.2,0.0,0.0,0.0,0.4
9,20,1,,,,,3.605,0.0,0.0,0.0,0.21
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.035
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.095
9,8,2,,,,,3.96,0.0,0.0,0.0,0.42
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.985
9,9,2,,,,,3.685,0.0,0.0,0.0,1.87
9,9,2,,,,,3.4675,0.0,0.0,0.0,2.935
9,9,2,,,,,4.98,0.0,0.0,0.0,4.46
9,10,2,,,,,4.805,0.0,0.0,0.0,5.11
9,10,2,,,,,4.1125,0.0,0.0,0.0,5.725
9,10,2,,,,,5.46,0.0,0.0,0.0,6.92
9,10,2,,,,,5.48,0.0,0.0,0.0,7.46
9,11,2,,,,,4.745,0.0,0.0,0.0,8.49
9,11,2,,,,,5.6425,0.0,0.0,0.0,8.75
9,11,2,,,,,6.8175,0.0,0.0,0.0,8.75
9,11,2,,,,,6.115,0.0,0.0,0.0,8.75
9,12,2,,,,,5.17,0.0,0.0,0.0,8.75
9,12,2,,,,,5.6375,0.0,0.0,0.0,8.75
9,12,2,,,,,6.525,0.0,0.0,0.0,8.75
9,12,2,,,,,3.8725,0.0,0.0,0.0,8.75
9,13,2,,,,,5.245,0.0,0.0,0.0,8.75
9,13,2,,,,,5.3175,0.0,0.0,0.0,8.75
9,13,2,,,,,4.325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,8.75
9,14,2,,,,,4.0775,0.0,0.0,0.0,8.75
9,14,2,,,,,5.08,0.0,0.0,0.0,8.75
9,14,2,,,,,5.795,0.0,0.0,0.0,8.75
9,14,2,,,,,4.4,0.0,0.0,0.0,7.8
9,15,2,,,,,4.045,0.0,0.0,0.0,8.75
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
9,15,2,,,,,4.2,0.0,0.0,0.0,8.4
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,5.595
9,16,2,,,,,4.835,0.0,0.0,0.0,3.17
9,16,2,,,,,4.335,0.0,0.0,0.0,2.67
9,16,2,,,,,4.095,0.0,0.0,0.0,3.19
9,16,2,,,,,3.985,0.0,0.0,0.0,5.47
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,4.12
9,17,2,,,,,4.275,0.0,0.0,0.0,4.55
9,17,2,,,,,4.215,0.0,0.0,0.0,3.43
9,17,2,,,,,4.275,0.0,0.0,0.0,3.05
9,18,2,,,,,3.7375,0.0,0.0,0.0,2.975
9,18,2,,,,,4.6925,0.0,0.0,0.0,2.885
9,18,2,,,,,3.98,0.0,0.0,0.0,1.46
9,18,2,,,,,4.11,0.0,0.0,0.0,1.72
9,19,2,,,,,3.705,0.0,0.0,0.0,1.41
9,19,2,,,,,3.7,0.0,0.0,0.0,0.9
9,19,2,,,,,4.005,0.0,0.0,0.0,1.01
9,19,2,,,,,3.36,0.0,0.0,0.0,0.72
9,20,2,,,,,3.44,0.0,0.0,0.0,0.38
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.125
9,20,2,,,,,3.755,0.0,0.0,0.0,0.01
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.06
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.155
9,9,3,,,,,4.13,0.0,0.0,0.0,0.26
9,9,3,,,,,4.635,0.0,0.0,0.0,0.27
9,9,3,,,,,6.46,0.0,0.0,0.0,0.42
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.475
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.805
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.875
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.695
9,11,3,,,,,5.59,0.0,0.0,0.0,1.18
9,11,3,,,,,6.33,0.0,0.0,0.0,1.16
9,11,3,,,,,7.1725,0.0,0.0,0.0,1.345
9,11,3,,,,,8.0375,0.0,0.0,0.0,1.575
9,12,3,,,,,5.6325,0.0,0.0,0.0,2.765
9,12,3,,,,,5.3825,0.0,0.0,0.0,2.765
9,12,3,,,,,6.215,0.0,0.0,0.0,1.93
9,12,3,,,,,6.3025,0.0,0.0,0.0,3.605
9,13,3,,,,,5.305,0.0,0.0,0.0,3.61
9,13,3,,,,,5.8675,0.0,0.0,0.0,3.735
9,13,3,,,,,4.865,0.0,0.0,0.0,6.23
9,13,3,,,,,5.09,0.0,0.0,0.0,8.18
9,14,3,,,,,4.58,0.0,0.0,0.0,8.75
9,14,3,,,,,6.1,0.0,0.0,0.0,8.75
9,14,3,,,,,5.525,0.0,0.0,0.0,8.55
9,14,3,,,,,4.34,0.0,0.0,0.0,7.18
9,15,3,,,,,3.9825,0.0,0.0,0.0,7.465
9,15,3,,,,,3.8725,0.0,0.0,0.0,8.745
9,15,3,,,,,4.315,0.0,0.0,0.0,8.75
9,15,3,,,,,4.32,0.0,0.0,0.0,8.75
9,16,3,,,,,4.9575,0.0,0.0,0.0,8.75
9,16,3,,,,,4.995,0.0,0.0,0.0,8.75
9,16,3,,,,,5.695,0.0,0.0,0.0,8.75
9,16,3,,,,,4.44,0.0,0.0,0.0,8.75
9,17,3,,,,,4.395,0.0,0.0,0.0,7.29
9,17,3,,,,,5.1025,0.0,0.0,0.0,8.205
9,17,3,,,,,5.1725,0.0,0.0,0.0,8.75
9,17,3,,,,,4.9925,0.0,0.0,0.0,8.75
9,18,3,,,,,4.335,0.0,0.0,0.0,5.17
9,18,3,,,,,4.6175,0.0,0.0,0.0,5.735
9,18,3,,,,,4.175,0.0,0.0,0.0,6.85
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,3.62
9,19,3,,,,,4.125,0.0,0.0,0.0,2.25
9,19,3,,,,,3.625,0.0,0.0,0.0,1.25
9,19,3,,,,,3.465,0.0,0.0,0.0,1.43
9,19,3,,,,,3.47,0.0,0.0,0.0,1.44
9,20,3,,,,,3.4125,0.0,0.0,0.0,1.325
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.945
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.435
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.175
9,21,3,,,,,4.01,0.0,0.0,0.0,0.02
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.07
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.415
9,9,4,,,,,3.46,0.0,0.0,0.0,0.92
9,9,4,,,,,3.61,0.0,0.0,0.0,1.22
9,9,4,,,,,3.79,0.0,0.0,0.0,1.58
9,9,4,,,,,4.3375,0.0,0.0,0.0,3.175
9,10,4,,,,,4.5575,0.0,0.0,0.0,2.115
9,10,4,,,,,4.0225,0.0,0.0,0.0,2.545
9,10,4,,,,,5.315,0.0,0.0,0.0,3.13
9,10,4,,,,,5.405,0.0,0.0,0.0,3.31
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,4.22
9,11,4,,,,,5.02,0.0,0.0,0.0,4.54
9,11,4,,,,,6.115,0.0,0.0,0.0,4.73
9,11,4,,,,,7.535,0.0,0.0,0.0,4.57
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,4.72
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,5.245
9,12,4,,,,,5.2925,0.0,0.0,0.0,6.585
9,12,4,,,,,6.37,0.0,0.0,0.0,7.24
9,13,4,,,,,5.465,0.0,0.0,0.0,8.75
9,13,4,,,,,5.7775,0.0,0.0,0.0,8.75
9,13,4,,,,,5.3125,0.0,0.0,0.0,8.625
9,13,4,,,,,4.92,0.0,0.0,0.0,6.34
9,14,4,,,,,4.55,0.0,0.0,0.0,8.6
9,14,4,,,,,4.83,0.0,0.0,0.0,8.16
9,14,4,,,,,6.1125,0.0,0.0,0.0,8.225
9,14,4,,,,,4.7775,0.0,0.0,0.0,5.055
9,15,4,,,,,4.055,0.0,0.0,0.0,5.61
9,15,4,,,,,4.495,0.0,0.0,0.0,6.49
9,15,4,,,,,5.1075,0.0,0.0,0.0,5.715
9,15,4,,,,,5.8025,0.0,0.0,0.0,5.105
9,16,4,,,,,6.1525,0.0,0.0,0.0,4.805
9,16,4,,,,,5.615,0.0,0.0,0.0,3.73
9,16,4,,,,,4.4275,0.0,0.0,0.0,2.855
9,16,4,,,,,4.2775,0.0,0.0,0.0,3.055
9,17,4,,,,,4.465,0.0,0.0,0.0,3.93
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,6.53
9,17,4,,,,,6.335,0.0,0.0,0.0,3.67
9,17,4,,,,,6.5025,0.0,0.0,0.0,3.005
9,18,4,,,,,5.7775,0.0,0.0,0.0,2.555
9,18,4,,,,,4.49,0.0,0.0,0.0,3.48
9,18,4,,,,,4.0125,0.0,0.0,0.0,3.025
9,18,4,,,,,3.7275,0.0,0.0,0.0,2.455
9,19,4,,,,,4.2525,0.0,0.0,0.0,2.505
9,19,4,,,,,3.395,0.0,0.0,0.0,1.79
9,19,4,,,,,3.5025,0.0,0.0,0.0,1.505
9,19,4,,,,,3.1425,0.0,0.0,0.0,1.285
9,20,4,,,,,3.12,0.0,0.0,0.0,1.24
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.695
9,20,4,,,,,3.17,0.0,0.0,0.0,0.34
9,20,4,,,,,3.32,0.0,0.0,0.0,0.14
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.005
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.005
9,8,5,,,,,3.53,0.0,0.0,0.0,0.06
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.245
9,9,5,,,,,4.08,0.0,0.0,0.0,0.66
9,9,5,,,,,4.225,0.0,0.0,0.0,1.45
9,9,5,,,,,6.0525,0.0,0.0,0.0,2.605
9,10,5,,,,,4.2025,0.0,0.0,0.0,1.905
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,4.72
9,10,5,,,,,5.025,0.0,0.0,0.0,5.55
9,10,5,,,,,5.9275,0.0,0.0,0.0,2.855
9,11,5,,,,,6.4275,0.0,0.0,0.0,4.855
9,11,5,,,,,6.82,0.0,0.0,0.0,5.64
9,11,5,,,,,7.1975,0.0,0.0,0.0,5.895
9,11,5,,,,,6.9675,0.0,0.0,0.0,3.935
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,7.935
9,12,5,,,,,6.2125,0.0,0.0,0.0,8.75
9,12,5,,,,,6.415,0.0,0.0,0.0,8.75
9,12,5,,,,,5.9775,0.0,0.0,0.0,8.75
9,13,5,,,,,5.205,0.0,0.0,0.0,8.75
9,13,5,,,,,6.1625,0.0,0.0,0.0,8.75
9,13,5,,,,,4.655,0.0,0.0,0.0,8.75
9,13,5,,,,,5.28,0.0,0.0,0.0,8.75
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,5.725,0.0,0.0,0.0,8.75
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,8.75
9,15,5,,,,,5.205,0.0,0.0,0.0,8.75
9,15,5,,,,,4.895,0.0,0.0,0.0,8.75
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,8.75
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,8.75
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,8.75
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,8.75
9,16,5,,,,,6.0525,0.0,0.0,0.0,8.75
9,16,5,,,,,5.955,0.0,0.0,0.0,8.75
9,17,5,,,,,6.3175,0.0,0.0,0.0,8.75
9,17,5,,,,,6.4075,0.0,0.0,0.0,8.75
9,17,5,,,,,6.54,0.0,0.0,0.0,8.75
9,17,5,,,,,5.4225,0.0,0.0,0.0,8.75
9,18,5,,,,,5.4075,0.0,0.0,0.0,8.75
9,18,5,,,,,6.0075,0.0,0.0,0.0,7.515
9,18,5,,,,,5.71,0.0,0.0,0.0,4.42
9,18,5,,,,,6.945,0.0,0.0,0.0,3.89
9,19,5,,,,,6.335,0.0,0.0,0.0,3.17
9,19,5,,,,,5.9075,0.0,0.0,0.0,2.815
9,19,5,,,,,6.6725,0.0,0.0,0.0,2.845
9,19,5,,,,,6.0975,0.0,0.0,0.0,2.195
9,20,5,,,,,6.495,0.0,0.0,0.0,0.99
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.895
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.435
9,20,5,,,,,4.325,0.0,0.0,0.0,0.15
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.03
9,8,6,,,,,3.125,0.0,0.0,0.0,0.25
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.625
9,9,6,,,,,3.685,0.0,0.0,0.0,1.37
9,9,6,,,,,3.625,0.0,0.0,0.0,2.25
9,9,6,,,,,3.4925,0.0,0.0,0.0,2.985
9,10,6,,,,,3.295,0.0,0.0,0.0,4.09
9,10,6,,,,,3.6175,0.0,0.0,0.0,5.235
9,10,6,,,,,4.7625,0.0,0.0,0.0,6.525
9,10,6,,,,,3.6325,0.0,0.0,0.0,7.765
9,11,6,,,,,3.625,0.0,0.0,0.0,8.75
9,11,6,,,,,3.715,0.0,0.0,0.0,8.75
9,11,6,,,,,3.7,0.0,0.0,0.0,8.75
9,11,6,,,,,3.895,0.0,0.0,0.0,8.75
9,12,6,,,,,3.73,0.0,0.0,0.0,8.75
9,12,6,,,,,3.7625,0.0,0.0,0.0,8.75
9,12,6,,,,,3.785,0.0,0.0,0.0,8.75
9,12,6,,,,,4.06,0.0,0.0,0.0,8.75
9,13,6,,,,,5.46,0.0,0.0,0.0,8.75
9,13,6,,,,,3.85,0.0,0.0,0.0,8.75
9,13,6,,,,,3.7475,0.0,0.0,0.0,8.75
9,13,6,,,,,3.28,0.0,0.0,0.0,8.75
9,14,6,,,,,3.8175,0.0,0.0,0.0,8.75
9,14,6,,,,,3.785,0.0,0.0,0.0,8.75
9,14,6,,,,,4.9575,0.0,0.0,0.0,8.75
9,14,6,,,,,5.1725,0.0,0.0,0.0,8.75
9,15,6,,,,,3.75,0.0,0.0,0.0,8.75
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,8.75
9,15,6,,,,,2.975,0.0,0.0,0.0,8.75
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,8.75
9,16,6,,,,,2.925,0.0,0.0,0.0,8.75
9,16,6,,,,,3.685,0.0,0.0,0.0,8.75
9,16,6,,,,,4.17,0.0,0.0,0.0,8.75
9,16,6,,,,,3.3225,0.0,0.0,0.0,8.75
9,17,6,,,,,3.5975,0.0,0.0,0.0,8.75
9,17,6,,,,,4.495,0.0,0.0,0.0,8.75
9,17,6,,,,,4.865,0.0,0.0,0.0,8.75
9,17,6,,,,,4.035,0.0,0.0,0.0,8.75
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,6.28
9,18,6,,,,,3.6425,0.0,0.0,0.0,6.785
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,4.495
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,3.265
9,19,6,,,,,2.655,0.0,0.0,0.0,3.81
9,19,6,,,,,2.9475,0.0,0.0,0.0,2.395
9,19,6,,,,,2.9125,0.0,0.0,0.0,1.825
9,19,6,,,,,3.1975,0.0,0.0,0.0,1.395
9,20,6,,,,,2.6275,0.0,0.0,0.0,1.255
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.575
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.315
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.035
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
