month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.04
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.315
9,9,7,,,,,2.53,0.0,0.0,0.0,0.56
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.875
9,9,7,,,,,4.085,0.0,0.0,0.0,1.17
9,9,7,,,,,3.965,0.0,0.0,0.0,1.93
9,10,7,,,,,3.4775,0.0,0.0,0.0,1.955
9,10,7,,,,,3.3125,0.0,0.0,0.0,2.125
9,10,7,,,,,3.52,0.0,0.0,0.0,2.54
9,10,7,,,,,3.5825,0.0,0.0,0.0,3.165
9,11,7,,,,,3.6275,0.0,0.0,0.0,4.255
9,11,7,,,,,3.475,0.0,0.0,0.0,6.95
9,11,7,,,,,3.4325,0.0,0.0,0.0,5.365
9,11,7,,,,,5.38,0.0,0.0,0.0,8.75
9,12,7,,,,,5.6975,0.0,0.0,0.0,8.75
9,12,7,,,,,5.15,0.0,0.0,0.0,8.75
9,12,7,,,,,4.3375,0.0,0.0,0.0,8.75
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,8.75
9,13,7,,,,,4.06,0.0,0.0,0.0,8.75
9,13,7,,,,,3.345,0.0,0.0,0.0,8.75
9,13,7,,,,,3.975,0.0,0.0,0.0,8.75
9,13,7,,,,,4.375,0.0,0.0,0.0,8.75
9,14,7,,,,,4.42,0.0,0.0,0.0,8.75
9,14,7,,,,,4.7,0.0,0.0,0.0,8.75
9,14,7,,,,,4.44,0.0,0.0,0.0,8.75
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,8.75
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3925,0.0,0.0,0.0,8.75
9,16,7,,,,,3.1175,0.0,0.0,0.0,8.75
9,16,7,,,,,3.795,0.0,0.0,0.0,8.75
9,16,7,,,,,3.2625,0.0,0.0,0.0,8.75
9,16,7,,,,,3.205,0.0,0.0,0.0,8.75
9,17,7,,,,,3.2875,0.0,0.0,0.0,8.75
9,17,7,,,,,3.295,0.0,0.0,0.0,8.75
9,17,7,,,,,4.855,0.0,0.0,0.0,8.75
9,17,7,,,,,4.75,0.0,0.0,0.0,8.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,8.015
9,18,7,,,,,2.5225,0.0,0.0,0.0,7.045
9,18,7,,,,,3.0125,0.0,0.0,0.0,6.025
9,19,7,,,,,2.785,0.0,0.0,0.0,5.07
9,19,7,,,,,2.705,0.0,0.0,0.0,3.91
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,2.72
9,19,7,,,,,2.5825,0.0,0.0,0.0,1.665
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.945
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.525
9,20,7,,,,,3.385,0.0,0.0,0.0,0.27
9,20,7,,,,,3.785,0.0,0.0,0.0,0.07
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.045
9,8,1,,,,,3.4,0.0,0.0,0.0,0.3
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.745
9,9,1,,,,,4.02,0.0,0.0,0.0,1.54
9,9,1,,,,,3.525,0.0,0.0,0.0,2.55
9,9,1,,,,,5.075,0.0,0.0,0.0,3.65
9,10,1,,,,,4.23,0.0,0.0,0.0,4.96
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,6.12
9,10,1,,,,,4.305,0.0,0.0,0.0,7.11
9,10,1,,,,,5.445,0.0,0.0,0.0,6.89
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,4.495
9,11,1,,,,,4.71,0.0,0.0,0.0,6.42
9,11,1,,,,,6.855,0.0,0.0,0.0,7.71
9,11,1,,,,,6.8875,0.0,0.0,0.0,8.75
9,12,1,,,,,6.215,0.0,0.0,0.0,8.75
9,12,1,,,,,5.79,0.0,0.0,0.0,8.75
9,12,1,,,,,6.2925,0.0,0.0,0.0,8.75
9,12,1,,,,,6.75,0.0,0.0,0.0,8.75
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.72,0.0,0.0,0.0,8.75
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,8.75
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,8.75
9,14,1,,,,,4.135,0.0,0.0,0.0,8.75
9,14,1,,,,,4.92,0.0,0.0,0.0,8.75
9,14,1,,,,,5.4025,0.0,0.0,0.0,8.75
9,14,1,,,,,3.885,0.0,0.0,0.0,8.75
9,15,1,,,,,4.15,0.0,0.0,0.0,8.75
9,15,1,,,,,4.1175,0.0,0.0,0.0,8.75
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,4.2375,0.0,0.0,0.0,8.75
9,16,1,,,,,4.005,0.0,0.0,0.0,8.75
9,16,1,,,,,4.34,0.0,0.0,0.0,8.75
9,16,1,,,,,4.8125,0.0,0.0,0.0,8.75
9,16,1,,,,,4.76,0.0,0.0,0.0,8.75
9,17,1,,,,,4.66,0.0,0.0,0.0,8.75
9,17,1,,,,,4.7875,0.0,0.0,0.0,8.75
9,17,1,,,,,4.37,0.0,0.0,0.0,8.75
9,17,1,,,,,4.885,0.0,0.0,0.0,8.75
9,18,1,,,,,3.655,0.0,0.0,0.0,8.75
9,18,1,,,,,3.8675,0.0,0.0,0.0,8.235
9,18,1,,,,,3.33,0.0,0.0,0.0,7.16
9,18,1,,,,,3.7925,0.0,0.0,0.0,6.085
9,19,1,,,,,3.2925,0.0,0.0,0.0,5.085
9,19,1,,,,,2.465,0.0,0.0,0.0,3.93
9,19,1,,,,,2.85,0.0,0.0,0.0,2.7
9,19,1,,,,,3.07,0.0,0.0,0.0,1.64
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.955
9,20,1,,,,,2.765,0.0,0.0,0.0,0.53
9,20,1,,,,,3.15,0.0,0.0,0.0,0.3
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.085
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.05
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.345
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.755
9,9,2,,,,,3.555,0.0,0.0,0.0,1.61
9,9,2,,,,,4.29,0.0,0.0,0.0,2.58
9,9,2,,,,,5.105,0.0,0.0,0.0,3.71
9,10,2,,,,,4.0125,0.0,0.0,0.0,5.025
9,10,2,,,,,4.1375,0.0,0.0,0.0,6.275
9,10,2,,,,,3.9425,0.0,0.0,0.0,7.385
9,10,2,,,,,4.7475,0.0,0.0,0.0,8.495
9,11,2,,,,,4.1875,0.0,0.0,0.0,8.75
9,11,2,,,,,3.9275,0.0,0.0,0.0,8.75
9,11,2,,,,,4.885,0.0,0.0,0.0,8.75
9,11,2,,,,,5.31,0.0,0.0,0.0,8.75
9,12,2,,,,,4.78,0.0,0.0,0.0,8.75
9,12,2,,,,,4.165,0.0,0.0,0.0,8.75
9,12,2,,,,,4.9625,0.0,0.0,0.0,8.75
9,12,2,,,,,4.9475,0.0,0.0,0.0,8.75
9,13,2,,,,,4.1325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,8.75
9,13,2,,,,,5.3325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,5.4475,0.0,0.0,0.0,8.75
9,14,2,,,,,5.4475,0.0,0.0,0.0,8.75
9,14,2,,,,,4.9375,0.0,0.0,0.0,8.75
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,4.3125,0.0,0.0,0.0,8.75
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,8.75
9,16,2,,,,,4.0725,0.0,0.0,0.0,8.75
9,16,2,,,,,4.39,0.0,0.0,0.0,8.75
9,16,2,,,,,4.3625,0.0,0.0,0.0,8.75
9,16,2,,,,,3.82,0.0,0.0,0.0,8.75
9,17,2,,,,,4.455,0.0,0.0,0.0,8.75
9,17,2,,,,,5.0625,0.0,0.0,0.0,8.75
9,17,2,,,,,6.39,0.0,0.0,0.0,8.75
9,17,2,,,,,5.4475,0.0,0.0,0.0,8.75
9,18,2,,,,,4.47,0.0,0.0,0.0,8.75
9,18,2,,,,,4.725,0.0,0.0,0.0,8.45
9,18,2,,,,,3.9375,0.0,0.0,0.0,7.375
9,18,2,,,,,3.885,0.0,0.0,0.0,6.27
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,5.12
9,19,2,,,,,3.475,0.0,0.0,0.0,3.95
9,19,2,,,,,3.345,0.0,0.0,0.0,2.69
9,19,2,,,,,2.555,0.0,0.0,0.0,1.61
9,20,2,,,,,2.705,0.0,0.0,0.0,0.91
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.485
9,20,2,,,,,3.125,0.0,0.0,0.0,0.25
9,20,2,,,,,3.53,0.0,0.0,0.0,0.06
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.03
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.265
9,9,3,,,,,3.325,0.0,0.0,0.0,0.65
9,9,3,,,,,3.715,0.0,0.0,0.0,1.43
9,9,3,,,,,3.52,0.0,0.0,0.0,2.54
9,9,3,,,,,6.1125,0.0,0.0,0.0,3.725
9,10,3,,,,,4.5175,0.0,0.0,0.0,4.035
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,4.12
9,10,3,,,,,4.4625,0.0,0.0,0.0,4.925
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,6.44
9,11,3,,,,,4.99,0.0,0.0,0.0,6.98
9,11,3,,,,,4.78,0.0,0.0,0.0,8.75
9,11,3,,,,,5.84,0.0,0.0,0.0,8.75
9,11,3,,,,,6.505,0.0,0.0,0.0,8.75
9,12,3,,,,,6.165,0.0,0.0,0.0,8.75
9,12,3,,,,,5.51,0.0,0.0,0.0,8.75
9,12,3,,,,,5.7425,0.0,0.0,0.0,8.75
9,12,3,,,,,6.855,0.0,0.0,0.0,8.75
9,13,3,,,,,5.1825,0.0,0.0,0.0,8.75
9,13,3,,,,,4.385,0.0,0.0,0.0,8.75
9,13,3,,,,,4.1975,0.0,0.0,0.0,8.75
9,13,3,,,,,5.435,0.0,0.0,0.0,8.75
9,14,3,,,,,6.1425,0.0,0.0,0.0,8.75
9,14,3,,,,,4.625,0.0,0.0,0.0,8.75
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,8.75
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,8.75
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,8.75
9,15,3,,,,,5.2575,0.0,0.0,0.0,8.75
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,8.75
9,16,3,,,,,4.65,0.0,0.0,0.0,8.75
9,16,3,,,,,4.155,0.0,0.0,0.0,8.75
9,16,3,,,,,4.655,0.0,0.0,0.0,8.75
9,16,3,,,,,3.865,0.0,0.0,0.0,8.75
9,17,3,,,,,3.8075,0.0,0.0,0.0,8.75
9,17,3,,,,,4.97,0.0,0.0,0.0,8.75
9,17,3,,,,,4.81,0.0,0.0,0.0,8.75
9,17,3,,,,,5.125,0.0,0.0,0.0,8.75
9,18,3,,,,,4.1375,0.0,0.0,0.0,8.75
9,18,3,,,,,3.38,0.0,0.0,0.0,8.26
9,18,3,,,,,3.6,0.0,0.0,0.0,7.2
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,6.12
9,19,3,,,,,4.0025,0.0,0.0,0.0,5.005
9,19,3,,,,,4.1625,0.0,0.0,0.0,3.825
9,19,3,,,,,4.0425,0.0,0.0,0.0,2.585
9,19,3,,,,,3.7625,0.0,0.0,0.0,1.525
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.855
9,20,3,,,,,3.475,0.0,0.0,0.0,0.45
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.225
9,20,3,,,,,3.775,0.0,0.0,0.0,0.05
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.015
9,8,4,,,,,2.915,0.0,0.0,0.0,0.33
9,9,4,,,,,4.39,0.0,0.0,0.0,0.78
9,9,4,,,,,3.825,0.0,0.0,0.0,1.65
9,9,4,,,,,3.825,0.0,0.0,0.0,2.65
9,9,4,,,,,3.6475,0.0,0.0,0.0,3.295
9,10,4,,,,,5.35,0.0,0.0,0.0,5.2
9,10,4,,,,,4.645,0.0,0.0,0.0,5.79
9,10,4,,,,,4.205,0.0,0.0,0.0,6.91
9,10,4,,,,,5.02,0.0,0.0,0.0,7.04
9,11,4,,,,,5.4575,0.0,0.0,0.0,8.415
9,11,4,,,,,4.34,0.0,0.0,0.0,8.75
9,11,4,,,,,5.0625,0.0,0.0,0.0,8.75
9,11,4,,,,,4.3725,0.0,0.0,0.0,8.75
9,12,4,,,,,5.9325,0.0,0.0,0.0,8.75
9,12,4,,,,,5.12,0.0,0.0,0.0,8.75
9,12,4,,,,,5.5,0.0,0.0,0.0,6.0
9,12,4,,,,,5.115,0.0,0.0,0.0,4.73
9,13,4,,,,,5.815,0.0,0.0,0.0,5.13
9,13,4,,,,,5.9375,0.0,0.0,0.0,6.875
9,13,4,,,,,4.115,0.0,0.0,0.0,6.23
9,13,4,,,,,4.445,0.0,0.0,0.0,7.39
9,14,4,,,,,5.9825,0.0,0.0,0.0,8.75
9,14,4,,,,,7.315,0.0,0.0,0.0,8.75
9,14,4,,,,,5.55,0.0,0.0,0.0,8.75
9,14,4,,,,,3.85,0.0,0.0,0.0,7.7
9,15,4,,,,,3.1575,0.0,0.0,0.0,5.815
9,15,4,,,,,3.74,0.0,0.0,0.0,5.48
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,3.12
9,15,4,,,,,4.7225,0.0,0.0,0.0,2.445
9,16,4,,,,,4.9625,0.0,0.0,0.0,3.425
9,16,4,,,,,4.625,0.0,0.0,0.0,3.25
9,16,4,,,,,4.7925,0.0,0.0,0.0,2.085
9,16,4,,,,,5.5525,0.0,0.0,0.0,2.605
9,17,4,,,,,4.32,0.0,0.0,0.0,7.64
9,17,4,,,,,5.7925,0.0,0.0,0.0,5.085
9,17,4,,,,,6.1625,0.0,0.0,0.0,5.325
9,17,4,,,,,5.185,0.0,0.0,0.0,8.75
9,18,4,,,,,3.7325,0.0,0.0,0.0,3.965
9,18,4,,,,,4.065,0.0,0.0,0.0,8.63
9,18,4,,,,,4.18,0.0,0.0,0.0,7.36
9,18,4,,,,,4.0525,0.0,0.0,0.0,6.605
9,19,4,,,,,4.205,0.0,0.0,0.0,4.91
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,3.39
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,3.015
9,19,4,,,,,3.645,0.0,0.0,0.0,2.29
9,20,4,,,,,2.8875,0.0,0.0,0.0,1.275
9,20,4,,,,,2.825,0.0,0.0,0.0,0.65
9,20,4,,,,,3.625,0.0,0.0,0.0,0.25
9,20,4,,,,,4.015,0.0,0.0,0.0,0.03
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.01
9,8,5,,,,,2.36,0.0,0.0,0.0,0.22
9,9,5,,,,,3.535,0.0,0.0,0.0,0.57
9,9,5,,,,,3.3225,0.0,0.0,0.0,1.145
9,9,5,,,,,4.02,0.0,0.0,0.0,2.04
9,9,5,,,,,6.1125,0.0,0.0,0.0,3.225
9,10,5,,,,,4.98,0.0,0.0,0.0,4.46
9,10,5,,,,,4.73,0.0,0.0,0.0,5.46
9,10,5,,,,,5.24,0.0,0.0,0.0,6.48
9,10,5,,,,,6.7325,0.0,0.0,0.0,7.465
9,11,5,,,,,5.76,0.0,0.0,0.0,8.52
9,11,5,,,,,6.035,0.0,0.0,0.0,8.75
9,11,5,,,,,5.69,0.0,0.0,0.0,8.75
9,11,5,,,,,5.4025,0.0,0.0,0.0,8.75
9,12,5,,,,,7.59,0.0,0.0,0.0,8.75
9,12,5,,,,,5.295,0.0,0.0,0.0,5.59
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,7.12
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,6.495
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,7.06
9,13,5,,,,,4.4375,0.0,0.0,0.0,8.75
9,13,5,,,,,4.515,0.0,0.0,0.0,8.75
9,13,5,,,,,5.1425,0.0,0.0,0.0,8.75
9,14,5,,,,,3.9875,0.0,0.0,0.0,8.75
9,14,5,,,,,4.7075,0.0,0.0,0.0,8.75
9,14,5,,,,,5.3125,0.0,0.0,0.0,8.75
9,14,5,,,,,5.775,0.0,0.0,0.0,8.75
9,15,5,,,,,5.315,0.0,0.0,0.0,8.75
9,15,5,,,,,3.82,0.0,0.0,0.0,8.75
9,15,5,,,,,4.1675,0.0,0.0,0.0,8.75
9,15,5,,,,,4.0225,0.0,0.0,0.0,8.75
9,16,5,,,,,5.01,0.0,0.0,0.0,8.75
9,16,5,,,,,4.1725,0.0,0.0,0.0,8.75
9,16,5,,,,,4.795,0.0,0.0,0.0,8.75
9,16,5,,,,,5.8975,0.0,0.0,0.0,8.75
9,17,5,,,,,4.9625,0.0,0.0,0.0,8.75
9,17,5,,,,,4.78,0.0,0.0,0.0,8.75
9,17,5,,,,,4.7925,0.0,0.0,0.0,5.585
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,4.995
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,4.935
9,18,5,,,,,4.6425,0.0,0.0,0.0,5.785
9,18,5,,,,,4.4675,0.0,0.0,0.0,3.935
9,18,5,,,,,3.69,0.0,0.0,0.0,2.88
9,19,5,,,,,3.7025,0.0,0.0,0.0,1.905
9,19,5,,,,,3.385,0.0,0.0,0.0,1.77
9,19,5,,,,,4.2575,0.0,0.0,0.0,2.015
9,19,5,,,,,4.6575,0.0,0.0,0.0,1.315
9,20,5,,,,,3.72,0.0,0.0,0.0,1.44
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.965
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.355
9,20,5,,,,,4.015,0.0,0.0,0.0,0.03
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.01
9,9,6,,,,,3.915,0.0,0.0,0.0,0.33
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.665
9,9,6,,,,,4.06,0.0,0.0,0.0,0.12
9,10,6,,,,,4.28,0.0,0.0,0.0,0.06
9,10,6,,,,,4.835,0.0,0.0,0.0,0.17
9,10,6,,,,,4.935,0.0,0.0,0.0,0.37
9,10,6,,,,,5.02,0.0,0.0,0.0,0.54
9,11,6,,,,,4.11,0.0,0.0,0.0,0.72
9,11,6,,,,,5.025,0.0,0.0,0.0,1.05
9,11,6,,,,,4.335,0.0,0.0,0.0,1.17
9,11,6,,,,,8.4225,0.0,0.0,0.0,1.345
9,12,6,,,,,5.37,0.0,0.0,0.0,1.74
9,12,6,,,,,3.9575,0.0,0.0,0.0,2.415
9,12,6,,,,,4.705,0.0,0.0,0.0,2.91
9,12,6,,,,,5.67,0.0,0.0,0.0,3.34
9,13,6,,,,,6.21,0.0,0.0,0.0,3.92
9,13,6,,,,,4.565,0.0,0.0,0.0,2.63
9,13,6,,,,,4.1925,0.0,0.0,0.0,3.385
9,13,6,,,,,4.64,0.0,0.0,0.0,3.78
9,14,6,,,,,5.6825,0.0,0.0,0.0,5.365
9,14,6,,,,,4.225,0.0,0.0,0.0,7.95
9,14,6,,,,,4.48,0.0,0.0,0.0,5.96
9,14,6,,,,,3.5925,0.0,0.0,0.0,6.185
9,15,6,,,,,2.685,0.0,0.0,0.0,6.87
9,15,6,,,,,3.4475,0.0,0.0,0.0,5.895
9,15,6,,,,,5.375,0.0,0.0,0.0,5.75
9,15,6,,,,,3.45,0.0,0.0,0.0,6.4
9,16,6,,,,,2.7225,0.0,0.0,0.0,6.445
9,16,6,,,,,3.9725,0.0,0.0,0.0,7.445
9,16,6,,,,,5.5275,0.0,0.0,0.0,8.75
9,16,6,,,,,3.8375,0.0,0.0,0.0,8.75
9,17,6,,,,,3.905,0.0,0.0,0.0,8.75
9,17,6,,,,,3.4475,0.0,0.0,0.0,8.75
9,17,6,,,,,3.8025,0.0,0.0,0.0,8.75
9,17,6,,,,,3.92,0.0,0.0,0.0,8.75
9,18,6,,,,,4.455,0.0,0.0,0.0,8.75
9,18,6,,,,,3.9375,0.0,0.0,0.0,7.875
9,18,6,,,,,3.155,0.0,0.0,0.0,6.81
9,18,6,,,,,3.92,0.0,0.0,0.0,5.84
9,19,6,,,,,3.395,0.0,0.0,0.0,4.79
9,19,6,,,,,4.3075,0.0,0.0,0.0,3.615
9,19,6,,,,,4.195,0.0,0.0,0.0,2.39
9,19,6,,,,,3.185,0.0,0.0,0.0,1.37
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.745
9,20,6,,,,,3.185,0.0,0.0,0.0,0.37
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.165
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.015
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.015
9,8,7,,,,,3.35,0.0,0.0,0.0,0.2
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.585
9,9,7,,,,,2.71,0.0,0.0,0.0,1.42
9,9,7,,,,,3.2875,0.0,0.0,0.0,2.575
9,9,7,,,,,3.22,0.0,0.0,0.0,3.94
9,10,7,,,,,3.1425,0.0,0.0,0.0,5.285
9,10,7,,,,,2.9775,0.0,0.0,0.0,6.455
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,7.565
9,10,7,,,,,4.5425,0.0,0.0,0.0,8.585
9,11,7,,,,,3.5175,0.0,0.0,0.0,8.75
9,11,7,,,,,3.47,0.0,0.0,0.0,8.75
9,11,7,,,,,3.6775,0.0,0.0,0.0,8.75
9,11,7,,,,,8.1125,0.0,0.0,0.0,8.75
9,12,7,,,,,4.4425,0.0,0.0,0.0,8.75
9,12,7,,,,,4.085,0.0,0.0,0.0,8.75
9,12,7,,,,,5.6875,0.0,0.0,0.0,8.75
9,12,7,,,,,4.4475,0.0,0.0,0.0,8.75
9,13,7,,,,,5.1625,0.0,0.0,0.0,8.75
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,8.75
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,8.75
9,13,7,,,,,3.615,0.0,0.0,0.0,8.75
9,14,7,,,,,4.4175,0.0,0.0,0.0,8.75
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,8.75
9,14,7,,,,,3.945,0.0,0.0,0.0,8.75
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,8.75
9,16,7,,,,,3.845,0.0,0.0,0.0,8.75
9,16,7,,,,,4.13,0.0,0.0,0.0,8.75
9,16,7,,,,,4.81,0.0,0.0,0.0,8.75
9,16,7,,,,,4.9725,0.0,0.0,0.0,8.75
9,17,7,,,,,4.605,0.0,0.0,0.0,8.75
9,17,7,,,,,4.71,0.0,0.0,0.0,8.75
9,17,7,,,,,5.015,0.0,0.0,0.0,8.75
9,17,7,,,,,4.3575,0.0,0.0,0.0,8.75
9,18,7,,,,,4.645,0.0,0.0,0.0,8.75
9,18,7,,,,,3.345,0.0,0.0,0.0,8.19
9,18,7,,,,,3.7925,0.0,0.0,0.0,7.085
9,18,7,,,,,4.48,0.0,0.0,0.0,5.96
9,19,7,,,,,4.3975,0.0,0.0,0.0,4.795
9,19,7,,,,,3.2875,0.0,0.0,0.0,3.575
9,19,7,,,,,3.4125,0.0,0.0,0.0,2.325
9,19,7,,,,,3.41,0.0,0.0,0.0,1.32
9,20,7,,,,,3.105,0.0,0.0,0.0,0.71
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.365
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.145
9,20,7,,,,,3.505,0.0,0.0,0.0,0.01
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.005
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.175
9,9,1,,,,,3.035,0.0,0.0,0.0,0.57
9,9,1,,,,,3.2025,0.0,0.0,0.0,1.405
9,9,1,,,,,3.515,0.0,0.0,0.0,2.53
9,9,1,,,,,5.925,0.0,0.0,0.0,3.85
9,10,1,,,,,3.87,0.0,0.0,0.0,5.24
9,10,1,,,,,5.21,0.0,0.0,0.0,6.42
9,10,1,,,,,4.6,0.0,0.0,0.0,7.7
9,10,1,,,,,6.3975,0.0,0.0,0.0,8.75
9,11,1,,,,,6.89,0.0,0.0,0.0,8.75
9,11,1,,,,,7.65,0.0,0.0,0.0,8.75
9,11,1,,,,,6.5975,0.0,0.0,0.0,8.75
9,11,1,,,,,6.8825,0.0,0.0,0.0,8.75
9,12,1,,,,,5.625,0.0,0.0,0.0,8.75
9,12,1,,,,,5.985,0.0,0.0,0.0,8.75
9,12,1,,,,,6.2675,0.0,0.0,0.0,8.75
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,5.75,0.0,0.0,0.0,8.75
9,13,1,,,,,5.57,0.0,0.0,0.0,8.75
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.59,0.0,0.0,0.0,8.75
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,8.75
9,14,1,,,,,7.225,0.0,0.0,0.0,8.75
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,8.75
9,14,1,,,,,5.48,0.0,0.0,0.0,8.75
9,15,1,,,,,5.1875,0.0,0.0,0.0,8.75
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,6.09,0.0,0.0,0.0,8.75
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,8.75
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,8.75
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,8.75
9,16,1,,,,,4.98,0.0,0.0,0.0,8.75
9,16,1,,,,,5.66,0.0,0.0,0.0,8.75
9,17,1,,,,,5.2875,0.0,0.0,0.0,8.75
9,17,1,,,,,6.65,0.0,0.0,0.0,8.75
9,17,1,,,,,6.2175,0.0,0.0,0.0,8.75
9,17,1,,,,,7.4975,0.0,0.0,0.0,8.75
9,18,1,,,,,7.515,0.0,0.0,0.0,8.75
9,18,1,,,,,5.75,0.0,0.0,0.0,8.0
9,18,1,,,,,6.705,0.0,0.0,0.0,6.91
9,18,1,,,,,5.9,0.0,0.0,0.0,5.8
9,19,1,,,,,6.8225,0.0,0.0,0.0,4.645
9,19,1,,,,,6.2225,0.0,0.0,0.0,3.445
9,19,1,,,,,7.115,0.0,0.0,0.0,2.23
9,19,1,,,,,8.3675,0.0,0.0,0.0,1.235
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.625
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.295
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.115
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.005
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.13
9,9,2,,,,,3.015,0.0,0.0,0.0,0.53
9,9,2,,,,,3.4575,0.0,0.0,0.0,1.415
9,9,2,,,,,4.025,0.0,0.0,0.0,2.55
9,9,2,,,,,4.955,0.0,0.0,0.0,3.91
9,10,2,,,,,5.13,0.0,0.0,0.0,5.26
9,10,2,,,,,5.24,0.0,0.0,0.0,6.48
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,7.62
9,10,2,,,,,5.8275,0.0,0.0,0.0,8.655
9,11,2,,,,,6.55,0.0,0.0,0.0,8.75
9,11,2,,,,,7.725,0.0,0.0,0.0,8.75
9,11,2,,,,,6.3775,0.0,0.0,0.0,8.75
9,11,2,,,,,5.2725,0.0,0.0,0.0,8.75
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,8.75
9,12,2,,,,,5.71,0.0,0.0,0.0,8.75
9,12,2,,,,,4.51,0.0,0.0,0.0,8.75
9,12,2,,,,,4.985,0.0,0.0,0.0,8.75
9,13,2,,,,,4.9625,0.0,0.0,0.0,8.75
9,13,2,,,,,4.3475,0.0,0.0,0.0,8.75
9,13,2,,,,,4.715,0.0,0.0,0.0,8.75
9,13,2,,,,,4.24,0.0,0.0,0.0,8.75
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,8.75
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,5.34,0.0,0.0,0.0,8.75
9,15,2,,,,,4.7925,0.0,0.0,0.0,8.75
9,15,2,,,,,4.445,0.0,0.0,0.0,8.75
9,16,2,,,,,4.455,0.0,0.0,0.0,8.75
9,16,2,,,,,4.2,0.0,0.0,0.0,8.75
9,16,2,,,,,4.145,0.0,0.0,0.0,8.75
9,16,2,,,,,4.115,0.0,0.0,0.0,8.75
9,17,2,,,,,4.7325,0.0,0.0,0.0,8.75
9,17,2,,,,,4.6175,0.0,0.0,0.0,8.75
9,17,2,,,,,5.6775,0.0,0.0,0.0,8.75
9,17,2,,,,,4.885,0.0,0.0,0.0,8.75
9,18,2,,,,,4.355,0.0,0.0,0.0,8.71
9,18,2,,,,,4.695,0.0,0.0,0.0,6.89
9,18,2,,,,,4.29,0.0,0.0,0.0,6.08
9,18,2,,,,,3.885,0.0,0.0,0.0,5.27
9,19,2,,,,,4.23,0.0,0.0,0.0,4.96
9,19,2,,,,,4.2275,0.0,0.0,0.0,3.455
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.675
9,19,2,,,,,3.32,0.0,0.0,0.0,0.64
9,20,2,,,,,3.39,0.0,0.0,0.0,0.28
9,20,2,,,,,3.33,0.0,0.0,0.0,0.16
9,20,2,,,,,4.275,0.0,0.0,0.0,0.05
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.005
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.165
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.525
9,9,3,,,,,3.87,0.0,0.0,0.0,0.74
9,9,3,,,,,3.98,0.0,0.0,0.0,1.46
9,9,3,,,,,4.985,0.0,0.0,0.0,2.47
9,10,3,,,,,5.67,0.0,0.0,0.0,3.84
9,10,3,,,,,5.635,0.0,0.0,0.0,6.27
9,10,3,,,,,6.415,0.0,0.0,0.0,5.33
9,10,3,,,,,6.34,0.0,0.0,0.0,8.68
9,11,3,,,,,6.84,0.0,0.0,0.0,8.75
9,11,3,,,,,6.49,0.0,0.0,0.0,8.75
9,11,3,,,,,8.0525,0.0,0.0,0.0,8.75
9,11,3,,,,,6.675,0.0,0.0,0.0,8.75
9,12,3,,,,,6.275,0.0,0.0,0.0,8.75
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,8.75
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,8.75
9,12,3,,,,,6.605,0.0,0.0,0.0,8.75
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,8.75
9,13,3,,,,,5.9025,0.0,0.0,0.0,8.75
9,13,3,,,,,4.2375,0.0,0.0,0.0,8.75
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,8.75
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,8.75
9,14,3,,,,,4.175,0.0,0.0,0.0,8.75
9,14,3,,,,,4.5425,0.0,0.0,0.0,8.75
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,3.3025,0.0,0.0,0.0,8.75
9,15,3,,,,,5.125,0.0,0.0,0.0,8.75
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,8.75
9,16,3,,,,,5.075,0.0,0.0,0.0,8.75
9,16,3,,,,,5.015,0.0,0.0,0.0,8.75
9,16,3,,,,,4.435,0.0,0.0,0.0,8.75
9,16,3,,,,,4.2825,0.0,0.0,0.0,8.75
9,17,3,,,,,4.21,0.0,0.0,0.0,8.75
9,17,3,,,,,4.5675,0.0,0.0,0.0,8.75
9,17,3,,,,,4.0225,0.0,0.0,0.0,8.75
9,17,3,,,,,3.6625,0.0,0.0,0.0,8.75
9,18,3,,,,,3.93,0.0,0.0,0.0,7.86
9,18,3,,,,,3.6125,0.0,0.0,0.0,7.225
9,18,3,,,,,3.7525,0.0,0.0,0.0,5.505
9,18,3,,,,,3.0175,0.0,0.0,0.0,4.535
9,19,3,,,,,3.175,0.0,0.0,0.0,4.35
9,19,3,,,,,3.48,0.0,0.0,0.0,2.96
9,19,3,,,,,3.13,0.0,0.0,0.0,1.76
9,19,3,,,,,3.3,0.0,0.0,0.0,1.1
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.675
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.415
9,20,3,,,,,4.07,0.0,0.0,0.0,0.14
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.09
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.425
9,9,4,,,,,3.615,0.0,0.0,0.0,1.23
9,9,4,,,,,4.18,0.0,0.0,0.0,2.36
9,9,4,,,,,4.8225,0.0,0.0,0.0,3.645
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,4.935
9,10,4,,,,,5.335,0.0,0.0,0.0,6.17
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,7.315
9,10,4,,,,,5.16,0.0,0.0,0.0,8.32
9,11,4,,,,,5.65,0.0,0.0,0.0,8.75
9,11,4,,,,,5.8825,0.0,0.0,0.0,8.75
9,11,4,,,,,6.8175,0.0,0.0,0.0,8.75
9,11,4,,,,,6.19,0.0,0.0,0.0,8.75
9,12,4,,,,,5.255,0.0,0.0,0.0,8.75
9,12,4,,,,,5.305,0.0,0.0,0.0,8.75
9,12,4,,,,,5.285,0.0,0.0,0.0,8.75
9,12,4,,,,,5.475,0.0,0.0,0.0,8.75
9,13,4,,,,,4.485,0.0,0.0,0.0,8.75
9,13,4,,,,,4.8725,0.0,0.0,0.0,8.75
9,13,4,,,,,4.4875,0.0,0.0,0.0,8.75
9,13,4,,,,,4.3325,0.0,0.0,0.0,8.75
9,14,4,,,,,4.165,0.0,0.0,0.0,8.75
9,14,4,,,,,5.455,0.0,0.0,0.0,8.75
9,14,4,,,,,4.495,0.0,0.0,0.0,8.75
9,14,4,,,,,3.99,0.0,0.0,0.0,8.75
9,15,4,,,,,3.95,0.0,0.0,0.0,8.75
9,15,4,,,,,3.845,0.0,0.0,0.0,8.75
9,15,4,,,,,4.94,0.0,0.0,0.0,8.75
9,15,4,,,,,4.3275,0.0,0.0,0.0,8.75
9,16,4,,,,,4.6725,0.0,0.0,0.0,8.75
9,16,4,,,,,4.6975,0.0,0.0,0.0,8.75
9,16,4,,,,,4.445,0.0,0.0,0.0,8.75
9,16,4,,,,,4.365,0.0,0.0,0.0,8.75
9,17,4,,,,,4.9925,0.0,0.0,0.0,8.75
9,17,4,,,,,5.385,0.0,0.0,0.0,8.75
9,17,4,,,,,5.95,0.0,0.0,0.0,8.75
9,17,4,,,,,5.03,0.0,0.0,0.0,8.75
9,18,4,,,,,5.285,0.0,0.0,0.0,8.57
9,18,4,,,,,4.285,0.0,0.0,0.0,7.57
9,18,4,,,,,4.26,0.0,0.0,0.0,6.52
9,18,4,,,,,3.455,0.0,0.0,0.0,5.41
9,19,4,,,,,2.64,0.0,0.0,0.0,4.28
9,19,4,,,,,3.2925,0.0,0.0,0.0,3.085
9,19,4,,,,,3.9775,0.0,0.0,0.0,1.955
9,19,4,,,,,3.545,0.0,0.0,0.0,1.09
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.525
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.235
9,20,4,,,,,3.28,0.0,0.0,0.0,0.06
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.085
9,9,5,,,,,3.45,0.0,0.0,0.0,0.4
9,9,5,,,,,4.075,0.0,0.0,0.0,1.15
9,9,5,,,,,3.9,0.0,0.0,0.0,2.3
9,9,5,,,,,5.545,0.0,0.0,0.0,3.59
9,10,5,,,,,4.2,0.0,0.0,0.0,4.9
9,10,5,,,,,5.3225,0.0,0.0,0.0,6.145
9,10,5,,,,,5.145,0.0,0.0,0.0,7.29
9,10,5,,,,,4.9125,0.0,0.0,0.0,8.325
9,11,5,,,,,4.4425,0.0,0.0,0.0,8.75
9,11,5,,,,,4.4225,0.0,0.0,0.0,8.75
9,11,5,,,,,7.38,0.0,0.0,0.0,8.75
9,11,5,,,,,6.03,0.0,0.0,0.0,8.75
9,12,5,,,,,5.92,0.0,0.0,0.0,8.75
9,12,5,,,,,6.52,0.0,0.0,0.0,8.75
9,12,5,,,,,6.5125,0.0,0.0,0.0,8.75
9,12,5,,,,,6.285,0.0,0.0,0.0,8.75
9,13,5,,,,,5.0225,0.0,0.0,0.0,8.75
9,13,5,,,,,4.7975,0.0,0.0,0.0,8.75
9,13,5,,,,,4.1725,0.0,0.0,0.0,8.75
9,13,5,,,,,4.4,0.0,0.0,0.0,8.75
9,14,5,,,,,4.8025,0.0,0.0,0.0,8.75
9,14,5,,,,,4.6975,0.0,0.0,0.0,8.75
9,14,5,,,,,4.73,0.0,0.0,0.0,8.75
9,14,5,,,,,3.5125,0.0,0.0,0.0,8.75
9,15,5,,,,,4.085,0.0,0.0,0.0,8.75
9,15,5,,,,,4.63,0.0,0.0,0.0,8.75
9,15,5,,,,,4.59,0.0,0.0,0.0,8.75
9,15,5,,,,,5.2275,0.0,0.0,0.0,8.75
9,16,5,,,,,4.2525,0.0,0.0,0.0,8.75
9,16,5,,,,,4.3525,0.0,0.0,0.0,8.75
9,16,5,,,,,4.6775,0.0,0.0,0.0,8.75
9,16,5,,,,,4.42,0.0,0.0,0.0,8.75
9,17,5,,,,,3.98,0.0,0.0,0.0,8.75
9,17,5,,,,,4.2025,0.0,0.0,0.0,8.75
9,17,5,,,,,4.29,0.0,0.0,0.0,8.75
9,17,5,,,,,4.9625,0.0,0.0,0.0,8.75
9,18,5,,,,,5.3975,0.0,0.0,0.0,8.295
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,7.53
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,6.37
9,18,5,,,,,4.2925,0.0,0.0,0.0,4.585
9,19,5,,,,,4.33,0.0,0.0,0.0,3.16
9,19,5,,,,,3.18,0.0,0.0,0.0,2.36
9,19,5,,,,,3.02,0.0,0.0,0.0,1.54
9,19,5,,,,,2.665,0.0,0.0,0.0,1.33
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.885
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.545
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.155
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.11
9,9,6,,,,,3.01,0.0,0.0,0.0,0.52
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.605
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.715
9,9,6,,,,,3.27,0.0,0.0,0.0,1.04
9,10,6,,,,,4.13,0.0,0.0,0.0,2.26
9,10,6,,,,,3.5725,0.0,0.0,0.0,2.645
9,10,6,,,,,3.2325,0.0,0.0,0.0,2.465
9,10,6,,,,,3.67,0.0,0.0,0.0,3.34
9,11,6,,,,,3.6025,0.0,0.0,0.0,5.205
9,11,6,,,,,3.4775,0.0,0.0,0.0,5.455
9,11,6,,,,,3.5025,0.0,0.0,0.0,4.005
9,11,6,,,,,6.2425,0.0,0.0,0.0,3.985
9,12,6,,,,,3.6725,0.0,0.0,0.0,3.845
9,12,6,,,,,3.45,0.0,0.0,0.0,2.9
9,12,6,,,,,3.575,0.0,0.0,0.0,2.65
9,12,6,,,,,4.125,0.0,0.0,0.0,5.25
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,6.905
9,13,6,,,,,3.325,0.0,0.0,0.0,5.15
9,13,6,,,,,3.605,0.0,0.0,0.0,5.21
9,13,6,,,,,4.13,0.0,0.0,0.0,4.26
9,14,6,,,,,6.605,0.0,0.0,0.0,3.71
9,14,6,,,,,3.24,0.0,0.0,0.0,2.98
9,14,6,,,,,3.135,0.0,0.0,0.0,3.27
9,14,6,,,,,3.1625,0.0,0.0,0.0,3.825
9,15,6,,,,,2.5425,0.0,0.0,0.0,3.085
9,15,6,,,,,2.9775,0.0,0.0,0.0,3.955
9,15,6,,,,,3.98,0.0,0.0,0.0,3.96
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,4.72
9,16,6,,,,,3.635,0.0,0.0,0.0,3.77
9,16,6,,,,,3.4575,0.0,0.0,0.0,2.915
9,16,6,,,,,3.585,0.0,0.0,0.0,2.17
9,16,6,,,,,3.525,0.0,0.0,0.0,2.05
9,17,6,,,,,3.675,0.0,0.0,0.0,2.35
9,17,6,,,,,4.1425,0.0,0.0,0.0,7.285
9,17,6,,,,,4.6375,0.0,0.0,0.0,6.275
9,17,6,,,,,4.5225,0.0,0.0,0.0,2.045
9,18,6,,,,,3.9575,0.0,0.0,0.0,2.415
9,18,6,,,,,3.1725,0.0,0.0,0.0,1.345
9,18,6,,,,,3.1725,0.0,0.0,0.0,1.845
9,18,6,,,,,3.155,0.0,0.0,0.0,2.81
9,19,6,,,,,3.2675,0.0,0.0,0.0,1.035
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.875
9,19,6,,,,,2.8,0.0,0.0,0.0,0.6
9,19,6,,,,,3.06,0.0,0.0,0.0,0.12
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.06
9,9,7,,,,,3.31,0.0,0.0,0.0,0.62
9,9,7,,,,,3.485,0.0,0.0,0.0,0.97
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.595
9,10,7,,,,,3.33,0.0,0.0,0.0,0.66
9,10,7,,,,,3.3875,0.0,0.0,0.0,1.275
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,6.28
9,10,7,,,,,3.27,0.0,0.0,0.0,8.75
9,11,7,,,,,5.19,0.0,0.0,0.0,8.75
9,11,7,,,,,4.9625,0.0,0.0,0.0,8.75
9,11,7,,,,,4.39,0.0,0.0,0.0,8.75
9,11,7,,,,,4.4775,0.0,0.0,0.0,8.75
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,6.495
9,12,7,,,,,3.69,0.0,0.0,0.0,3.38
9,12,7,,,,,3.3525,0.0,0.0,0.0,8.205
9,12,7,,,,,4.4525,0.0,0.0,0.0,8.75
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,8.75
9,13,7,,,,,4.1225,0.0,0.0,0.0,8.75
9,13,7,,,,,3.6275,0.0,0.0,0.0,8.75
9,13,7,,,,,3.385,0.0,0.0,0.0,8.75
9,14,7,,,,,3.76,0.0,0.0,0.0,8.75
9,14,7,,,,,4.075,0.0,0.0,0.0,8.75
9,14,7,,,,,4.44,0.0,0.0,0.0,8.75
9,14,7,,,,,4.26,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3125,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,8.75
9,15,7,,,,,3.41,0.0,0.0,0.0,8.75
9,15,7,,,,,3.5375,0.0,0.0,0.0,8.75
9,16,7,,,,,3.75,0.0,0.0,0.0,8.75
9,16,7,,,,,3.69,0.0,0.0,0.0,8.75
9,16,7,,,,,5.605,0.0,0.0,0.0,8.75
9,16,7,,,,,4.225,0.0,0.0,0.0,8.75
9,17,7,,,,,3.2725,0.0,0.0,0.0,8.75
9,17,7,,,,,3.14,0.0,0.0,0.0,8.75
9,17,7,,,,,3.835,0.0,0.0,0.0,8.75
9,17,7,,,,,4.1,0.0,0.0,0.0,8.75
9,18,7,,,,,3.8575,0.0,0.0,0.0,8.215
9,18,7,,,,,3.3025,0.0,0.0,0.0,7.105
9,18,7,,,,,3.2725,0.0,0.0,0.0,6.045
9,18,7,,,,,4.2225,0.0,0.0,0.0,4.945
9,19,7,,,,,4.1575,0.0,0.0,0.0,3.815
9,19,7,,,,,3.81,0.0,0.0,0.0,2.62
9,19,7,,,,,3.5575,0.0,0.0,0.0,1.615
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.895
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.445
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.195
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.015
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
