month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.05
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.335
9,9,1,,,,,4.215,0.0,0.0,0.0,0.93
9,9,1,,,,,4.5125,0.0,0.0,0.0,2.025
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,3.245
9,10,1,,,,,4.045,0.0,0.0,0.0,4.59
9,10,1,,,,,4.165,0.0,0.0,0.0,5.83
9,10,1,,,,,3.995,0.0,0.0,0.0,6.99
9,10,1,,,,,6.7425,0.0,0.0,0.0,7.985
9,11,1,,,,,4.7175,0.0,0.0,0.0,8.75
9,11,1,,,,,4.9075,0.0,0.0,0.0,8.75
9,11,1,,,,,5.815,0.0,0.0,0.0,8.75
9,11,1,,,,,5.6725,0.0,0.0,0.0,8.75
9,12,1,,,,,4.75,0.0,0.0,0.0,8.75
9,12,1,,,,,5.3,0.0,0.0,0.0,8.75
9,12,1,,,,,5.3325,0.0,0.0,0.0,8.75
9,12,1,,,,,5.265,0.0,0.0,0.0,8.75
9,13,1,,,,,5.3375,0.0,0.0,0.0,8.75
9,13,1,,,,,5.605,0.0,0.0,0.0,8.75
9,13,1,,,,,5.295,0.0,0.0,0.0,8.75
9,13,1,,,,,5.18,0.0,0.0,0.0,8.75
9,14,1,,,,,5.0275,0.0,0.0,0.0,8.75
9,14,1,,,,,5.805,0.0,0.0,0.0,8.75
9,14,1,,,,,7.3025,0.0,0.0,0.0,8.75
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,6.15,0.0,0.0,0.0,8.75
9,16,1,,,,,6.625,0.0,0.0,0.0,8.75
9,16,1,,,,,5.36,0.0,0.0,0.0,8.75
9,16,1,,,,,5.315,0.0,0.0,0.0,8.75
9,16,1,,,,,5.7075,0.0,0.0,0.0,8.75
9,17,1,,,,,5.105,0.0,0.0,0.0,8.75
9,17,1,,,,,6.17,0.0,0.0,0.0,8.75
9,17,1,,,,,6.5275,0.0,0.0,0.0,8.75
9,17,1,,,,,6.335,0.0,0.0,0.0,8.75
9,18,1,,,,,6.1025,0.0,0.0,0.0,8.205
9,18,1,,,,,5.5625,0.0,0.0,0.0,7.125
9,18,1,,,,,5.79,0.0,0.0,0.0,6.08
9,18,1,,,,,5.74,0.0,0.0,0.0,4.98
9,19,1,,,,,6.14,0.0,0.0,0.0,3.78
9,19,1,,,,,5.525,0.0,0.0,0.0,2.55
9,19,1,,,,,6.235,0.0,0.0,0.0,1.47
9,19,1,,,,,6.39,0.0,0.0,0.0,0.78
9,20,1,,,,,6.685,0.0,0.0,0.0,0.37
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.155
9,20,1,,,,,7.005,0.0,0.0,0.0,0.01
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.04
9,9,2,,,,,3.64,0.0,0.0,0.0,0.28
9,9,2,,,,,3.44,0.0,0.0,0.0,0.88
9,9,2,,,,,3.31,0.0,0.0,0.0,2.12
9,9,2,,,,,5.7125,0.0,0.0,0.0,3.425
9,10,2,,,,,4.1375,0.0,0.0,0.0,4.775
9,10,2,,,,,4.2775,0.0,0.0,0.0,6.055
9,10,2,,,,,4.1125,0.0,0.0,0.0,7.225
9,10,2,,,,,5.655,0.0,0.0,0.0,8.31
9,11,2,,,,,4.67,0.0,0.0,0.0,8.75
9,11,2,,,,,5.875,0.0,0.0,0.0,8.75
9,11,2,,,,,4.5425,0.0,0.0,0.0,8.75
9,11,2,,,,,7.19,0.0,0.0,0.0,8.75
9,12,2,,,,,5.3125,0.0,0.0,0.0,8.75
9,12,2,,,,,5.585,0.0,0.0,0.0,8.75
9,12,2,,,,,4.545,0.0,0.0,0.0,8.75
9,12,2,,,,,5.4525,0.0,0.0,0.0,8.75
9,13,2,,,,,5.3925,0.0,0.0,0.0,8.75
9,13,2,,,,,5.095,0.0,0.0,0.0,8.75
9,13,2,,,,,4.1775,0.0,0.0,0.0,8.75
9,13,2,,,,,4.7225,0.0,0.0,0.0,8.75
9,14,2,,,,,3.475,0.0,0.0,0.0,8.75
9,14,2,,,,,4.1825,0.0,0.0,0.0,8.75
9,14,2,,,,,5.1,0.0,0.0,0.0,8.75
9,14,2,,,,,5.51,0.0,0.0,0.0,8.75
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,8.75
9,15,2,,,,,3.8375,0.0,0.0,0.0,8.75
9,15,2,,,,,5.21,0.0,0.0,0.0,8.75
9,15,2,,,,,4.5175,0.0,0.0,0.0,8.75
9,16,2,,,,,5.3125,0.0,0.0,0.0,8.75
9,16,2,,,,,5.5675,0.0,0.0,0.0,8.75
9,16,2,,,,,4.245,0.0,0.0,0.0,8.75
9,16,2,,,,,4.44,0.0,0.0,0.0,8.75
9,17,2,,,,,4.05,0.0,0.0,0.0,8.75
9,17,2,,,,,3.545,0.0,0.0,0.0,8.75
9,17,2,,,,,4.23,0.0,0.0,0.0,8.75
9,17,2,,,,,4.72,0.0,0.0,0.0,8.75
9,18,2,,,,,4.77,0.0,0.0,0.0,8.04
9,18,2,,,,,3.84,0.0,0.0,0.0,6.68
9,18,2,,,,,3.18,0.0,0.0,0.0,5.86
9,18,2,,,,,3.0275,0.0,0.0,0.0,4.555
9,19,2,,,,,3.675,0.0,0.0,0.0,2.85
9,19,2,,,,,2.92,0.0,0.0,0.0,2.34
9,19,2,,,,,3.3875,0.0,0.0,0.0,1.275
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.855
9,20,2,,,,,2.765,0.0,0.0,0.0,0.53
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.165
9,20,2,,,,,3.255,0.0,0.0,0.0,0.01
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.03
10,9,3,,,,,3.635,0.0,0.0,0.0,0.27
10,9,3,,,,,4.895,0.0,0.0,0.0,0.79
10,9,3,,,,,4.5,0.0,0.0,0.0,2.0
10,9,3,,,,,4.9075,0.0,0.0,0.0,3.315
10,10,3,,,,,4.59,0.0,0.0,0.0,4.68
10,10,3,,,,,4.715,0.0,0.0,0.0,5.93
10,10,3,,,,,5.025,0.0,0.0,0.0,7.05
10,10,3,,,,,4.995,0.0,0.0,0.0,7.99
10,11,3,,,,,5.085,0.0,0.0,0.0,8.67
10,11,3,,,,,5.1875,0.0,0.0,0.0,8.75
10,11,3,,,,,6.545,0.0,0.0,0.0,8.75
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,8.75
10,12,3,,,,,7.105,0.0,0.0,0.0,8.75
10,12,3,,,,,5.925,0.0,0.0,0.0,8.75
10,12,3,,,,,5.9025,0.0,0.0,0.0,8.75
10,12,3,,,,,6.105,0.0,0.0,0.0,8.75
10,13,3,,,,,5.225,0.0,0.0,0.0,8.75
10,13,3,,,,,5.225,0.0,0.0,0.0,8.75
10,13,3,,,,,5.6025,0.0,0.0,0.0,8.75
10,13,3,,,,,4.885,0.0,0.0,0.0,8.75
10,14,3,,,,,4.43,0.0,0.0,0.0,8.75
10,14,3,,,,,4.195,0.0,0.0,0.0,8.75
10,14,3,,,,,5.0475,0.0,0.0,0.0,8.75
10,14,3,,,,,4.4725,0.0,0.0,0.0,8.75
10,15,3,,,,,3.875,0.0,0.0,0.0,8.75
10,15,3,,,,,3.875,0.0,0.0,0.0,8.75
10,15,3,,,,,4.78,0.0,0.0,0.0,8.75
10,15,3,,,,,4.4875,0.0,0.0,0.0,8.75
10,16,3,,,,,3.875,0.0,0.0,0.0,7.25
10,16,3,,,,,5.1975,0.0,0.0,0.0,8.75
10,16,3,,,,,4.2575,0.0,0.0,0.0,8.75
10,16,3,,,,,4.255,0.0,0.0,0.0,8.75
10,17,3,,,,,4.1225,0.0,0.0,0.0,8.75
10,17,3,,,,,4.8175,0.0,0.0,0.0,8.75
10,17,3,,,,,5.3675,0.0,0.0,0.0,8.75
10,17,3,,,,,5.645,0.0,0.0,0.0,8.75
10,18,3,,,,,4.765,0.0,0.0,0.0,8.03
10,18,3,,,,,4.545,0.0,0.0,0.0,7.09
10,18,3,,,,,3.2225,0.0,0.0,0.0,4.445
10,18,3,,,,,2.81,0.0,0.0,0.0,2.62
10,19,3,,,,,3.265,0.0,0.0,0.0,3.53
10,19,3,,,,,3.65,0.0,0.0,0.0,2.8
10,19,3,,,,,3.9525,0.0,0.0,0.0,1.905
10,19,3,,,,,3.6325,0.0,0.0,0.0,1.265
10,20,3,,,,,2.825,0.0,0.0,0.0,0.65
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.225
10,20,3,,,,,3.765,0.0,0.0,0.0,0.03
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.03
10,9,4,,,,,3.375,0.0,0.0,0.0,0.25
10,9,4,,,,,3.6,0.0,0.0,0.0,0.7
10,9,4,,,,,3.635,0.0,0.0,0.0,1.77
10,9,4,,,,,4.795,0.0,0.0,0.0,3.09
10,10,4,,,,,5.195,0.0,0.0,0.0,4.39
10,10,4,,,,,4.7925,0.0,0.0,0.0,5.585
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,6.685
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,7.81
10,11,4,,,,,5.16,0.0,0.0,0.0,8.75
10,11,4,,,,,5.1,0.0,0.0,0.0,8.75
10,11,4,,,,,5.23,0.0,0.0,0.0,8.75
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,8.75
10,12,4,,,,,6.28,0.0,0.0,0.0,8.75
10,12,4,,,,,6.1675,0.0,0.0,0.0,8.75
10,12,4,,,,,5.175,0.0,0.0,0.0,8.75
10,12,4,,,,,5.89,0.0,0.0,0.0,8.75
10,13,4,,,,,5.62,0.0,0.0,0.0,8.75
10,13,4,,,,,6.645,0.0,0.0,0.0,8.75
10,13,4,,,,,4.5325,0.0,0.0,0.0,8.75
10,13,4,,,,,4.0125,0.0,0.0,0.0,8.75
10,14,4,,,,,5.3175,0.0,0.0,0.0,8.75
10,14,4,,,,,4.9575,0.0,0.0,0.0,8.75
10,14,4,,,,,4.81,0.0,0.0,0.0,8.75
10,14,4,,,,,3.555,0.0,0.0,0.0,8.75
10,15,4,,,,,3.4275,0.0,0.0,0.0,8.75
10,15,4,,,,,4.3075,0.0,0.0,0.0,8.75
10,15,4,,,,,6.21,0.0,0.0,0.0,8.75
10,15,4,,,,,5.34,0.0,0.0,0.0,8.75
10,16,4,,,,,4.4475,0.0,0.0,0.0,8.75
10,16,4,,,,,5.385,0.0,0.0,0.0,8.75
10,16,4,,,,,5.4025,0.0,0.0,0.0,8.75
10,16,4,,,,,5.045,0.0,0.0,0.0,8.75
10,17,4,,,,,4.45,0.0,0.0,0.0,8.75
10,17,4,,,,,5.795,0.0,0.0,0.0,8.75
10,17,4,,,,,5.375,0.0,0.0,0.0,8.75
10,17,4,,,,,4.75,0.0,0.0,0.0,7.5
10,18,4,,,,,6.1,0.0,0.0,0.0,3.7
10,18,4,,,,,6.9675,0.0,0.0,0.0,1.935
10,18,4,,,,,5.6175,0.0,0.0,0.0,1.735
10,18,4,,,,,5.0225,0.0,0.0,0.0,1.545
10,19,4,,,,,4.915,0.0,0.0,0.0,0.83
10,19,4,,,,,5.405,0.0,0.0,0.0,0.81
10,19,4,,,,,5.12,0.0,0.0,0.0,0.74
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.625
10,20,4,,,,,4.37,0.0,0.0,0.0,0.24
10,20,4,,,,,5.015,0.0,0.0,0.0,0.03
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.015
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.115
10,9,5,,,,,5.325,0.0,0.0,0.0,0.15
10,10,5,,,,,6.175,0.0,0.0,0.0,0.35
10,10,5,,,,,5.735,0.0,0.0,0.0,0.47
10,10,5,,,,,4.73,0.0,0.0,0.0,0.46
10,10,5,,,,,5.215,0.0,0.0,0.0,0.43
10,11,5,,,,,5.515,0.0,0.0,0.0,0.53
10,11,5,,,,,4.855,0.0,0.0,0.0,1.21
10,11,5,,,,,5.045,0.0,0.0,0.0,2.09
10,11,5,,,,,6.995,0.0,0.0,0.0,2.49
10,12,5,,,,,5.8525,0.0,0.0,0.0,2.705
10,12,5,,,,,5.9,0.0,0.0,0.0,3.3
10,12,5,,,,,7.3725,0.0,0.0,0.0,3.745
10,12,5,,,,,6.13,0.0,0.0,0.0,4.26
10,13,5,,,,,4.5225,0.0,0.0,0.0,5.045
10,13,5,,,,,5.1425,0.0,0.0,0.0,5.785
10,13,5,,,,,4.785,0.0,0.0,0.0,7.07
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,7.745
10,14,5,,,,,5.18,0.0,0.0,0.0,7.36
10,14,5,,,,,5.285,0.0,0.0,0.0,8.75
10,14,5,,,,,5.065,0.0,0.0,0.0,8.75
10,14,5,,,,,4.5925,0.0,0.0,0.0,8.75
10,15,5,,,,,4.0525,0.0,0.0,0.0,8.75
10,15,5,,,,,4.335,0.0,0.0,0.0,7.17
10,15,5,,,,,5.21,0.0,0.0,0.0,7.92
10,15,5,,,,,4.4275,0.0,0.0,0.0,8.75
10,16,5,,,,,4.7525,0.0,0.0,0.0,8.75
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,8.75
10,16,5,,,,,5.87,0.0,0.0,0.0,8.75
10,16,5,,,,,4.435,0.0,0.0,0.0,8.75
10,17,5,,,,,4.05,0.0,0.0,0.0,8.75
10,17,5,,,,,4.3925,0.0,0.0,0.0,7.785
10,17,5,,,,,4.4125,0.0,0.0,0.0,3.825
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,2.995
10,18,5,,,,,5.27,0.0,0.0,0.0,3.04
10,18,5,,,,,5.505,0.0,0.0,0.0,2.51
10,18,5,,,,,5.1375,0.0,0.0,0.0,2.275
10,18,5,,,,,4.295,0.0,0.0,0.0,1.59
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,1.37
10,19,5,,,,,3.6125,0.0,0.0,0.0,1.725
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.605
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.305
10,20,5,,,,,4.05,0.0,0.0,0.0,0.1
10,20,5,,,,,4.755,0.0,0.0,0.0,0.01
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.215
10,9,6,,,,,3.8,0.0,0.0,0.0,0.6
10,9,6,,,,,4.275,0.0,0.0,0.0,1.55
10,9,6,,,,,3.5,0.0,0.0,0.0,2.0
10,10,6,,,,,3.5625,0.0,0.0,0.0,1.625
10,10,6,,,,,4.46,0.0,0.0,0.0,1.42
10,10,6,,,,,5.125,0.0,0.0,0.0,2.25
10,10,6,,,,,4.235,0.0,0.0,0.0,2.97
10,11,6,,,,,3.3975,0.0,0.0,0.0,5.295
10,11,6,,,,,3.36,0.0,0.0,0.0,4.72
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,4.22
10,11,6,,,,,4.0625,0.0,0.0,0.0,4.625
10,12,6,,,,,5.34,0.0,0.0,0.0,7.68
10,12,6,,,,,7.145,0.0,0.0,0.0,8.75
10,12,6,,,,,4.505,0.0,0.0,0.0,6.01
10,12,6,,,,,4.665,0.0,0.0,0.0,7.83
10,13,6,,,,,4.9275,0.0,0.0,0.0,7.855
10,13,6,,,,,3.6675,0.0,0.0,0.0,8.75
10,13,6,,,,,3.6725,0.0,0.0,0.0,8.75
10,13,6,,,,,3.81,0.0,0.0,0.0,8.75
10,14,6,,,,,5.2675,0.0,0.0,0.0,8.75
10,14,6,,,,,6.16,0.0,0.0,0.0,8.75
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,8.75
10,14,6,,,,,4.3925,0.0,0.0,0.0,8.75
10,15,6,,,,,3.3875,0.0,0.0,0.0,6.275
10,15,6,,,,,3.285,0.0,0.0,0.0,7.07
10,15,6,,,,,3.7075,0.0,0.0,0.0,5.415
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,4.905
10,16,6,,,,,3.415,0.0,0.0,0.0,7.33
10,16,6,,,,,2.875,0.0,0.0,0.0,6.25
10,16,6,,,,,3.16,0.0,0.0,0.0,5.82
10,16,6,,,,,3.105,0.0,0.0,0.0,4.71
10,17,6,,,,,3.7325,0.0,0.0,0.0,3.965
10,17,6,,,,,3.72,0.0,0.0,0.0,2.94
10,17,6,,,,,3.3675,0.0,0.0,0.0,2.735
10,17,6,,,,,3.4025,0.0,0.0,0.0,2.305
10,18,6,,,,,3.3875,0.0,0.0,0.0,1.775
10,18,6,,,,,4.07,0.0,0.0,0.0,1.64
10,18,6,,,,,4.195,0.0,0.0,0.0,1.39
10,18,6,,,,,3.24,0.0,0.0,0.0,0.98
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.715
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.435
10,19,6,,,,,3.6,0.0,0.0,0.0,0.2
10,19,6,,,,,4.065,0.0,0.0,0.0,0.13
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.045
10,20,6,,,,,3.265,0.0,0.0,0.0,0.03
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.015
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.225
10,9,7,,,,,4.59,0.0,0.0,0.0,0.68
10,9,7,,,,,3.915,0.0,0.0,0.0,1.83
10,9,7,,,,,3.68,0.0,0.0,0.0,3.36
10,10,7,,,,,3.6725,0.0,0.0,0.0,4.845
10,10,7,,,,,4.09,0.0,0.0,0.0,6.18
10,10,7,,,,,4.695,0.0,0.0,0.0,7.39
10,10,7,,,,,4.245,0.0,0.0,0.0,8.49
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,8.75
10,11,7,,,,,3.955,0.0,0.0,0.0,8.75
10,11,7,,,,,3.41,0.0,0.0,0.0,8.75
10,11,7,,,,,3.615,0.0,0.0,0.0,8.75
10,12,7,,,,,5.49,0.0,0.0,0.0,8.75
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,8.75
10,12,7,,,,,5.075,0.0,0.0,0.0,8.75
10,12,7,,,,,4.325,0.0,0.0,0.0,8.75
10,13,7,,,,,4.8375,0.0,0.0,0.0,8.75
10,13,7,,,,,5.0,0.0,0.0,0.0,8.75
10,13,7,,,,,3.555,0.0,0.0,0.0,8.75
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,8.75
10,14,7,,,,,4.3475,0.0,0.0,0.0,8.75
10,14,7,,,,,6.865,0.0,0.0,0.0,8.75
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,8.75
10,14,7,,,,,4.0875,0.0,0.0,0.0,8.75
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,8.75
10,15,7,,,,,3.4775,0.0,0.0,0.0,8.75
10,15,7,,,,,4.0725,0.0,0.0,0.0,8.75
10,15,7,,,,,3.87,0.0,0.0,0.0,8.75
10,16,7,,,,,3.1125,0.0,0.0,0.0,8.75
10,16,7,,,,,3.085,0.0,0.0,0.0,8.75
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,8.75
10,16,7,,,,,2.7425,0.0,0.0,0.0,8.75
10,17,7,,,,,3.37,0.0,0.0,0.0,8.75
10,17,7,,,,,2.9575,0.0,0.0,0.0,8.75
10,17,7,,,,,3.745,0.0,0.0,0.0,8.75
10,17,7,,,,,3.285,0.0,0.0,0.0,8.75
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.085
10,18,7,,,,,2.7675,0.0,0.0,0.0,7.035
10,18,7,,,,,3.72,0.0,0.0,0.0,5.94
10,18,7,,,,,3.8725,0.0,0.0,0.0,4.745
10,19,7,,,,,3.2125,0.0,0.0,0.0,3.425
10,19,7,,,,,3.84,0.0,0.0,0.0,2.18
10,19,7,,,,,3.85,0.0,0.0,0.0,1.2
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.535
10,20,7,,,,,4.355,0.0,0.0,0.0,0.21
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.045
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.005
10,9,1,,,,,3.82,0.0,0.0,0.0,0.14
10,9,1,,,,,3.71,0.0,0.0,0.0,0.42
10,9,1,,,,,3.835,0.0,0.0,0.0,1.67
10,9,1,,,,,5.85,0.0,0.0,0.0,3.2
10,10,1,,,,,4.8075,0.0,0.0,0.0,4.615
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,5.94
10,10,1,,,,,4.8375,0.0,0.0,0.0,7.175
10,10,1,,,,,5.91,0.0,0.0,0.0,8.32
10,11,1,,,,,5.6625,0.0,0.0,0.0,8.75
10,11,1,,,,,6.385,0.0,0.0,0.0,8.75
10,11,1,,,,,6.815,0.0,0.0,0.0,8.75
10,11,1,,,,,6.685,0.0,0.0,0.0,8.75
10,12,1,,,,,6.73,0.0,0.0,0.0,8.75
10,12,1,,,,,5.28,0.0,0.0,0.0,8.75
10,12,1,,,,,5.0575,0.0,0.0,0.0,8.75
10,12,1,,,,,5.5,0.0,0.0,0.0,8.75
10,13,1,,,,,4.4075,0.0,0.0,0.0,8.75
10,13,1,,,,,4.8075,0.0,0.0,0.0,8.75
10,13,1,,,,,4.165,0.0,0.0,0.0,8.75
10,13,1,,,,,4.465,0.0,0.0,0.0,8.75
10,14,1,,,,,4.22,0.0,0.0,0.0,8.75
10,14,1,,,,,5.19,0.0,0.0,0.0,8.75
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,8.75
10,14,1,,,,,4.475,0.0,0.0,0.0,8.75
10,15,1,,,,,3.4025,0.0,0.0,0.0,8.75
10,15,1,,,,,5.5675,0.0,0.0,0.0,8.75
10,15,1,,,,,5.15,0.0,0.0,0.0,8.75
10,15,1,,,,,5.7025,0.0,0.0,0.0,8.75
10,16,1,,,,,5.4825,0.0,0.0,0.0,8.75
10,16,1,,,,,4.03,0.0,0.0,0.0,8.75
10,16,1,,,,,4.78,0.0,0.0,0.0,8.75
10,16,1,,,,,3.725,0.0,0.0,0.0,8.75
10,17,1,,,,,4.635,0.0,0.0,0.0,8.75
10,17,1,,,,,4.295,0.0,0.0,0.0,8.75
10,17,1,,,,,5.1275,0.0,0.0,0.0,8.75
10,17,1,,,,,5.4625,0.0,0.0,0.0,8.425
10,18,1,,,,,5.7675,0.0,0.0,0.0,7.535
10,18,1,,,,,4.3,0.0,0.0,0.0,6.6
10,18,1,,,,,3.0525,0.0,0.0,0.0,5.605
10,18,1,,,,,3.735,0.0,0.0,0.0,4.47
10,19,1,,,,,3.37,0.0,0.0,0.0,3.24
10,19,1,,,,,3.27,0.0,0.0,0.0,2.04
10,19,1,,,,,3.565,0.0,0.0,0.0,1.13
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.485
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.155
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.015
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.16
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.435
10,9,2,,,,,4.395,0.0,0.0,0.0,0.79
10,9,2,,,,,5.51,0.0,0.0,0.0,1.02
10,10,2,,,,,4.5,0.0,0.0,0.0,3.5
10,10,2,,,,,5.71,0.0,0.0,0.0,4.42
10,10,2,,,,,4.63,0.0,0.0,0.0,6.26
10,10,2,,,,,5.54,0.0,0.0,0.0,2.08
10,11,2,,,,,4.875,0.0,0.0,0.0,3.25
10,11,2,,,,,7.0075,0.0,0.0,0.0,6.015
10,11,2,,,,,7.0175,0.0,0.0,0.0,2.535
10,11,2,,,,,5.1075,0.0,0.0,0.0,2.215
10,12,2,,,,,4.7275,0.0,0.0,0.0,8.75
10,12,2,,,,,4.9,0.0,0.0,0.0,8.75
10,12,2,,,,,6.305,0.0,0.0,0.0,8.61
10,12,2,,,,,7.105,0.0,0.0,0.0,4.21
10,13,2,,,,,5.5375,0.0,0.0,0.0,5.075
10,13,2,,,,,6.5375,0.0,0.0,0.0,8.75
10,13,2,,,,,3.9675,0.0,0.0,0.0,6.935
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,7.62
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,6.185
10,14,2,,,,,4.51,0.0,0.0,0.0,4.52
10,14,2,,,,,5.0275,0.0,0.0,0.0,4.055
10,14,2,,,,,3.22,0.0,0.0,0.0,5.44
10,15,2,,,,,3.3625,0.0,0.0,0.0,5.725
10,15,2,,,,,3.6925,0.0,0.0,0.0,6.385
10,15,2,,,,,5.66,0.0,0.0,0.0,5.32
10,15,2,,,,,5.305,0.0,0.0,0.0,7.11
10,16,2,,,,,5.035,0.0,0.0,0.0,6.57
10,16,2,,,,,6.0925,0.0,0.0,0.0,8.685
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,5.78
10,16,2,,,,,4.575,0.0,0.0,0.0,4.15
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,3.745
10,17,2,,,,,4.99,0.0,0.0,0.0,6.48
10,17,2,,,,,5.7725,0.0,0.0,0.0,4.545
10,17,2,,,,,5.78,0.0,0.0,0.0,3.56
10,18,2,,,,,5.4825,0.0,0.0,0.0,7.965
10,18,2,,,,,5.01,0.0,0.0,0.0,4.52
10,18,2,,,,,4.22,0.0,0.0,0.0,2.94
10,18,2,,,,,5.3825,0.0,0.0,0.0,3.265
10,19,2,,,,,4.8875,0.0,0.0,0.0,1.775
10,19,2,,,,,4.365,0.0,0.0,0.0,1.23
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.625
10,19,2,,,,,4.48,0.0,0.0,0.0,0.46
10,20,2,,,,,4.83,0.0,0.0,0.0,0.16
10,20,2,,,,,4.755,0.0,0.0,0.0,0.01
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.095
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.395
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.665
10,10,3,,,,,5.9,0.0,0.0,0.0,0.8
10,10,3,,,,,6.665,0.0,0.0,0.0,1.33
10,10,3,,,,,6.4075,0.0,0.0,0.0,1.815
10,10,3,,,,,5.29,0.0,0.0,0.0,2.08
10,11,3,,,,,5.4,0.0,0.0,0.0,2.3
10,11,3,,,,,4.3075,0.0,0.0,0.0,2.615
10,11,3,,,,,6.485,0.0,0.0,0.0,2.97
10,11,3,,,,,6.1175,0.0,0.0,0.0,3.735
10,12,3,,,,,5.88,0.0,0.0,0.0,4.76
10,12,3,,,,,5.76,0.0,0.0,0.0,5.52
10,12,3,,,,,6.4175,0.0,0.0,0.0,6.335
10,12,3,,,,,5.7425,0.0,0.0,0.0,8.75
10,13,3,,,,,5.6,0.0,0.0,0.0,8.75
10,13,3,,,,,5.4725,0.0,0.0,0.0,8.75
10,13,3,,,,,5.4,0.0,0.0,0.0,8.75
10,13,3,,,,,5.4375,0.0,0.0,0.0,8.75
10,14,3,,,,,4.9675,0.0,0.0,0.0,8.75
10,14,3,,,,,4.2925,0.0,0.0,0.0,6.585
10,14,3,,,,,5.015,0.0,0.0,0.0,8.75
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,6.06
10,15,3,,,,,3.66,0.0,0.0,0.0,8.75
10,15,3,,,,,5.06,0.0,0.0,0.0,8.75
10,15,3,,,,,5.0425,0.0,0.0,0.0,8.75
10,15,3,,,,,5.85,0.0,0.0,0.0,8.75
10,16,3,,,,,5.8425,0.0,0.0,0.0,8.75
10,16,3,,,,,5.7775,0.0,0.0,0.0,8.75
10,16,3,,,,,4.525,0.0,0.0,0.0,8.75
10,16,3,,,,,3.965,0.0,0.0,0.0,8.75
10,17,3,,,,,4.85,0.0,0.0,0.0,8.75
10,17,3,,,,,4.915,0.0,0.0,0.0,8.75
10,17,3,,,,,3.7625,0.0,0.0,0.0,8.75
10,17,3,,,,,4.335,0.0,0.0,0.0,8.17
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,7.19
10,18,3,,,,,3.5975,0.0,0.0,0.0,6.195
10,18,3,,,,,3.33,0.0,0.0,0.0,5.16
10,18,3,,,,,3.4925,0.0,0.0,0.0,3.985
10,19,3,,,,,3.635,0.0,0.0,0.0,2.77
10,19,3,,,,,2.88,0.0,0.0,0.0,1.76
10,19,3,,,,,2.995,0.0,0.0,0.0,0.99
10,19,3,,,,,3.74,0.0,0.0,0.0,0.48
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.185
10,20,3,,,,,3.505,0.0,0.0,0.0,0.01
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.03
10,9,4,,,,,4.135,0.0,0.0,0.0,0.27
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.435
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.745
10,10,4,,,,,5.3375,0.0,0.0,0.0,1.175
10,10,4,,,,,6.375,0.0,0.0,0.0,2.25
10,10,4,,,,,5.64,0.0,0.0,0.0,3.78
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,4.595
10,11,4,,,,,6.3875,0.0,0.0,0.0,4.775
10,11,4,,,,,5.9525,0.0,0.0,0.0,8.405
10,11,4,,,,,6.23,0.0,0.0,0.0,8.75
10,11,4,,,,,8.425,0.0,0.0,0.0,8.75
10,12,4,,,,,6.775,0.0,0.0,0.0,8.75
10,12,4,,,,,5.9125,0.0,0.0,0.0,8.75
10,12,4,,,,,5.9425,0.0,0.0,0.0,8.75
10,12,4,,,,,5.46,0.0,0.0,0.0,8.75
10,13,4,,,,,5.205,0.0,0.0,0.0,8.75
10,13,4,,,,,5.125,0.0,0.0,0.0,8.75
10,13,4,,,,,5.505,0.0,0.0,0.0,8.75
10,13,4,,,,,5.0925,0.0,0.0,0.0,8.75
10,14,4,,,,,5.6525,0.0,0.0,0.0,8.75
10,14,4,,,,,6.91,0.0,0.0,0.0,8.75
10,14,4,,,,,4.905,0.0,0.0,0.0,8.75
10,14,4,,,,,5.6925,0.0,0.0,0.0,8.75
10,15,4,,,,,4.13,0.0,0.0,0.0,8.75
10,15,4,,,,,4.2175,0.0,0.0,0.0,8.75
10,15,4,,,,,5.8325,0.0,0.0,0.0,8.75
10,15,4,,,,,5.6375,0.0,0.0,0.0,8.75
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,8.75
10,16,4,,,,,4.425,0.0,0.0,0.0,8.75
10,16,4,,,,,4.35,0.0,0.0,0.0,8.75
10,16,4,,,,,4.745,0.0,0.0,0.0,8.75
10,17,4,,,,,4.1425,0.0,0.0,0.0,8.75
10,17,4,,,,,5.74,0.0,0.0,0.0,8.75
10,17,4,,,,,5.0575,0.0,0.0,0.0,8.75
10,17,4,,,,,3.83,0.0,0.0,0.0,8.16
10,18,4,,,,,4.3475,0.0,0.0,0.0,7.195
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,6.19
10,18,4,,,,,4.0575,0.0,0.0,0.0,5.115
10,18,4,,,,,3.4775,0.0,0.0,0.0,3.955
10,19,4,,,,,2.8475,0.0,0.0,0.0,2.695
10,19,4,,,,,2.8325,0.0,0.0,0.0,1.665
10,19,4,,,,,3.2,0.0,0.0,0.0,0.9
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.395
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.145
10,20,4,,,,,3.255,0.0,0.0,0.0,0.01
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.1
10,9,5,,,,,3.95,0.0,0.0,0.0,0.4
10,9,5,,,,,4.125,0.0,0.0,0.0,1.25
10,9,5,,,,,4.135,0.0,0.0,0.0,2.77
10,10,5,,,,,5.6525,0.0,0.0,0.0,4.305
10,10,5,,,,,5.3325,0.0,0.0,0.0,5.665
10,10,5,,,,,5.215,0.0,0.0,0.0,6.93
10,10,5,,,,,5.305,0.0,0.0,0.0,8.11
10,11,5,,,,,5.585,0.0,0.0,0.0,8.75
10,11,5,,,,,6.08,0.0,0.0,0.0,8.75
10,11,5,,,,,5.7675,0.0,0.0,0.0,8.75
10,11,5,,,,,6.17,0.0,0.0,0.0,8.75
10,12,5,,,,,5.0125,0.0,0.0,0.0,8.75
10,12,5,,,,,4.795,0.0,0.0,0.0,8.75
10,12,5,,,,,4.3075,0.0,0.0,0.0,8.75
10,12,5,,,,,5.745,0.0,0.0,0.0,8.75
10,13,5,,,,,4.915,0.0,0.0,0.0,8.75
10,13,5,,,,,5.035,0.0,0.0,0.0,8.75
10,13,5,,,,,5.65,0.0,0.0,0.0,8.75
10,13,5,,,,,4.9875,0.0,0.0,0.0,8.75
10,14,5,,,,,5.7125,0.0,0.0,0.0,8.75
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,8.75
10,14,5,,,,,6.13,0.0,0.0,0.0,8.75
10,14,5,,,,,5.37,0.0,0.0,0.0,8.75
10,15,5,,,,,3.7225,0.0,0.0,0.0,8.75
10,15,5,,,,,3.8175,0.0,0.0,0.0,8.75
10,15,5,,,,,4.8825,0.0,0.0,0.0,8.75
10,15,5,,,,,4.99,0.0,0.0,0.0,8.75
10,16,5,,,,,6.6075,0.0,0.0,0.0,8.75
10,16,5,,,,,5.145,0.0,0.0,0.0,8.75
10,16,5,,,,,4.9275,0.0,0.0,0.0,8.75
10,16,5,,,,,3.91,0.0,0.0,0.0,8.75
10,17,5,,,,,4.0475,0.0,0.0,0.0,8.75
10,17,5,,,,,5.1525,0.0,0.0,0.0,8.75
10,17,5,,,,,6.47,0.0,0.0,0.0,8.75
10,17,5,,,,,5.745,0.0,0.0,0.0,8.49
10,18,5,,,,,5.005,0.0,0.0,0.0,7.51
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,6.435
10,18,5,,,,,3.67,0.0,0.0,0.0,5.34
10,18,5,,,,,3.06,0.0,0.0,0.0,4.12
10,19,5,,,,,3.135,0.0,0.0,0.0,2.77
10,19,5,,,,,3.085,0.0,0.0,0.0,1.67
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.855
10,19,5,,,,,3.66,0.0,0.0,0.0,0.32
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.115
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.005
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.105
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.425
10,9,6,,,,,3.54,0.0,0.0,0.0,1.08
10,9,6,,,,,3.44,0.0,0.0,0.0,2.38
10,10,6,,,,,3.175,0.0,0.0,0.0,3.85
10,10,6,,,,,3.56,0.0,0.0,0.0,5.12
10,10,6,,,,,3.91,0.0,0.0,0.0,6.32
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,7.44
10,11,6,,,,,4.7275,0.0,0.0,0.0,8.455
10,11,6,,,,,4.215,0.0,0.0,0.0,8.75
10,11,6,,,,,3.6525,0.0,0.0,0.0,8.75
10,11,6,,,,,4.0425,0.0,0.0,0.0,8.75
10,12,6,,,,,3.885,0.0,0.0,0.0,8.75
10,12,6,,,,,3.715,0.0,0.0,0.0,8.75
10,12,6,,,,,3.4775,0.0,0.0,0.0,8.75
10,12,6,,,,,5.9525,0.0,0.0,0.0,8.75
10,13,6,,,,,4.8725,0.0,0.0,0.0,8.75
10,13,6,,,,,3.515,0.0,0.0,0.0,8.75
10,13,6,,,,,3.6175,0.0,0.0,0.0,8.75
10,13,6,,,,,3.95,0.0,0.0,0.0,8.75
10,14,6,,,,,5.15,0.0,0.0,0.0,8.75
10,14,6,,,,,4.43,0.0,0.0,0.0,8.75
10,14,6,,,,,3.605,0.0,0.0,0.0,8.75
10,14,6,,,,,3.4775,0.0,0.0,0.0,8.75
10,15,6,,,,,3.685,0.0,0.0,0.0,8.75
10,15,6,,,,,3.955,0.0,0.0,0.0,8.75
10,15,6,,,,,5.795,0.0,0.0,0.0,8.75
10,15,6,,,,,3.66,0.0,0.0,0.0,8.75
10,16,6,,,,,3.1875,0.0,0.0,0.0,8.75
10,16,6,,,,,4.4775,0.0,0.0,0.0,8.75
10,16,6,,,,,3.9625,0.0,0.0,0.0,8.75
10,16,6,,,,,4.4075,0.0,0.0,0.0,8.75
10,17,6,,,,,4.3575,0.0,0.0,0.0,8.75
10,17,6,,,,,5.5,0.0,0.0,0.0,8.75
10,17,6,,,,,5.06,0.0,0.0,0.0,8.75
10,17,6,,,,,5.325,0.0,0.0,0.0,8.15
10,18,6,,,,,5.065,0.0,0.0,0.0,7.13
10,18,6,,,,,5.5675,0.0,0.0,0.0,6.135
10,18,6,,,,,4.2875,0.0,0.0,0.0,5.075
10,18,6,,,,,3.675,0.0,0.0,0.0,3.85
10,19,6,,,,,3.79,0.0,0.0,0.0,2.58
10,19,6,,,,,3.025,0.0,0.0,0.0,1.55
10,19,6,,,,,3.135,0.0,0.0,0.0,0.77
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.275
10,20,6,,,,,3.29,0.0,0.0,0.0,0.08
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.08
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.375
10,9,7,,,,,3.985,0.0,0.0,0.0,0.97
10,9,7,,,,,4.8675,0.0,0.0,0.0,2.235
10,10,7,,,,,4.135,0.0,0.0,0.0,3.77
10,10,7,,,,,3.3125,0.0,0.0,0.0,5.125
10,10,7,,,,,5.175,0.0,0.0,0.0,6.35
10,10,7,,,,,6.0075,0.0,0.0,0.0,7.515
10,11,7,,,,,4.5475,0.0,0.0,0.0,8.595
10,11,7,,,,,4.28,0.0,0.0,0.0,8.75
10,11,7,,,,,4.4725,0.0,0.0,0.0,8.75
10,11,7,,,,,6.1,0.0,0.0,0.0,8.75
10,12,7,,,,,4.4425,0.0,0.0,0.0,8.75
10,12,7,,,,,4.2,0.0,0.0,0.0,8.75
10,12,7,,,,,4.24,0.0,0.0,0.0,8.75
10,12,7,,,,,4.2075,0.0,0.0,0.0,8.75
10,13,7,,,,,4.385,0.0,0.0,0.0,8.75
10,13,7,,,,,3.51,0.0,0.0,0.0,8.75
10,13,7,,,,,3.365,0.0,0.0,0.0,8.75
10,13,7,,,,,2.93,0.0,0.0,0.0,8.75
10,14,7,,,,,3.18,0.0,0.0,0.0,8.75
10,14,7,,,,,3.945,0.0,0.0,0.0,8.75
10,14,7,,,,,4.365,0.0,0.0,0.0,8.75
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,8.75
10,15,7,,,,,3.715,0.0,0.0,0.0,8.75
10,15,7,,,,,3.5825,0.0,0.0,0.0,8.75
10,15,7,,,,,3.5975,0.0,0.0,0.0,8.75
10,15,7,,,,,3.0825,0.0,0.0,0.0,8.75
10,16,7,,,,,2.615,0.0,0.0,0.0,8.75
10,16,7,,,,,2.7025,0.0,0.0,0.0,8.75
10,16,7,,,,,2.885,0.0,0.0,0.0,8.75
10,16,7,,,,,3.005,0.0,0.0,0.0,8.75
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,8.75
10,17,7,,,,,2.84,0.0,0.0,0.0,8.68
10,17,7,,,,,3.805,0.0,0.0,0.0,7.61
10,17,7,,,,,3.38,0.0,0.0,0.0,6.76
10,18,7,,,,,3.8,0.0,0.0,0.0,6.6
10,18,7,,,,,3.985,0.0,0.0,0.0,5.97
10,18,7,,,,,3.425,0.0,0.0,0.0,4.85
10,18,7,,,,,4.2675,0.0,0.0,0.0,4.035
10,19,7,,,,,3.63,0.0,0.0,0.0,2.76
10,19,7,,,,,3.58,0.0,0.0,0.0,1.66
10,19,7,,,,,3.155,0.0,0.0,0.0,0.81
10,19,7,,,,,3.37,0.0,0.0,0.0,0.24
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.085
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.055
10,9,1,,,,,4.665,0.0,0.0,0.0,0.33
10,9,1,,,,,4.925,0.0,0.0,0.0,0.85
10,9,1,,,,,6.5275,0.0,0.0,0.0,2.055
10,10,1,,,,,5.55,0.0,0.0,0.0,3.6
10,10,1,,,,,5.93,0.0,0.0,0.0,4.86
10,10,1,,,,,6.2675,0.0,0.0,0.0,6.035
10,10,1,,,,,6.315,0.0,0.0,0.0,7.13
10,11,1,,,,,5.5625,0.0,0.0,0.0,8.125
10,11,1,,,,,5.535,0.0,0.0,0.0,8.75
10,11,1,,,,,5.4775,0.0,0.0,0.0,8.75
10,11,1,,,,,7.1275,0.0,0.0,0.0,8.75
10,12,1,,,,,6.985,0.0,0.0,0.0,8.75
10,12,1,,,,,6.515,0.0,0.0,0.0,8.75
10,12,1,,,,,6.535,0.0,0.0,0.0,8.75
10,12,1,,,,,4.995,0.0,0.0,0.0,8.75
10,13,1,,,,,5.4525,0.0,0.0,0.0,8.75
10,13,1,,,,,5.39,0.0,0.0,0.0,8.75
10,13,1,,,,,4.7675,0.0,0.0,0.0,8.75
10,13,1,,,,,5.125,0.0,0.0,0.0,8.75
10,14,1,,,,,4.97,0.0,0.0,0.0,8.75
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,8.75
10,14,1,,,,,4.2825,0.0,0.0,0.0,8.75
10,14,1,,,,,5.01,0.0,0.0,0.0,8.75
10,15,1,,,,,3.93,0.0,0.0,0.0,8.75
10,15,1,,,,,4.82,0.0,0.0,0.0,8.75
10,15,1,,,,,4.93,0.0,0.0,0.0,8.75
10,15,1,,,,,5.9975,0.0,0.0,0.0,8.75
10,16,1,,,,,4.78,0.0,0.0,0.0,8.75
10,16,1,,,,,4.0175,0.0,0.0,0.0,8.75
10,16,1,,,,,4.2275,0.0,0.0,0.0,8.75
10,16,1,,,,,5.1575,0.0,0.0,0.0,8.75
10,17,1,,,,,4.5825,0.0,0.0,0.0,8.75
10,17,1,,,,,4.69,0.0,0.0,0.0,8.75
10,17,1,,,,,5.52,0.0,0.0,0.0,8.75
10,17,1,,,,,5.555,0.0,0.0,0.0,8.11
10,18,1,,,,,4.58,0.0,0.0,0.0,7.16
10,18,1,,,,,4.58,0.0,0.0,0.0,6.16
10,18,1,,,,,4.2875,0.0,0.0,0.0,5.075
10,18,1,,,,,4.1325,0.0,0.0,0.0,3.765
10,19,1,,,,,4.5275,0.0,0.0,0.0,2.555
10,19,1,,,,,4.33,0.0,0.0,0.0,1.16
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.575
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.265
10,20,1,,,,,5.045,0.0,0.0,0.0,0.09
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
