month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.065
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.335
10,9,2,,,,,3.575,0.0,0.0,0.0,0.65
10,9,2,,,,,6.655,0.0,0.0,0.0,1.81
10,10,2,,,,,4.48,0.0,0.0,0.0,3.46
10,10,2,,,,,5.1525,0.0,0.0,0.0,4.805
10,10,2,,,,,4.545,0.0,0.0,0.0,6.09
10,10,2,,,,,5.6125,0.0,0.0,0.0,7.225
10,11,2,,,,,6.3625,0.0,0.0,0.0,8.225
10,11,2,,,,,6.09,0.0,0.0,0.0,8.75
10,11,2,,,,,7.035,0.0,0.0,0.0,8.75
10,11,2,,,,,6.46,0.0,0.0,0.0,8.75
10,12,2,,,,,6.06,0.0,0.0,0.0,8.75
10,12,2,,,,,6.09,0.0,0.0,0.0,8.75
10,12,2,,,,,5.6675,0.0,0.0,0.0,8.75
10,12,2,,,,,5.3575,0.0,0.0,0.0,8.75
10,13,2,,,,,6.3475,0.0,0.0,0.0,8.75
10,13,2,,,,,4.74,0.0,0.0,0.0,8.75
10,13,2,,,,,5.33,0.0,0.0,0.0,8.75
10,13,2,,,,,4.925,0.0,0.0,0.0,8.75
10,14,2,,,,,5.66,0.0,0.0,0.0,8.75
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,8.75
10,14,2,,,,,5.71,0.0,0.0,0.0,8.75
10,14,2,,,,,4.73,0.0,0.0,0.0,8.75
10,15,2,,,,,3.7125,0.0,0.0,0.0,8.75
10,15,2,,,,,4.255,0.0,0.0,0.0,8.75
10,15,2,,,,,5.06,0.0,0.0,0.0,8.75
10,15,2,,,,,5.2075,0.0,0.0,0.0,8.75
10,16,2,,,,,4.7525,0.0,0.0,0.0,8.505
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,7.655
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,7.47
10,16,2,,,,,6.025,0.0,0.0,0.0,6.55
10,17,2,,,,,4.3875,0.0,0.0,0.0,5.275
10,17,2,,,,,5.325,0.0,0.0,0.0,4.15
10,17,2,,,,,4.15,0.0,0.0,0.0,4.3
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,6.405
10,18,2,,,,,4.325,0.0,0.0,0.0,5.65
10,18,2,,,,,4.625,0.0,0.0,0.0,6.25
10,18,2,,,,,3.515,0.0,0.0,0.0,4.53
10,18,2,,,,,3.615,0.0,0.0,0.0,2.73
10,19,2,,,,,3.12,0.0,0.0,0.0,1.74
10,19,2,,,,,3.105,0.0,0.0,0.0,1.21
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.765
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.315
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.035
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.03
10,9,3,,,,,3.63,0.0,0.0,0.0,0.26
10,9,3,,,,,4.32,0.0,0.0,0.0,0.64
10,9,3,,,,,6.36,0.0,0.0,0.0,1.72
10,10,3,,,,,4.93,0.0,0.0,0.0,3.36
10,10,3,,,,,5.3325,0.0,0.0,0.0,4.165
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,5.47
10,10,3,,,,,5.445,0.0,0.0,0.0,6.89
10,11,3,,,,,5.2575,0.0,0.0,0.0,8.015
10,11,3,,,,,4.7875,0.0,0.0,0.0,8.75
10,11,3,,,,,5.345,0.0,0.0,0.0,8.75
10,11,3,,,,,5.475,0.0,0.0,0.0,8.75
10,12,3,,,,,5.45,0.0,0.0,0.0,6.9
10,12,3,,,,,5.74,0.0,0.0,0.0,8.75
10,12,3,,,,,6.27,0.0,0.0,0.0,8.75
10,12,3,,,,,4.73,0.0,0.0,0.0,8.75
10,13,3,,,,,5.55,0.0,0.0,0.0,8.75
10,13,3,,,,,5.3725,0.0,0.0,0.0,8.75
10,13,3,,,,,4.495,0.0,0.0,0.0,8.75
10,13,3,,,,,5.2075,0.0,0.0,0.0,8.75
10,14,3,,,,,4.9425,0.0,0.0,0.0,8.75
10,14,3,,,,,6.365,0.0,0.0,0.0,8.75
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,8.75
10,14,3,,,,,6.5625,0.0,0.0,0.0,8.125
10,15,3,,,,,4.5925,0.0,0.0,0.0,8.75
10,15,3,,,,,4.725,0.0,0.0,0.0,8.75
10,15,3,,,,,5.4275,0.0,0.0,0.0,8.75
10,15,3,,,,,4.715,0.0,0.0,0.0,8.75
10,16,3,,,,,5.315,0.0,0.0,0.0,8.75
10,16,3,,,,,6.1275,0.0,0.0,0.0,6.255
10,16,3,,,,,5.03,0.0,0.0,0.0,8.75
10,16,3,,,,,5.1125,0.0,0.0,0.0,8.75
10,17,3,,,,,6.525,0.0,0.0,0.0,5.55
10,17,3,,,,,6.1525,0.0,0.0,0.0,7.305
10,17,3,,,,,6.3475,0.0,0.0,0.0,5.695
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,7.155
10,18,3,,,,,5.6025,0.0,0.0,0.0,5.705
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,4.495
10,18,3,,,,,5.605,0.0,0.0,0.0,2.21
10,18,3,,,,,6.6125,0.0,0.0,0.0,1.725
10,19,3,,,,,8.1375,0.0,0.0,0.0,1.275
10,19,3,,,,,8.135,0.0,0.0,0.0,0.77
10,19,3,,,,,7.945,0.0,0.0,0.0,0.39
10,19,3,,,,,8.815,0.0,0.0,0.0,0.13
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.055
10,9,4,,,,,5.38,0.0,0.0,0.0,0.26
10,9,4,,,,,5.795,0.0,0.0,0.0,0.59
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.12
10,10,4,,,,,4.51,0.0,0.0,0.0,1.52
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.87
10,10,4,,,,,7.155,0.0,0.0,0.0,2.31
10,11,4,,,,,6.1425,0.0,0.0,0.0,3.285
10,11,4,,,,,5.425,0.0,0.0,0.0,7.35
10,11,4,,,,,5.07,0.0,0.0,0.0,4.64
10,11,4,,,,,5.12,0.0,0.0,0.0,5.24
10,12,4,,,,,5.57,0.0,0.0,0.0,6.14
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,7.62
10,12,4,,,,,5.585,0.0,0.0,0.0,8.75
10,12,4,,,,,4.51,0.0,0.0,0.0,8.75
10,13,4,,,,,5.4,0.0,0.0,0.0,8.75
10,13,4,,,,,5.635,0.0,0.0,0.0,8.75
10,13,4,,,,,5.1,0.0,0.0,0.0,8.75
10,13,4,,,,,4.505,0.0,0.0,0.0,8.75
10,14,4,,,,,4.39,0.0,0.0,0.0,8.75
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,8.75
10,14,4,,,,,5.065,0.0,0.0,0.0,8.75
10,14,4,,,,,4.5775,0.0,0.0,0.0,8.75
10,15,4,,,,,3.52,0.0,0.0,0.0,8.75
10,15,4,,,,,4.46,0.0,0.0,0.0,8.75
10,15,4,,,,,6.65,0.0,0.0,0.0,8.75
10,15,4,,,,,5.955,0.0,0.0,0.0,8.75
10,16,4,,,,,4.7325,0.0,0.0,0.0,8.75
10,16,4,,,,,4.53,0.0,0.0,0.0,8.75
10,16,4,,,,,3.7575,0.0,0.0,0.0,8.515
10,16,4,,,,,4.9675,0.0,0.0,0.0,8.75
10,17,4,,,,,4.395,0.0,0.0,0.0,8.75
10,17,4,,,,,4.7825,0.0,0.0,0.0,8.75
10,17,4,,,,,4.175,0.0,0.0,0.0,6.85
10,17,4,,,,,5.0575,0.0,0.0,0.0,3.115
10,18,4,,,,,6.2175,0.0,0.0,0.0,3.435
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,3.62
10,18,4,,,,,3.835,0.0,0.0,0.0,3.17
10,18,4,,,,,3.75,0.0,0.0,0.0,1.5
10,19,4,,,,,3.2825,0.0,0.0,0.0,2.565
10,19,4,,,,,3.315,0.0,0.0,0.0,1.63
10,19,4,,,,,4.095,0.0,0.0,0.0,0.69
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.225
10,20,4,,,,,3.515,0.0,0.0,0.0,0.03
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.02
10,9,5,,,,,4.875,0.0,0.0,0.0,0.25
10,9,5,,,,,4.825,0.0,0.0,0.0,0.65
10,9,5,,,,,6.855,0.0,0.0,0.0,1.21
10,10,5,,,,,5.43,0.0,0.0,0.0,2.36
10,10,5,,,,,5.025,0.0,0.0,0.0,3.55
10,10,5,,,,,4.83,0.0,0.0,0.0,4.66
10,10,5,,,,,5.1425,0.0,0.0,0.0,5.785
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,6.97
10,11,5,,,,,5.4425,0.0,0.0,0.0,7.885
10,11,5,,,,,6.0825,0.0,0.0,0.0,8.665
10,11,5,,,,,7.7875,0.0,0.0,0.0,8.75
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,8.75
10,12,5,,,,,7.52,0.0,0.0,0.0,8.75
10,12,5,,,,,6.8675,0.0,0.0,0.0,8.75
10,12,5,,,,,5.8875,0.0,0.0,0.0,8.75
10,13,5,,,,,5.8525,0.0,0.0,0.0,8.75
10,13,5,,,,,5.565,0.0,0.0,0.0,8.75
10,13,5,,,,,5.42,0.0,0.0,0.0,8.75
10,13,5,,,,,5.55,0.0,0.0,0.0,8.75
10,14,5,,,,,4.665,0.0,0.0,0.0,8.75
10,14,5,,,,,5.435,0.0,0.0,0.0,8.75
10,14,5,,,,,4.92,0.0,0.0,0.0,8.75
10,14,5,,,,,4.8775,0.0,0.0,0.0,8.75
10,15,5,,,,,3.5525,0.0,0.0,0.0,8.75
10,15,5,,,,,3.6875,0.0,0.0,0.0,8.75
10,15,5,,,,,5.7825,0.0,0.0,0.0,8.75
10,15,5,,,,,4.87,0.0,0.0,0.0,8.75
10,16,5,,,,,4.1275,0.0,0.0,0.0,8.75
10,16,5,,,,,3.8925,0.0,0.0,0.0,8.75
10,16,5,,,,,5.065,0.0,0.0,0.0,8.75
10,16,5,,,,,4.5325,0.0,0.0,0.0,8.75
10,17,5,,,,,3.9075,0.0,0.0,0.0,8.75
10,17,5,,,,,3.89,0.0,0.0,0.0,8.28
10,17,5,,,,,4.0825,0.0,0.0,0.0,7.665
10,17,5,,,,,3.98,0.0,0.0,0.0,6.96
10,18,5,,,,,4.5725,0.0,0.0,0.0,5.145
10,18,5,,,,,3.9325,0.0,0.0,0.0,3.365
10,18,5,,,,,4.4625,0.0,0.0,0.0,2.425
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.815
10,19,5,,,,,3.7475,0.0,0.0,0.0,2.495
10,19,5,,,,,3.19,0.0,0.0,0.0,1.38
10,19,5,,,,,4.325,0.0,0.0,0.0,0.65
10,19,5,,,,,4.905,0.0,0.0,0.0,0.31
10,20,5,,,,,4.52,0.0,0.0,0.0,0.04
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.015
10,9,6,,,,,3.61,0.0,0.0,0.0,0.22
10,9,6,,,,,3.815,0.0,0.0,0.0,0.63
10,9,6,,,,,3.9475,0.0,0.0,0.0,1.395
10,10,6,,,,,5.905,0.0,0.0,0.0,2.81
10,10,6,,,,,3.665,0.0,0.0,0.0,3.83
10,10,6,,,,,6.285,0.0,0.0,0.0,5.57
10,10,6,,,,,3.38,0.0,0.0,0.0,6.76
10,11,6,,,,,3.78,0.0,0.0,0.0,7.56
10,11,6,,,,,3.59,0.0,0.0,0.0,8.18
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,8.75
10,11,6,,,,,3.6425,0.0,0.0,0.0,7.785
10,12,6,,,,,3.7525,0.0,0.0,0.0,7.005
10,12,6,,,,,3.645,0.0,0.0,0.0,6.79
10,12,6,,,,,3.9625,0.0,0.0,0.0,8.75
10,12,6,,,,,3.5975,0.0,0.0,0.0,8.75
10,13,6,,,,,4.44,0.0,0.0,0.0,8.75
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,8.75
10,13,6,,,,,3.72,0.0,0.0,0.0,8.75
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,8.75
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,8.75
10,14,6,,,,,4.1475,0.0,0.0,0.0,8.75
10,14,6,,,,,4.89,0.0,0.0,0.0,8.75
10,14,6,,,,,3.7625,0.0,0.0,0.0,8.75
10,15,6,,,,,3.99,0.0,0.0,0.0,8.75
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,8.75
10,15,6,,,,,3.205,0.0,0.0,0.0,8.75
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
10,16,6,,,,,2.59,0.0,0.0,0.0,8.18
10,16,6,,,,,3.43,0.0,0.0,0.0,8.75
10,16,6,,,,,3.2475,0.0,0.0,0.0,8.75
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,8.75
10,17,6,,,,,3.3725,0.0,0.0,0.0,8.745
10,17,6,,,,,3.625,0.0,0.0,0.0,8.75
10,17,6,,,,,5.2675,0.0,0.0,0.0,7.035
10,17,6,,,,,5.16,0.0,0.0,0.0,3.82
10,18,6,,,,,4.64,0.0,0.0,0.0,2.78
10,18,6,,,,,3.425,0.0,0.0,0.0,2.85
10,18,6,,,,,2.87,0.0,0.0,0.0,1.74
10,18,6,,,,,3.52,0.0,0.0,0.0,1.04
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.835
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.595
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.315
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.085
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.11
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.515
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.955
10,10,7,,,,,3.7525,0.0,0.0,0.0,1.505
10,10,7,,,,,4.59,0.0,0.0,0.0,1.68
10,10,7,,,,,4.205,0.0,0.0,0.0,0.91
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.965
10,11,7,,,,,5.9925,0.0,0.0,0.0,1.485
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,1.12
10,11,7,,,,,6.515,0.0,0.0,0.0,1.03
10,12,7,,,,,4.6925,0.0,0.0,0.0,1.385
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,2.12
10,12,7,,,,,3.89,0.0,0.0,0.0,2.28
10,12,7,,,,,5.055,0.0,0.0,0.0,2.61
10,13,7,,,,,5.055,0.0,0.0,0.0,2.11
10,13,7,,,,,4.855,0.0,0.0,0.0,2.71
10,13,7,,,,,4.415,0.0,0.0,0.0,1.33
10,13,7,,,,,3.895,0.0,0.0,0.0,1.29
10,14,7,,,,,4.14,0.0,0.0,0.0,1.78
10,14,7,,,,,3.875,0.0,0.0,0.0,1.25
10,14,7,,,,,4.0,0.0,0.0,0.0,1.5
10,14,7,,,,,3.95,0.0,0.0,0.0,1.4
10,15,7,,,,,3.6675,0.0,0.0,0.0,1.335
10,15,7,,,,,3.89,0.0,0.0,0.0,1.28
10,15,7,,,,,3.815,0.0,0.0,0.0,1.13
10,15,7,,,,,4.105,0.0,0.0,0.0,1.21
10,16,7,,,,,3.885,0.0,0.0,0.0,0.77
10,16,7,,,,,4.7675,0.0,0.0,0.0,1.035
10,16,7,,,,,5.69,0.0,0.0,0.0,1.38
10,16,7,,,,,3.85,0.0,0.0,0.0,1.7
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.935
10,17,7,,,,,4.64,0.0,0.0,0.0,0.78
10,17,7,,,,,4.97,0.0,0.0,0.0,0.94
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.845
10,18,7,,,,,4.96,0.0,0.0,0.0,0.92
10,18,7,,,,,4.44,0.0,0.0,0.0,1.88
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.945
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.895
10,19,7,,,,,3.95,0.0,0.0,0.0,0.9
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.585
10,19,7,,,,,3.63,0.0,0.0,0.0,0.26
10,19,7,,,,,4.27,0.0,0.0,0.0,0.04
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.105
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.365
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.445
10,10,1,,,,,6.715,0.0,0.0,0.0,0.43
10,10,1,,,,,7.3025,0.0,0.0,0.0,1.105
10,10,1,,,,,6.53,0.0,0.0,0.0,2.06
10,10,1,,,,,5.7075,0.0,0.0,0.0,6.415
10,11,1,,,,,6.36,0.0,0.0,0.0,8.22
10,11,1,,,,,6.245,0.0,0.0,0.0,5.49
10,11,1,,,,,8.42,0.0,0.0,0.0,6.34
10,11,1,,,,,7.7375,0.0,0.0,0.0,5.475
10,12,1,,,,,6.34,0.0,0.0,0.0,5.68
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,4.94
10,12,1,,,,,6.855,0.0,0.0,0.0,5.21
10,12,1,,,,,6.975,0.0,0.0,0.0,6.45
10,13,1,,,,,7.715,0.0,0.0,0.0,5.93
10,13,1,,,,,8.49,0.0,0.0,0.0,2.98
10,13,1,,,,,6.53,0.0,0.0,0.0,3.56
10,13,1,,,,,7.45,0.0,0.0,0.0,6.9
10,14,1,,,,,5.885,0.0,0.0,0.0,8.75
10,14,1,,,,,6.5725,0.0,0.0,0.0,6.645
10,14,1,,,,,6.17,0.0,0.0,0.0,3.84
10,14,1,,,,,5.9325,0.0,0.0,0.0,3.865
10,15,1,,,,,5.2225,0.0,0.0,0.0,7.445
10,15,1,,,,,5.9675,0.0,0.0,0.0,8.75
10,15,1,,,,,6.385,0.0,0.0,0.0,6.27
10,15,1,,,,,6.6475,0.0,0.0,0.0,6.295
10,16,1,,,,,7.3275,0.0,0.0,0.0,8.155
10,16,1,,,,,8.775,0.0,0.0,0.0,4.55
10,16,1,,,,,7.6,0.0,0.0,0.0,3.7
10,16,1,,,,,7.14,0.0,0.0,0.0,2.78
10,17,1,,,,,7.3825,0.0,0.0,0.0,2.265
10,17,1,,,,,7.675,0.0,0.0,0.0,1.35
10,17,1,,,,,9.27,0.0,0.0,0.0,1.04
10,17,1,,,,,10.595,0.0,0.0,0.0,0.69
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.705
10,18,1,,,,,8.795,0.0,0.0,0.0,1.09
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.845
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.395
10,19,1,,,,,4.375,0.0,0.0,0.0,0.25
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.175
10,19,1,,,,,4.015,0.0,0.0,0.0,0.03
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.07
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.255
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.305
10,10,2,,,,,6.935,0.0,0.0,0.0,0.37
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.425
10,10,2,,,,,5.4425,0.0,0.0,0.0,1.385
10,11,2,,,,,5.4175,0.0,0.0,0.0,2.335
10,11,2,,,,,5.4225,0.0,0.0,0.0,1.345
10,11,2,,,,,7.435,0.0,0.0,0.0,1.87
10,11,2,,,,,5.7525,0.0,0.0,0.0,3.005
10,12,2,,,,,6.9275,0.0,0.0,0.0,2.355
10,12,2,,,,,7.8975,0.0,0.0,0.0,2.295
10,12,2,,,,,6.43,0.0,0.0,0.0,1.86
10,12,2,,,,,6.1675,0.0,0.0,0.0,2.835
10,13,2,,,,,6.905,0.0,0.0,0.0,2.81
10,13,2,,,,,5.73,0.0,0.0,0.0,1.96
10,13,2,,,,,5.4925,0.0,0.0,0.0,2.485
10,13,2,,,,,5.82,0.0,0.0,0.0,3.14
10,14,2,,,,,4.8575,0.0,0.0,0.0,4.215
10,14,2,,,,,5.7875,0.0,0.0,0.0,3.075
10,14,2,,,,,5.26,0.0,0.0,0.0,3.02
10,14,2,,,,,4.6125,0.0,0.0,0.0,4.225
10,15,2,,,,,4.58,0.0,0.0,0.0,4.66
10,15,2,,,,,4.2275,0.0,0.0,0.0,4.955
10,15,2,,,,,3.9725,0.0,0.0,0.0,3.445
10,15,2,,,,,4.815,0.0,0.0,0.0,3.63
10,16,2,,,,,6.25,0.0,0.0,0.0,2.5
10,16,2,,,,,5.52,0.0,0.0,0.0,2.04
10,16,2,,,,,6.1925,0.0,0.0,0.0,2.885
10,16,2,,,,,5.9125,0.0,0.0,0.0,2.325
10,17,2,,,,,5.64,0.0,0.0,0.0,2.78
10,17,2,,,,,5.775,0.0,0.0,0.0,2.55
10,17,2,,,,,4.8425,0.0,0.0,0.0,2.685
10,17,2,,,,,5.2425,0.0,0.0,0.0,4.485
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,6.22
10,18,2,,,,,4.38,0.0,0.0,0.0,5.26
10,18,2,,,,,3.45,0.0,0.0,0.0,2.4
10,18,2,,,,,3.7225,0.0,0.0,0.0,2.945
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,1.62
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.625
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.275
10,19,2,,,,,4.29,0.0,0.0,0.0,0.08
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.065
10,9,3,,,,,7.07,0.0,0.0,0.0,0.14
10,10,3,,,,,5.62,0.0,0.0,0.0,0.24
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.295
10,10,3,,,,,5.275,0.0,0.0,0.0,0.55
10,10,3,,,,,4.8375,0.0,0.0,0.0,1.675
10,11,3,,,,,4.645,0.0,0.0,0.0,1.79
10,11,3,,,,,6.5825,0.0,0.0,0.0,2.165
10,11,3,,,,,6.025,0.0,0.0,0.0,2.05
10,11,3,,,,,5.405,0.0,0.0,0.0,2.31
10,12,3,,,,,5.66,0.0,0.0,0.0,2.32
10,12,3,,,,,8.045,0.0,0.0,0.0,2.59
10,12,3,,,,,7.0025,0.0,0.0,0.0,2.505
10,12,3,,,,,6.995,0.0,0.0,0.0,3.99
10,13,3,,,,,6.47,0.0,0.0,0.0,2.44
10,13,3,,,,,6.6825,0.0,0.0,0.0,1.865
10,13,3,,,,,5.95,0.0,0.0,0.0,1.9
10,13,3,,,,,6.485,0.0,0.0,0.0,1.47
10,14,3,,,,,5.7725,0.0,0.0,0.0,2.045
10,14,3,,,,,6.4725,0.0,0.0,0.0,3.445
10,14,3,,,,,5.835,0.0,0.0,0.0,3.17
10,14,3,,,,,5.615,0.0,0.0,0.0,3.23
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,3.39
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,4.345
10,15,3,,,,,5.5425,0.0,0.0,0.0,2.585
10,15,3,,,,,5.88,0.0,0.0,0.0,3.26
10,16,3,,,,,6.0125,0.0,0.0,0.0,2.025
10,16,3,,,,,6.2225,0.0,0.0,0.0,1.945
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,5.19
10,16,3,,,,,5.325,0.0,0.0,0.0,5.15
10,17,3,,,,,4.705,0.0,0.0,0.0,4.41
10,17,3,,,,,4.9875,0.0,0.0,0.0,3.475
10,17,3,,,,,6.295,0.0,0.0,0.0,1.59
10,17,3,,,,,5.4525,0.0,0.0,0.0,1.905
10,18,3,,,,,6.4625,0.0,0.0,0.0,1.425
10,18,3,,,,,5.02,0.0,0.0,0.0,1.04
10,18,3,,,,,4.255,0.0,0.0,0.0,2.01
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.755
10,19,3,,,,,4.825,0.0,0.0,0.0,1.65
10,19,3,,,,,3.63,0.0,0.0,0.0,0.76
10,19,3,,,,,4.65,0.0,0.0,0.0,0.3
10,19,3,,,,,4.31,0.0,0.0,0.0,0.12
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.14
10,9,4,,,,,7.44,0.0,0.0,0.0,0.38
10,10,4,,,,,6.235,0.0,0.0,0.0,0.47
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.925
10,10,4,,,,,5.725,0.0,0.0,0.0,0.95
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.905
10,11,4,,,,,5.5725,0.0,0.0,0.0,1.145
10,11,4,,,,,5.7275,0.0,0.0,0.0,1.455
10,11,4,,,,,7.035,0.0,0.0,0.0,1.57
10,11,4,,,,,5.8375,0.0,0.0,0.0,2.175
10,12,4,,,,,6.27,0.0,0.0,0.0,3.04
10,12,4,,,,,6.07,0.0,0.0,0.0,4.14
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,3.495
10,12,4,,,,,6.2,0.0,0.0,0.0,5.4
10,13,4,,,,,5.5025,0.0,0.0,0.0,4.005
10,13,4,,,,,4.8675,0.0,0.0,0.0,5.235
10,13,4,,,,,5.46,0.0,0.0,0.0,4.42
10,13,4,,,,,5.7425,0.0,0.0,0.0,4.485
10,14,4,,,,,4.9375,0.0,0.0,0.0,4.375
10,14,4,,,,,6.63,0.0,0.0,0.0,5.76
10,14,4,,,,,5.8775,0.0,0.0,0.0,4.755
10,14,4,,,,,5.065,0.0,0.0,0.0,3.63
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,5.065
10,15,4,,,,,4.3675,0.0,0.0,0.0,5.735
10,15,4,,,,,5.225,0.0,0.0,0.0,5.45
10,15,4,,,,,4.85,0.0,0.0,0.0,6.7
10,16,4,,,,,6.315,0.0,0.0,0.0,4.13
10,16,4,,,,,6.2425,0.0,0.0,0.0,3.485
10,16,4,,,,,5.5825,0.0,0.0,0.0,2.165
10,16,4,,,,,5.0625,0.0,0.0,0.0,1.625
10,17,4,,,,,5.2775,0.0,0.0,0.0,1.555
10,17,4,,,,,5.23,0.0,0.0,0.0,1.96
10,17,4,,,,,4.82,0.0,0.0,0.0,1.64
10,17,4,,,,,5.5625,0.0,0.0,0.0,1.125
10,18,4,,,,,5.87,0.0,0.0,0.0,0.74
10,18,4,,,,,6.1,0.0,0.0,0.0,0.7
10,18,4,,,,,4.985,0.0,0.0,0.0,0.47
10,18,4,,,,,4.155,0.0,0.0,0.0,0.31
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.225
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.095
10,19,4,,,,,4.005,0.0,0.0,0.0,0.01
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.075
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.195
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.455
10,10,5,,,,,6.0375,0.0,0.0,0.0,1.075
10,10,5,,,,,6.0725,0.0,0.0,0.0,1.645
10,10,5,,,,,5.47,0.0,0.0,0.0,1.94
10,10,5,,,,,7.03,0.0,0.0,0.0,1.56
10,11,5,,,,,5.9825,0.0,0.0,0.0,1.965
10,11,5,,,,,6.1175,0.0,0.0,0.0,2.735
10,11,5,,,,,7.04,0.0,0.0,0.0,3.58
10,11,5,,,,,6.895,0.0,0.0,0.0,4.29
10,12,5,,,,,6.83,0.0,0.0,0.0,3.66
10,12,5,,,,,6.8175,0.0,0.0,0.0,4.635
10,12,5,,,,,7.645,0.0,0.0,0.0,5.29
10,12,5,,,,,6.99,0.0,0.0,0.0,8.75
10,13,5,,,,,6.82,0.0,0.0,0.0,7.14
10,13,5,,,,,6.61,0.0,0.0,0.0,8.22
10,13,5,,,,,5.7,0.0,0.0,0.0,8.75
10,13,5,,,,,5.1625,0.0,0.0,0.0,8.75
10,14,5,,,,,6.21,0.0,0.0,0.0,8.75
10,14,5,,,,,6.065,0.0,0.0,0.0,8.75
10,14,5,,,,,5.1775,0.0,0.0,0.0,8.75
10,14,5,,,,,5.835,0.0,0.0,0.0,8.75
10,15,5,,,,,5.53,0.0,0.0,0.0,8.75
10,15,5,,,,,5.95,0.0,0.0,0.0,8.75
10,15,5,,,,,5.805,0.0,0.0,0.0,8.75
10,15,5,,,,,7.4975,0.0,0.0,0.0,8.75
10,16,5,,,,,7.4375,0.0,0.0,0.0,6.375
10,16,5,,,,,6.8325,0.0,0.0,0.0,6.665
10,16,5,,,,,5.9675,0.0,0.0,0.0,8.75
10,16,5,,,,,6.3225,0.0,0.0,0.0,7.145
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,3.255
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,5.56
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,3.13
10,17,5,,,,,5.7075,0.0,0.0,0.0,1.915
10,18,5,,,,,6.6075,0.0,0.0,0.0,1.715
10,18,5,,,,,6.645,0.0,0.0,0.0,1.29
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.545
10,18,5,,,,,6.01,0.0,0.0,0.0,0.52
10,19,5,,,,,6.695,0.0,0.0,0.0,0.39
10,19,5,,,,,8.16,0.0,0.0,0.0,0.32
10,19,5,,,,,7.775,0.0,0.0,0.0,0.05
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.01
10,10,6,,,,,5.31,0.0,0.0,0.0,0.12
10,10,6,,,,,3.935,0.0,0.0,0.0,0.37
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.535
10,11,6,,,,,5.005,0.0,0.0,0.0,0.51
10,11,6,,,,,3.915,0.0,0.0,0.0,0.83
10,11,6,,,,,3.8275,0.0,0.0,0.0,1.155
10,11,6,,,,,4.1125,0.0,0.0,0.0,1.225
10,12,6,,,,,3.8625,0.0,0.0,0.0,1.725
10,12,6,,,,,4.3825,0.0,0.0,0.0,1.265
10,12,6,,,,,3.9325,0.0,0.0,0.0,1.365
10,12,6,,,,,4.5125,0.0,0.0,0.0,1.525
10,13,6,,,,,4.07,0.0,0.0,0.0,1.64
10,13,6,,,,,5.3,0.0,0.0,0.0,2.1
10,13,6,,,,,4.695,0.0,0.0,0.0,3.39
10,13,6,,,,,5.3425,0.0,0.0,0.0,2.685
10,14,6,,,,,4.49,0.0,0.0,0.0,2.98
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,5.155
10,14,6,,,,,4.1925,0.0,0.0,0.0,4.385
10,14,6,,,,,3.875,0.0,0.0,0.0,3.75
10,15,6,,,,,3.74,0.0,0.0,0.0,3.48
10,15,6,,,,,3.745,0.0,0.0,0.0,2.49
10,15,6,,,,,3.6525,0.0,0.0,0.0,3.305
10,15,6,,,,,3.7325,0.0,0.0,0.0,3.965
10,16,6,,,,,3.9725,0.0,0.0,0.0,2.445
10,16,6,,,,,3.96,0.0,0.0,0.0,1.42
10,16,6,,,,,3.9325,0.0,0.0,0.0,1.365
10,16,6,,,,,4.5625,0.0,0.0,0.0,1.125
10,17,6,,,,,4.2125,0.0,0.0,0.0,1.425
10,17,6,,,,,3.64,0.0,0.0,0.0,1.28
10,17,6,,,,,4.0675,0.0,0.0,0.0,1.135
10,17,6,,,,,4.64,0.0,0.0,0.0,1.28
10,18,6,,,,,4.65,0.0,0.0,0.0,1.3
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.945
10,18,6,,,,,6.43,0.0,0.0,0.0,0.86
10,18,6,,,,,5.335,0.0,0.0,0.0,0.67
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.445
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.245
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.065
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.065
10,8,7,,,,,3.665,0.0,0.0,0.0,0.33
10,8,7,,,,,4.5175,0.0,0.0,0.0,1.035
10,9,7,,,,,4.1925,0.0,0.0,0.0,2.385
10,9,7,,,,,4.145,0.0,0.0,0.0,4.29
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,6.22
10,9,7,,,,,4.465,0.0,0.0,0.0,7.43
10,10,7,,,,,4.4925,0.0,0.0,0.0,8.485
10,10,7,,,,,3.7575,0.0,0.0,0.0,8.75
10,10,7,,,,,4.225,0.0,0.0,0.0,8.75
10,10,7,,,,,3.7,0.0,0.0,0.0,8.75
10,11,7,,,,,4.095,0.0,0.0,0.0,8.75
10,11,7,,,,,4.16,0.0,0.0,0.0,8.75
10,11,7,,,,,4.91,0.0,0.0,0.0,8.75
10,11,7,,,,,5.395,0.0,0.0,0.0,8.75
10,12,7,,,,,5.0775,0.0,0.0,0.0,8.75
10,12,7,,,,,4.4575,0.0,0.0,0.0,8.75
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,8.75
10,12,7,,,,,4.955,0.0,0.0,0.0,8.75
10,13,7,,,,,4.2375,0.0,0.0,0.0,8.75
10,13,7,,,,,3.965,0.0,0.0,0.0,8.75
10,13,7,,,,,4.155,0.0,0.0,0.0,8.75
10,13,7,,,,,3.58,0.0,0.0,0.0,8.75
10,14,7,,,,,4.455,0.0,0.0,0.0,8.75
10,14,7,,,,,4.3275,0.0,0.0,0.0,8.75
10,14,7,,,,,4.915,0.0,0.0,0.0,8.75
10,14,7,,,,,3.9625,0.0,0.0,0.0,8.75
10,15,7,,,,,3.2875,0.0,0.0,0.0,8.75
10,15,7,,,,,4.035,0.0,0.0,0.0,8.75
10,15,7,,,,,4.2575,0.0,0.0,0.0,8.75
10,15,7,,,,,4.905,0.0,0.0,0.0,8.75
10,16,7,,,,,6.28,0.0,0.0,0.0,8.75
10,16,7,,,,,4.34,0.0,0.0,0.0,8.75
10,16,7,,,,,3.885,0.0,0.0,0.0,8.75
10,16,7,,,,,4.135,0.0,0.0,0.0,7.77
10,17,7,,,,,3.6025,0.0,0.0,0.0,6.705
10,17,7,,,,,3.96,0.0,0.0,0.0,5.42
10,17,7,,,,,4.005,0.0,0.0,0.0,4.01
10,17,7,,,,,4.36,0.0,0.0,0.0,2.72
10,18,7,,,,,4.2925,0.0,0.0,0.0,1.585
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.625
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.155
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.015
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.05
10,8,1,,,,,3.645,0.0,0.0,0.0,0.29
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.965
10,9,1,,,,,4.385,0.0,0.0,0.0,2.27
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,4.19
10,9,1,,,,,4.85,0.0,0.0,0.0,6.2
10,9,1,,,,,7.7425,0.0,0.0,0.0,7.485
10,10,1,,,,,6.8125,0.0,0.0,0.0,8.625
10,10,1,,,,,4.305,0.0,0.0,0.0,8.75
10,10,1,,,,,4.52,0.0,0.0,0.0,8.75
10,10,1,,,,,5.49,0.0,0.0,0.0,8.75
10,11,1,,,,,5.64,0.0,0.0,0.0,8.75
10,11,1,,,,,5.9825,0.0,0.0,0.0,8.75
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,8.75
10,11,1,,,,,6.7475,0.0,0.0,0.0,8.75
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,8.75
10,12,1,,,,,6.27,0.0,0.0,0.0,8.75
10,12,1,,,,,5.1325,0.0,0.0,0.0,8.75
10,12,1,,,,,5.65,0.0,0.0,0.0,8.75
10,13,1,,,,,6.33,0.0,0.0,0.0,8.75
10,13,1,,,,,5.49,0.0,0.0,0.0,8.75
10,13,1,,,,,5.515,0.0,0.0,0.0,8.75
10,13,1,,,,,5.275,0.0,0.0,0.0,8.75
10,14,1,,,,,4.915,0.0,0.0,0.0,8.75
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,8.75
10,14,1,,,,,4.66,0.0,0.0,0.0,8.75
10,14,1,,,,,4.95,0.0,0.0,0.0,8.75
10,15,1,,,,,4.685,0.0,0.0,0.0,8.75
10,15,1,,,,,4.655,0.0,0.0,0.0,8.75
10,15,1,,,,,5.61,0.0,0.0,0.0,8.75
10,15,1,,,,,4.78,0.0,0.0,0.0,8.75
10,16,1,,,,,5.6825,0.0,0.0,0.0,8.75
10,16,1,,,,,5.02,0.0,0.0,0.0,8.75
10,16,1,,,,,5.825,0.0,0.0,0.0,8.65
10,16,1,,,,,6.0825,0.0,0.0,0.0,7.665
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,6.685
10,17,1,,,,,4.7,0.0,0.0,0.0,5.4
10,17,1,,,,,4.7425,0.0,0.0,0.0,3.985
10,17,1,,,,,6.09,0.0,0.0,0.0,2.68
10,18,1,,,,,6.755,0.0,0.0,0.0,1.51
10,18,1,,,,,5.285,0.0,0.0,0.0,0.57
10,18,1,,,,,5.07,0.0,0.0,0.0,0.14
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.025
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.135
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.355
10,8,2,,,,,4.875,0.0,0.0,0.0,0.75
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.895
10,9,2,,,,,4.735,0.0,0.0,0.0,0.97
10,9,2,,,,,4.3625,0.0,0.0,0.0,1.725
10,9,2,,,,,8.32,0.0,0.0,0.0,2.64
10,10,2,,,,,6.4075,0.0,0.0,0.0,3.315
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,4.28
10,10,2,,,,,5.455,0.0,0.0,0.0,8.75
10,10,2,,,,,4.775,0.0,0.0,0.0,5.05
10,11,2,,,,,6.5225,0.0,0.0,0.0,3.045
10,11,2,,,,,6.57,0.0,0.0,0.0,2.14
10,11,2,,,,,7.105,0.0,0.0,0.0,2.21
10,11,2,,,,,6.8525,0.0,0.0,0.0,1.205
10,12,2,,,,,6.3225,0.0,0.0,0.0,1.645
10,12,2,,,,,7.905,0.0,0.0,0.0,0.81
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.785
10,12,2,,,,,5.875,0.0,0.0,0.0,1.75
10,13,2,,,,,6.425,0.0,0.0,0.0,2.85
10,13,2,,,,,6.4425,0.0,0.0,0.0,2.885
10,13,2,,,,,5.61,0.0,0.0,0.0,3.22
10,13,2,,,,,6.295,0.0,0.0,0.0,3.59
10,14,2,,,,,5.5325,0.0,0.0,0.0,2.565
10,14,2,,,,,6.57,0.0,0.0,0.0,2.14
10,14,2,,,,,5.0225,0.0,0.0,0.0,3.545
10,14,2,,,,,4.9,0.0,0.0,0.0,2.8
10,15,2,,,,,3.5975,0.0,0.0,0.0,3.695
10,15,2,,,,,6.195,0.0,0.0,0.0,4.89
10,15,2,,,,,5.965,0.0,0.0,0.0,4.43
10,15,2,,,,,5.3925,0.0,0.0,0.0,4.285
10,16,2,,,,,6.6375,0.0,0.0,0.0,2.775
10,16,2,,,,,6.165,0.0,0.0,0.0,2.83
10,16,2,,,,,4.7625,0.0,0.0,0.0,1.525
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,1.12
10,17,2,,,,,4.975,0.0,0.0,0.0,0.95
10,17,2,,,,,4.95,0.0,0.0,0.0,0.9
10,17,2,,,,,5.445,0.0,0.0,0.0,0.89
10,17,2,,,,,6.155,0.0,0.0,0.0,0.31
10,18,2,,,,,6.855,0.0,0.0,0.0,0.21
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.085
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.005
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
