month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.275
10,8,3,,,,,3.455,0.0,0.0,0.0,0.41
10,8,3,,,,,5.265,0.0,0.0,0.0,0.03
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.025
10,9,3,,,,,5.595,0.0,0.0,0.0,0.19
10,9,3,,,,,4.725,0.0,0.0,0.0,0.45
10,9,3,,,,,7.16,0.0,0.0,0.0,0.82
10,10,3,,,,,8.23,0.0,0.0,0.0,0.96
10,10,3,,,,,5.475,0.0,0.0,0.0,1.45
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.87
10,10,3,,,,,6.305,0.0,0.0,0.0,1.11
10,11,3,,,,,5.5175,0.0,0.0,0.0,3.035
10,11,3,,,,,5.26,0.0,0.0,0.0,2.52
10,11,3,,,,,8.0075,0.0,0.0,0.0,2.015
10,11,3,,,,,7.22,0.0,0.0,0.0,2.94
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,4.245
10,12,3,,,,,6.2475,0.0,0.0,0.0,8.75
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,8.75
10,12,3,,,,,6.5625,0.0,0.0,0.0,8.625
10,13,3,,,,,7.3125,0.0,0.0,0.0,4.125
10,13,3,,,,,5.985,0.0,0.0,0.0,8.47
10,13,3,,,,,5.4375,0.0,0.0,0.0,8.75
10,13,3,,,,,5.3825,0.0,0.0,0.0,8.75
10,14,3,,,,,4.82,0.0,0.0,0.0,8.75
10,14,3,,,,,4.885,0.0,0.0,0.0,8.75
10,14,3,,,,,5.485,0.0,0.0,0.0,8.75
10,14,3,,,,,4.145,0.0,0.0,0.0,3.29
10,15,3,,,,,3.4125,0.0,0.0,0.0,7.825
10,15,3,,,,,4.9775,0.0,0.0,0.0,8.75
10,15,3,,,,,4.2625,0.0,0.0,0.0,8.75
10,15,3,,,,,4.64,0.0,0.0,0.0,8.28
10,16,3,,,,,5.3675,0.0,0.0,0.0,8.235
10,16,3,,,,,5.3025,0.0,0.0,0.0,8.75
10,16,3,,,,,4.5,0.0,0.0,0.0,8.5
10,16,3,,,,,4.27,0.0,0.0,0.0,7.54
10,17,3,,,,,6.3625,0.0,0.0,0.0,6.225
10,17,3,,,,,6.1825,0.0,0.0,0.0,1.865
10,17,3,,,,,6.47,0.0,0.0,0.0,1.44
10,17,3,,,,,6.075,0.0,0.0,0.0,1.15
10,18,3,,,,,4.5725,0.0,0.0,0.0,1.145
10,18,3,,,,,4.99,0.0,0.0,0.0,0.48
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.125
10,18,3,,,,,3.755,0.0,0.0,0.0,0.01
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.04
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.235
10,9,4,,,,,4.965,0.0,0.0,0.0,0.43
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.325
10,9,4,,,,,5.73,0.0,0.0,0.0,0.46
10,9,4,,,,,8.135,0.0,0.0,0.0,1.27
10,10,4,,,,,6.965,0.0,0.0,0.0,1.93
10,10,4,,,,,5.75,0.0,0.0,0.0,2.0
10,10,4,,,,,6.3075,0.0,0.0,0.0,1.615
10,10,4,,,,,7.11,0.0,0.0,0.0,1.22
10,11,4,,,,,6.255,0.0,0.0,0.0,2.01
10,11,4,,,,,5.96,0.0,0.0,0.0,2.92
10,11,4,,,,,6.775,0.0,0.0,0.0,2.55
10,11,4,,,,,5.365,0.0,0.0,0.0,3.23
10,12,4,,,,,7.045,0.0,0.0,0.0,2.09
10,12,4,,,,,7.1425,0.0,0.0,0.0,2.285
10,12,4,,,,,7.1175,0.0,0.0,0.0,3.235
10,12,4,,,,,7.59,0.0,0.0,0.0,2.68
10,13,4,,,,,6.955,0.0,0.0,0.0,2.91
10,13,4,,,,,6.32,0.0,0.0,0.0,2.64
10,13,4,,,,,5.205,0.0,0.0,0.0,3.41
10,13,4,,,,,4.705,0.0,0.0,0.0,2.41
10,14,4,,,,,5.6775,0.0,0.0,0.0,2.355
10,14,4,,,,,5.01,0.0,0.0,0.0,5.02
10,14,4,,,,,4.9575,0.0,0.0,0.0,4.415
10,14,4,,,,,4.8775,0.0,0.0,0.0,4.255
10,15,4,,,,,4.495,0.0,0.0,0.0,6.99
10,15,4,,,,,5.17,0.0,0.0,0.0,4.84
10,15,4,,,,,4.73,0.0,0.0,0.0,7.46
10,15,4,,,,,4.8725,0.0,0.0,0.0,8.75
10,16,4,,,,,6.52,0.0,0.0,0.0,3.54
10,16,4,,,,,6.21,0.0,0.0,0.0,2.92
10,16,4,,,,,6.005,0.0,0.0,0.0,2.01
10,16,4,,,,,6.0475,0.0,0.0,0.0,1.595
10,17,4,,,,,5.8625,0.0,0.0,0.0,1.225
10,17,4,,,,,6.445,0.0,0.0,0.0,0.89
10,17,4,,,,,5.62,0.0,0.0,0.0,0.74
10,17,4,,,,,5.52,0.0,0.0,0.0,0.54
10,18,4,,,,,5.675,0.0,0.0,0.0,0.35
10,18,4,,,,,5.065,0.0,0.0,0.0,0.13
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.015
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.01
10,8,5,,,,,5.065,0.0,0.0,0.0,0.13
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.275
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.285
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.405
10,9,5,,,,,6.95,0.0,0.0,0.0,0.4
10,10,5,,,,,8.205,0.0,0.0,0.0,0.41
10,10,5,,,,,5.875,0.0,0.0,0.0,0.25
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.875
10,10,5,,,,,6.445,0.0,0.0,0.0,1.39
10,11,5,,,,,5.6875,0.0,0.0,0.0,1.375
10,11,5,,,,,6.385,0.0,0.0,0.0,1.27
10,11,5,,,,,5.8875,0.0,0.0,0.0,1.275
10,11,5,,,,,6.4725,0.0,0.0,0.0,1.445
10,12,5,,,,,6.1775,0.0,0.0,0.0,1.355
10,12,5,,,,,7.3625,0.0,0.0,0.0,1.225
10,12,5,,,,,7.1325,0.0,0.0,0.0,1.265
10,12,5,,,,,6.71,0.0,0.0,0.0,1.42
10,13,5,,,,,6.62,0.0,0.0,0.0,1.24
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.995
10,13,5,,,,,7.285,0.0,0.0,0.0,1.07
10,13,5,,,,,6.1275,0.0,0.0,0.0,1.755
10,14,5,,,,,4.535,0.0,0.0,0.0,1.57
10,14,5,,,,,6.4625,0.0,0.0,0.0,1.425
10,14,5,,,,,4.885,0.0,0.0,0.0,1.77
10,14,5,,,,,4.48,0.0,0.0,0.0,1.46
10,15,5,,,,,4.145,0.0,0.0,0.0,1.29
10,15,5,,,,,4.95,0.0,0.0,0.0,0.9
10,15,5,,,,,4.595,0.0,0.0,0.0,2.69
10,15,5,,,,,4.6775,0.0,0.0,0.0,2.855
10,16,5,,,,,4.945,0.0,0.0,0.0,2.89
10,16,5,,,,,6.265,0.0,0.0,0.0,1.53
10,16,5,,,,,5.735,0.0,0.0,0.0,1.47
10,16,5,,,,,5.3125,0.0,0.0,0.0,1.625
10,17,5,,,,,4.9425,0.0,0.0,0.0,1.385
10,17,5,,,,,4.13,0.0,0.0,0.0,0.76
10,17,5,,,,,4.735,0.0,0.0,0.0,0.47
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.255
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.135
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.055
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.04
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.225
11,9,6,,,,,4.72,0.0,0.0,0.0,0.44
11,9,6,,,,,4.075,0.0,0.0,0.0,0.65
11,9,6,,,,,3.8525,0.0,0.0,0.0,1.205
11,9,6,,,,,3.65,0.0,0.0,0.0,1.8
11,10,6,,,,,3.725,0.0,0.0,0.0,1.95
11,10,6,,,,,4.005,0.0,0.0,0.0,2.01
11,10,6,,,,,5.115,0.0,0.0,0.0,2.23
11,10,6,,,,,4.395,0.0,0.0,0.0,3.79
11,11,6,,,,,3.6375,0.0,0.0,0.0,8.275
11,11,6,,,,,3.605,0.0,0.0,0.0,5.21
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,7.46
11,11,6,,,,,5.0075,0.0,0.0,0.0,8.75
11,12,6,,,,,5.5625,0.0,0.0,0.0,6.125
11,12,6,,,,,3.7025,0.0,0.0,0.0,4.905
11,12,6,,,,,4.505,0.0,0.0,0.0,4.51
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,4.03
11,13,6,,,,,3.875,0.0,0.0,0.0,4.25
11,13,6,,,,,3.815,0.0,0.0,0.0,7.63
11,13,6,,,,,3.96,0.0,0.0,0.0,5.92
11,13,6,,,,,3.4225,0.0,0.0,0.0,4.845
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,7.595
11,14,6,,,,,5.2125,0.0,0.0,0.0,8.75
11,14,6,,,,,4.54,0.0,0.0,0.0,8.75
11,14,6,,,,,4.4575,0.0,0.0,0.0,7.915
11,15,6,,,,,3.56,0.0,0.0,0.0,8.12
11,15,6,,,,,3.695,0.0,0.0,0.0,8.75
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,8.75
11,15,6,,,,,4.455,0.0,0.0,0.0,8.75
11,16,6,,,,,3.2875,0.0,0.0,0.0,4.575
11,16,6,,,,,2.8575,0.0,0.0,0.0,5.215
11,16,6,,,,,3.02,0.0,0.0,0.0,6.04
11,16,6,,,,,3.8175,0.0,0.0,0.0,4.635
11,17,6,,,,,4.925,0.0,0.0,0.0,2.35
11,17,6,,,,,3.51,0.0,0.0,0.0,2.02
11,17,6,,,,,3.715,0.0,0.0,0.0,1.43
11,17,6,,,,,3.905,0.0,0.0,0.0,0.81
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.315
11,18,6,,,,,4.82,0.0,0.0,0.0,0.14
11,18,6,,,,,5.255,0.0,0.0,0.0,0.01
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.01
11,8,7,,,,,3.125,0.0,0.0,0.0,0.25
11,8,7,,,,,2.99,0.0,0.0,0.0,0.48
11,9,7,,,,,3.335,0.0,0.0,0.0,0.67
11,9,7,,,,,4.8475,0.0,0.0,0.0,1.695
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,4.12
11,9,7,,,,,4.7125,0.0,0.0,0.0,5.925
11,10,7,,,,,3.525,0.0,0.0,0.0,5.05
11,10,7,,,,,4.085,0.0,0.0,0.0,5.67
11,10,7,,,,,4.29,0.0,0.0,0.0,6.08
11,10,7,,,,,3.62,0.0,0.0,0.0,8.75
11,11,7,,,,,3.84,0.0,0.0,0.0,8.75
11,11,7,,,,,3.51,0.0,0.0,0.0,8.75
11,11,7,,,,,3.7,0.0,0.0,0.0,8.75
11,11,7,,,,,4.4825,0.0,0.0,0.0,8.75
11,12,7,,,,,3.8,0.0,0.0,0.0,8.1
11,12,7,,,,,3.8525,0.0,0.0,0.0,8.75
11,12,7,,,,,5.425,0.0,0.0,0.0,8.75
11,12,7,,,,,6.22,0.0,0.0,0.0,8.75
11,13,7,,,,,4.05,0.0,0.0,0.0,8.75
11,13,7,,,,,4.1,0.0,0.0,0.0,8.75
11,13,7,,,,,4.38,0.0,0.0,0.0,8.75
11,13,7,,,,,5.06,0.0,0.0,0.0,8.75
11,14,7,,,,,3.3575,0.0,0.0,0.0,8.75
11,14,7,,,,,4.7725,0.0,0.0,0.0,8.545
11,14,7,,,,,3.6725,0.0,0.0,0.0,6.345
11,14,7,,,,,4.005,0.0,0.0,0.0,8.75
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,7.675
11,15,7,,,,,4.355,0.0,0.0,0.0,2.21
11,15,7,,,,,5.32,0.0,0.0,0.0,1.64
11,15,7,,,,,2.81,0.0,0.0,0.0,2.62
11,16,7,,,,,2.9325,0.0,0.0,0.0,3.365
11,16,7,,,,,3.015,0.0,0.0,0.0,3.03
11,16,7,,,,,3.1925,0.0,0.0,0.0,2.885
11,16,7,,,,,3.05,0.0,0.0,0.0,3.6
11,17,7,,,,,2.9375,0.0,0.0,0.0,3.875
11,17,7,,,,,3.6775,0.0,0.0,0.0,1.855
11,17,7,,,,,3.5325,0.0,0.0,0.0,1.065
11,17,7,,,,,5.53,0.0,0.0,0.0,1.06
11,18,7,,,,,5.185,0.0,0.0,0.0,0.87
11,18,7,,,,,4.77,0.0,0.0,0.0,0.54
11,18,7,,,,,4.335,0.0,0.0,0.0,0.17
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.025
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.005
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.155
11,8,1,,,,,4.225,0.0,0.0,0.0,0.45
11,9,1,,,,,4.385,0.0,0.0,0.0,1.27
11,9,1,,,,,5.33,0.0,0.0,0.0,2.66
11,9,1,,,,,5.54,0.0,0.0,0.0,4.58
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,6.435
11,10,1,,,,,5.8525,0.0,0.0,0.0,7.705
11,10,1,,,,,5.36,0.0,0.0,0.0,8.72
11,10,1,,,,,3.83,0.0,0.0,0.0,8.75
11,10,1,,,,,5.32,0.0,0.0,0.0,8.75
11,11,1,,,,,4.995,0.0,0.0,0.0,8.75
11,11,1,,,,,6.16,0.0,0.0,0.0,8.75
11,11,1,,,,,5.8825,0.0,0.0,0.0,8.75
11,11,1,,,,,5.89,0.0,0.0,0.0,8.75
11,12,1,,,,,6.0425,0.0,0.0,0.0,8.75
11,12,1,,,,,8.0075,0.0,0.0,0.0,8.75
11,12,1,,,,,8.5875,0.0,0.0,0.0,8.75
11,12,1,,,,,7.785,0.0,0.0,0.0,8.75
11,13,1,,,,,6.14,0.0,0.0,0.0,8.75
11,13,1,,,,,6.9275,0.0,0.0,0.0,8.355
11,13,1,,,,,6.01,0.0,0.0,0.0,7.52
11,13,1,,,,,4.5175,0.0,0.0,0.0,8.75
11,14,1,,,,,4.09,0.0,0.0,0.0,8.75
11,14,1,,,,,4.22,0.0,0.0,0.0,8.75
11,14,1,,,,,5.7975,0.0,0.0,0.0,8.75
11,14,1,,,,,4.4275,0.0,0.0,0.0,8.75
11,15,1,,,,,3.26,0.0,0.0,0.0,8.75
11,15,1,,,,,4.85,0.0,0.0,0.0,7.2
11,15,1,,,,,4.1425,0.0,0.0,0.0,6.285
11,15,1,,,,,4.2375,0.0,0.0,0.0,8.475
11,16,1,,,,,4.73,0.0,0.0,0.0,8.75
11,16,1,,,,,5.4675,0.0,0.0,0.0,8.75
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,5.03
11,16,1,,,,,5.5225,0.0,0.0,0.0,8.045
11,17,1,,,,,5.2775,0.0,0.0,0.0,6.055
11,17,1,,,,,5.36,0.0,0.0,0.0,3.22
11,17,1,,,,,5.4675,0.0,0.0,0.0,1.435
11,17,1,,,,,5.3375,0.0,0.0,0.0,1.675
11,18,1,,,,,4.97,0.0,0.0,0.0,0.44
11,18,1,,,,,4.565,0.0,0.0,0.0,0.13
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.025
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.04
11,8,2,,,,,3.375,0.0,0.0,0.0,0.25
11,9,2,,,,,5.635,0.0,0.0,0.0,0.27
11,9,2,,,,,5.65,0.0,0.0,0.0,0.3
11,9,2,,,,,5.04,0.0,0.0,0.0,0.58
11,9,2,,,,,7.02,0.0,0.0,0.0,0.54
11,10,2,,,,,5.685,0.0,0.0,0.0,0.37
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.475
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.615
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.525
11,11,2,,,,,6.2,0.0,0.0,0.0,0.9
11,11,2,,,,,7.2375,0.0,0.0,0.0,2.475
11,11,2,,,,,7.9025,0.0,0.0,0.0,2.805
11,11,2,,,,,5.8,0.0,0.0,0.0,4.6
11,12,2,,,,,5.0875,0.0,0.0,0.0,3.675
11,12,2,,,,,4.92,0.0,0.0,0.0,5.34
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,4.03
11,12,2,,,,,7.1175,0.0,0.0,0.0,7.735
11,13,2,,,,,5.6825,0.0,0.0,0.0,5.365
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,4.06
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,4.78
11,13,2,,,,,5.485,0.0,0.0,0.0,1.97
11,14,2,,,,,4.845,0.0,0.0,0.0,3.69
11,14,2,,,,,6.01,0.0,0.0,0.0,3.52
11,14,2,,,,,5.135,0.0,0.0,0.0,1.27
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.715
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.765
11,15,2,,,,,4.7,0.0,0.0,0.0,1.4
11,15,2,,,,,5.3825,0.0,0.0,0.0,2.265
11,15,2,,,,,5.8075,0.0,0.0,0.0,1.615
11,16,2,,,,,4.7875,0.0,0.0,0.0,3.075
11,16,2,,,,,4.65,0.0,0.0,0.0,2.8
11,16,2,,,,,5.21,0.0,0.0,0.0,2.42
11,16,2,,,,,5.2725,0.0,0.0,0.0,1.045
11,17,2,,,,,5.66,0.0,0.0,0.0,0.82
11,17,2,,,,,7.34,0.0,0.0,0.0,1.18
11,17,2,,,,,7.22,0.0,0.0,0.0,0.94
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.375
11,18,2,,,,,5.605,0.0,0.0,0.0,0.21
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.055
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.085
11,9,3,,,,,5.78,0.0,0.0,0.0,0.06
11,9,3,,,,,4.77,0.0,0.0,0.0,0.04
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.09
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.265
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.915
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,1.37
11,11,3,,,,,7.0,0.0,0.0,0.0,1.0
11,11,3,,,,,7.4575,0.0,0.0,0.0,1.415
11,12,3,,,,,7.155,0.0,0.0,0.0,1.81
11,12,3,,,,,7.17,0.0,0.0,0.0,1.84
11,12,3,,,,,8.055,0.0,0.0,0.0,4.61
11,12,3,,,,,7.695,0.0,0.0,0.0,7.89
11,13,3,,,,,6.1475,0.0,0.0,0.0,8.75
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,7.44
11,13,3,,,,,6.83,0.0,0.0,0.0,1.16
11,13,3,,,,,6.6575,0.0,0.0,0.0,2.315
11,14,3,,,,,5.0975,0.0,0.0,0.0,8.75
11,14,3,,,,,6.425,0.0,0.0,0.0,8.75
11,14,3,,,,,5.215,0.0,0.0,0.0,8.75
11,14,3,,,,,5.915,0.0,0.0,0.0,8.75
11,15,3,,,,,4.92,0.0,0.0,0.0,1.84
11,15,3,,,,,4.415,0.0,0.0,0.0,1.33
11,15,3,,,,,5.37,0.0,0.0,0.0,0.74
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.635
11,16,3,,,,,5.5025,0.0,0.0,0.0,1.005
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,1.12
11,16,3,,,,,4.71,0.0,0.0,0.0,1.92
11,16,3,,,,,5.3,0.0,0.0,0.0,1.6
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.635
11,17,3,,,,,6.15,0.0,0.0,0.0,0.8
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.615
11,17,3,,,,,6.31,0.0,0.0,0.0,0.12
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.145
11,8,4,,,,,3.84,0.0,0.0,0.0,0.68
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.865
11,9,4,,,,,4.3775,0.0,0.0,0.0,1.255
11,9,4,,,,,4.725,0.0,0.0,0.0,2.95
11,9,4,,,,,5.155,0.0,0.0,0.0,3.81
11,10,4,,,,,4.755,0.0,0.0,0.0,2.51
11,10,4,,,,,4.99,0.0,0.0,0.0,2.48
11,10,4,,,,,6.7975,0.0,0.0,0.0,2.595
11,10,4,,,,,4.94,0.0,0.0,0.0,1.88
11,11,4,,,,,5.195,0.0,0.0,0.0,2.89
11,11,4,,,,,5.4525,0.0,0.0,0.0,1.905
11,11,4,,,,,7.27,0.0,0.0,0.0,5.54
11,11,4,,,,,7.505,0.0,0.0,0.0,4.01
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,4.185
11,12,4,,,,,6.215,0.0,0.0,0.0,8.75
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,8.75
11,12,4,,,,,5.6525,0.0,0.0,0.0,8.75
11,13,4,,,,,5.2225,0.0,0.0,0.0,8.75
11,13,4,,,,,5.595,0.0,0.0,0.0,8.75
11,13,4,,,,,5.4825,0.0,0.0,0.0,8.75
11,13,4,,,,,5.3875,0.0,0.0,0.0,8.75
11,14,4,,,,,5.6425,0.0,0.0,0.0,5.785
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,6.53
11,14,4,,,,,4.895,0.0,0.0,0.0,5.29
11,14,4,,,,,5.2875,0.0,0.0,0.0,8.75
11,15,4,,,,,4.4575,0.0,0.0,0.0,7.415
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,6.345
11,15,4,,,,,5.0825,0.0,0.0,0.0,2.165
11,15,4,,,,,6.3675,0.0,0.0,0.0,1.235
11,16,4,,,,,6.4,0.0,0.0,0.0,1.3
11,16,4,,,,,6.0625,0.0,0.0,0.0,2.125
11,16,4,,,,,5.6775,0.0,0.0,0.0,1.855
11,16,4,,,,,5.1125,0.0,0.0,0.0,3.725
11,17,4,,,,,7.1675,0.0,0.0,0.0,3.835
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,4.69
11,17,4,,,,,7.6175,0.0,0.0,0.0,2.235
11,17,4,,,,,7.28,0.0,0.0,0.0,1.06
11,18,4,,,,,5.89,0.0,0.0,0.0,0.28
11,18,4,,,,,5.08,0.0,0.0,0.0,0.16
11,18,4,,,,,4.755,0.0,0.0,0.0,0.01
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.17
11,9,5,,,,,5.38,0.0,0.0,0.0,0.26
11,9,5,,,,,6.635,0.0,0.0,0.0,0.27
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.385
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.735
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.715
11,10,5,,,,,7.72,0.0,0.0,0.0,0.94
11,10,5,,,,,6.7975,0.0,0.0,0.0,3.095
11,11,5,,,,,6.72,0.0,0.0,0.0,3.94
11,11,5,,,,,7.4,0.0,0.0,0.0,6.8
11,11,5,,,,,7.4875,0.0,0.0,0.0,6.975
11,11,5,,,,,7.56,0.0,0.0,0.0,4.62
11,12,5,,,,,5.97,0.0,0.0,0.0,3.44
11,12,5,,,,,6.87,0.0,0.0,0.0,3.74
11,12,5,,,,,6.995,0.0,0.0,0.0,2.99
11,12,5,,,,,6.5025,0.0,0.0,0.0,3.505
11,13,5,,,,,6.5225,0.0,0.0,0.0,6.045
11,13,5,,,,,7.5175,0.0,0.0,0.0,7.035
11,13,5,,,,,6.04,0.0,0.0,0.0,8.75
11,13,5,,,,,4.445,0.0,0.0,0.0,8.75
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,6.37
11,14,5,,,,,4.9,0.0,0.0,0.0,4.3
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,5.565
11,14,5,,,,,3.76,0.0,0.0,0.0,6.02
11,15,5,,,,,4.8625,0.0,0.0,0.0,8.75
11,15,5,,,,,5.2875,0.0,0.0,0.0,8.75
11,15,5,,,,,5.95,0.0,0.0,0.0,8.75
11,15,5,,,,,5.145,0.0,0.0,0.0,8.75
11,16,5,,,,,5.445,0.0,0.0,0.0,8.75
11,16,5,,,,,4.955,0.0,0.0,0.0,8.41
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,7.435
11,16,5,,,,,5.2425,0.0,0.0,0.0,6.485
11,17,5,,,,,5.29,0.0,0.0,0.0,5.08
11,17,5,,,,,4.6475,0.0,0.0,0.0,3.795
11,17,5,,,,,4.7075,0.0,0.0,0.0,2.415
11,17,5,,,,,5.075,0.0,0.0,0.0,1.15
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.665
11,18,5,,,,,5.67,0.0,0.0,0.0,0.34
11,18,5,,,,,5.52,0.0,0.0,0.0,0.04
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.015
11,8,6,,,,,3.825,0.0,0.0,0.0,0.15
11,9,6,,,,,3.675,0.0,0.0,0.0,0.35
11,9,6,,,,,3.61,0.0,0.0,0.0,0.72
11,9,6,,,,,3.2875,0.0,0.0,0.0,1.075
11,9,6,,,,,3.89,0.0,0.0,0.0,4.28
11,10,6,,,,,5.055,0.0,0.0,0.0,6.61
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,7.62
11,10,6,,,,,4.9875,0.0,0.0,0.0,8.475
11,10,6,,,,,4.2575,0.0,0.0,0.0,8.75
11,11,6,,,,,3.745,0.0,0.0,0.0,8.75
11,11,6,,,,,3.6175,0.0,0.0,0.0,8.75
11,11,6,,,,,3.455,0.0,0.0,0.0,8.75
11,11,6,,,,,5.725,0.0,0.0,0.0,8.75
11,12,6,,,,,4.9,0.0,0.0,0.0,8.75
11,12,6,,,,,3.795,0.0,0.0,0.0,8.75
11,12,6,,,,,4.515,0.0,0.0,0.0,8.75
11,12,6,,,,,7.525,0.0,0.0,0.0,8.75
11,13,6,,,,,4.1375,0.0,0.0,0.0,6.275
11,13,6,,,,,3.3075,0.0,0.0,0.0,8.75
11,13,6,,,,,3.7625,0.0,0.0,0.0,8.75
11,13,6,,,,,3.6575,0.0,0.0,0.0,8.75
11,14,6,,,,,3.975,0.0,0.0,0.0,8.75
11,14,6,,,,,4.975,0.0,0.0,0.0,8.75
11,14,6,,,,,4.21,0.0,0.0,0.0,8.75
11,14,6,,,,,3.43,0.0,0.0,0.0,8.75
11,15,6,,,,,4.165,0.0,0.0,0.0,8.75
11,15,6,,,,,3.875,0.0,0.0,0.0,8.75
11,15,6,,,,,3.265,0.0,0.0,0.0,8.75
11,15,6,,,,,3.635,0.0,0.0,0.0,8.75
11,16,6,,,,,4.005,0.0,0.0,0.0,8.75
11,16,6,,,,,3.3225,0.0,0.0,0.0,8.645
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,7.69
11,16,6,,,,,4.57,0.0,0.0,0.0,6.64
11,17,6,,,,,3.4325,0.0,0.0,0.0,5.365
11,17,6,,,,,3.72,0.0,0.0,0.0,3.94
11,17,6,,,,,3.545,0.0,0.0,0.0,2.59
11,17,6,,,,,3.9225,0.0,0.0,0.0,1.345
11,18,6,,,,,3.295,0.0,0.0,0.0,0.59
11,18,6,,,,,3.62,0.0,0.0,0.0,0.24
11,18,6,,,,,4.515,0.0,0.0,0.0,0.03
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.055
11,8,7,,,,,3.91,0.0,0.0,0.0,0.32
11,9,7,,,,,3.84,0.0,0.0,0.0,0.68
11,9,7,,,,,3.4275,0.0,0.0,0.0,1.355
11,9,7,,,,,4.43,0.0,0.0,0.0,2.86
11,9,7,,,,,3.835,0.0,0.0,0.0,3.67
11,10,7,,,,,3.8175,0.0,0.0,0.0,6.635
11,10,7,,,,,6.805,0.0,0.0,0.0,7.61
11,10,7,,,,,5.16,0.0,0.0,0.0,8.32
11,10,7,,,,,6.985,0.0,0.0,0.0,8.75
11,11,7,,,,,6.2175,0.0,0.0,0.0,8.75
11,11,7,,,,,5.5625,0.0,0.0,0.0,8.75
11,11,7,,,,,4.65,0.0,0.0,0.0,8.75
11,11,7,,,,,3.63,0.0,0.0,0.0,8.75
11,12,7,,,,,3.96,0.0,0.0,0.0,8.75
11,12,7,,,,,4.195,0.0,0.0,0.0,8.75
11,12,7,,,,,3.815,0.0,0.0,0.0,8.75
11,12,7,,,,,3.9725,0.0,0.0,0.0,8.75
11,13,7,,,,,4.385,0.0,0.0,0.0,8.75
11,13,7,,,,,4.605,0.0,0.0,0.0,8.75
11,13,7,,,,,3.7775,0.0,0.0,0.0,8.75
11,13,7,,,,,3.4525,0.0,0.0,0.0,8.75
11,14,7,,,,,4.025,0.0,0.0,0.0,8.05
11,14,7,,,,,4.4875,0.0,0.0,0.0,8.75
11,14,7,,,,,4.1,0.0,0.0,0.0,6.7
11,14,7,,,,,4.755,0.0,0.0,0.0,6.51
11,15,7,,,,,3.5075,0.0,0.0,0.0,4.515
11,15,7,,,,,2.66,0.0,0.0,0.0,3.82
11,15,7,,,,,3.04,0.0,0.0,0.0,3.08
11,15,7,,,,,3.0575,0.0,0.0,0.0,1.615
11,16,7,,,,,3.4925,0.0,0.0,0.0,1.485
11,16,7,,,,,2.7975,0.0,0.0,0.0,1.595
11,16,7,,,,,4.2225,0.0,0.0,0.0,1.945
11,16,7,,,,,4.1775,0.0,0.0,0.0,1.355
11,17,7,,,,,3.825,0.0,0.0,0.0,1.65
11,17,7,,,,,3.665,0.0,0.0,0.0,0.83
11,17,7,,,,,4.215,0.0,0.0,0.0,0.43
11,17,7,,,,,4.66,0.0,0.0,0.0,0.32
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.055
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.005
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.04
11,9,1,,,,,3.58,0.0,0.0,0.0,0.16
11,9,1,,,,,4.235,0.0,0.0,0.0,0.47
11,9,1,,,,,4.1025,0.0,0.0,0.0,1.205
11,9,1,,,,,6.88,0.0,0.0,0.0,2.26
11,10,1,,,,,5.53,0.0,0.0,0.0,1.56
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.955
11,10,1,,,,,5.915,0.0,0.0,0.0,0.83
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.695
11,11,1,,,,,7.255,0.0,0.0,0.0,1.01
11,11,1,,,,,7.095,0.0,0.0,0.0,1.69
11,11,1,,,,,7.4775,0.0,0.0,0.0,3.455
11,11,1,,,,,5.74,0.0,0.0,0.0,2.98
11,12,1,,,,,5.4525,0.0,0.0,0.0,8.75
11,12,1,,,,,5.265,0.0,0.0,0.0,8.75
11,12,1,,,,,6.6025,0.0,0.0,0.0,8.705
11,12,1,,,,,5.69,0.0,0.0,0.0,8.75
11,13,1,,,,,5.6425,0.0,0.0,0.0,6.785
11,13,1,,,,,6.24,0.0,0.0,0.0,8.75
11,13,1,,,,,5.7525,0.0,0.0,0.0,8.75
11,13,1,,,,,5.39,0.0,0.0,0.0,8.75
11,14,1,,,,,5.0275,0.0,0.0,0.0,8.555
11,14,1,,,,,6.0225,0.0,0.0,0.0,8.75
11,14,1,,,,,6.36,0.0,0.0,0.0,8.72
11,14,1,,,,,5.49,0.0,0.0,0.0,8.48
11,15,1,,,,,5.16,0.0,0.0,0.0,8.75
11,15,1,,,,,5.155,0.0,0.0,0.0,8.75
11,15,1,,,,,5.425,0.0,0.0,0.0,4.35
11,15,1,,,,,6.1075,0.0,0.0,0.0,2.215
11,16,1,,,,,7.965,0.0,0.0,0.0,1.93
11,16,1,,,,,7.165,0.0,0.0,0.0,0.83
11,16,1,,,,,6.3,0.0,0.0,0.0,0.6
11,16,1,,,,,5.7825,0.0,0.0,0.0,1.065
11,17,1,,,,,6.195,0.0,0.0,0.0,0.89
11,17,1,,,,,6.615,0.0,0.0,0.0,1.23
11,17,1,,,,,6.77,0.0,0.0,0.0,1.04
11,17,1,,,,,6.145,0.0,0.0,0.0,0.79
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.405
11,18,1,,,,,7.825,0.0,0.0,0.0,0.15
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.085
11,9,2,,,,,3.915,0.0,0.0,0.0,0.33
11,9,2,,,,,4.085,0.0,0.0,0.0,0.67
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.615
11,9,2,,,,,6.075,0.0,0.0,0.0,1.65
11,10,2,,,,,5.43,0.0,0.0,0.0,2.36
11,10,2,,,,,5.735,0.0,0.0,0.0,2.97
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,6.87
11,10,2,,,,,4.65,0.0,0.0,0.0,5.3
11,11,2,,,,,4.8525,0.0,0.0,0.0,8.75
11,11,2,,,,,6.32,0.0,0.0,0.0,8.75
11,11,2,,,,,5.825,0.0,0.0,0.0,8.75
11,11,2,,,,,6.1575,0.0,0.0,0.0,8.75
11,12,2,,,,,5.4425,0.0,0.0,0.0,5.885
11,12,2,,,,,5.66,0.0,0.0,0.0,5.32
11,12,2,,,,,5.9725,0.0,0.0,0.0,7.945
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,5.565
11,13,2,,,,,6.42,0.0,0.0,0.0,6.34
11,13,2,,,,,6.7375,0.0,0.0,0.0,8.75
11,13,2,,,,,4.805,0.0,0.0,0.0,8.61
11,13,2,,,,,5.075,0.0,0.0,0.0,8.75
11,14,2,,,,,4.49,0.0,0.0,0.0,8.75
11,14,2,,,,,5.65,0.0,0.0,0.0,6.3
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,6.72
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,7.065
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,6.595
11,15,2,,,,,4.565,0.0,0.0,0.0,5.63
11,15,2,,,,,4.26,0.0,0.0,0.0,5.52
11,15,2,,,,,3.68,0.0,0.0,0.0,3.36
11,16,2,,,,,5.355,0.0,0.0,0.0,4.21
11,16,2,,,,,5.73,0.0,0.0,0.0,1.96
11,16,2,,,,,5.03,0.0,0.0,0.0,1.06
11,16,2,,,,,6.305,0.0,0.0,0.0,1.11
11,17,2,,,,,6.325,0.0,0.0,0.0,0.65
11,17,2,,,,,7.42,0.0,0.0,0.0,0.34
11,17,2,,,,,7.555,0.0,0.0,0.0,0.11
11,17,2,,,,,8.57,0.0,0.0,0.0,0.14
11,18,2,,,,,7.05,0.0,0.0,0.0,0.1
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.16
11,8,3,,,,,4.13,0.0,0.0,0.0,0.26
11,9,3,,,,,4.0575,0.0,0.0,0.0,1.115
11,9,3,,,,,3.865,0.0,0.0,0.0,1.73
11,9,3,,,,,3.745,0.0,0.0,0.0,0.49
11,9,3,,,,,6.685,0.0,0.0,0.0,0.37
11,10,3,,,,,5.955,0.0,0.0,0.0,0.41
11,10,3,,,,,6.48,0.0,0.0,0.0,0.46
11,10,3,,,,,6.995,0.0,0.0,0.0,0.49
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.475
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.475
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.235
11,11,3,,,,,8.12,0.0,0.0,0.0,0.24
11,11,3,,,,,6.675,0.0,0.0,0.0,0.35
11,12,3,,,,,7.195,0.0,0.0,0.0,0.39
11,12,3,,,,,7.525,0.0,0.0,0.0,0.55
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.655
11,12,3,,,,,7.94,0.0,0.0,0.0,0.88
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.635
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.695
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.385
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.445
11,14,3,,,,,7.04,0.0,0.0,0.0,0.58
11,14,3,,,,,5.88,0.0,0.0,0.0,0.76
11,14,3,,,,,6.12,0.0,0.0,0.0,1.24
11,14,3,,,,,5.7625,0.0,0.0,0.0,1.025
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.715
11,15,3,,,,,8.495,0.0,0.0,0.0,0.49
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.785
11,15,3,,,,,5.87,0.0,0.0,0.0,0.74
11,16,3,,,,,5.495,0.0,0.0,0.0,0.49
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.615
11,16,3,,,,,6.3625,0.0,0.0,0.0,1.725
11,16,3,,,,,7.435,0.0,0.0,0.0,1.87
11,17,3,,,,,6.735,0.0,0.0,0.0,0.97
11,17,3,,,,,6.915,0.0,0.0,0.0,0.33
11,17,3,,,,,6.865,0.0,0.0,0.0,0.23
11,17,3,,,,,6.105,0.0,0.0,0.0,0.21
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.025
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
