month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.045
11,9,4,,,,,7.655,0.0,0.0,0.0,0.31
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.295
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.375
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.325
11,10,4,,,,,5.865,0.0,0.0,0.0,0.23
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.495
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.495
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.615
11,11,4,,,,,7.765,0.0,0.0,0.0,1.03
11,12,4,,,,,5.76,0.0,0.0,0.0,1.52
11,12,4,,,,,5.445,0.0,0.0,0.0,2.39
11,12,4,,,,,5.36,0.0,0.0,0.0,2.22
11,12,4,,,,,6.2675,0.0,0.0,0.0,2.535
11,13,4,,,,,5.385,0.0,0.0,0.0,2.77
11,13,4,,,,,5.1825,0.0,0.0,0.0,3.865
11,13,4,,,,,5.2375,0.0,0.0,0.0,6.975
11,13,4,,,,,5.2575,0.0,0.0,0.0,5.015
11,14,4,,,,,8.76,0.0,0.0,0.0,2.02
11,14,4,,,,,6.69,0.0,0.0,0.0,0.88
11,14,4,,,,,6.2925,0.0,0.0,0.0,3.085
11,14,4,,,,,4.705,0.0,0.0,0.0,3.41
11,15,4,,,,,3.8175,0.0,0.0,0.0,1.135
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.805
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.575
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.305
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.095
11,16,4,,,,,5.63,0.0,0.0,0.0,0.26
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.355
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.245
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.325
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.195
11,17,4,,,,,6.1,0.0,0.0,0.0,0.2
11,17,4,,,,,6.3,0.0,0.0,0.0,0.1
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.01
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.005
11,9,5,,,,,7.755,0.0,0.0,0.0,0.01
11,9,5,,,,,6.78,0.0,0.0,0.0,1.56
11,10,5,,,,,7.61,0.0,0.0,0.0,1.22
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.135
11,10,5,,,,,8.725,0.0,0.0,0.0,0.45
11,10,5,,,,,6.8125,0.0,0.0,0.0,1.125
11,11,5,,,,,6.785,0.0,0.0,0.0,1.07
11,11,5,,,,,8.0175,0.0,0.0,0.0,1.035
11,11,5,,,,,7.27,0.0,0.0,0.0,1.04
11,11,5,,,,,6.335,0.0,0.0,0.0,1.17
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.915
11,12,5,,,,,7.84,0.0,0.0,0.0,0.68
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.955
11,12,5,,,,,6.91,0.0,0.0,0.0,0.82
11,13,5,,,,,6.76,0.0,0.0,0.0,0.52
11,13,5,,,,,7.13,0.0,0.0,0.0,0.26
11,13,5,,,,,8.045,0.0,0.0,0.0,0.59
11,13,5,,,,,8.625,0.0,0.0,0.0,0.75
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.975
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.765
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.425
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.285
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.435
11,15,5,,,,,7.19,0.0,0.0,0.0,0.38
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.325
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.175
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.135
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.075
11,16,5,,,,,7.77,0.0,0.0,0.0,0.04
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.165
11,17,5,,,,,9.5525,0.0,0.0,0.0,1.105
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.825
11,17,5,,,,,9.94,0.0,0.0,0.0,0.38
11,17,5,,,,,9.615,0.0,0.0,0.0,0.73
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.345
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.075
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.075
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.095
11,9,6,,,,,3.925,0.0,0.0,0.0,0.35
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.465
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.595
11,10,6,,,,,4.545,0.0,0.0,0.0,3.59
11,10,6,,,,,5.035,0.0,0.0,0.0,6.07
11,10,6,,,,,5.395,0.0,0.0,0.0,4.79
11,11,6,,,,,4.7375,0.0,0.0,0.0,3.475
11,11,6,,,,,4.4525,0.0,0.0,0.0,3.405
11,11,6,,,,,3.8625,0.0,0.0,0.0,7.725
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,8.75
11,12,6,,,,,5.7925,0.0,0.0,0.0,4.585
11,12,6,,,,,6.26,0.0,0.0,0.0,7.02
11,12,6,,,,,5.6025,0.0,0.0,0.0,4.705
11,12,6,,,,,7.18,0.0,0.0,0.0,6.36
11,13,6,,,,,5.3775,0.0,0.0,0.0,1.255
11,13,6,,,,,6.11,0.0,0.0,0.0,0.72
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.945
11,13,6,,,,,5.6625,0.0,0.0,0.0,1.325
11,14,6,,,,,5.3075,0.0,0.0,0.0,3.115
11,14,6,,,,,5.65,0.0,0.0,0.0,3.8
11,14,6,,,,,6.19,0.0,0.0,0.0,1.88
11,14,6,,,,,4.46,0.0,0.0,0.0,0.92
11,15,6,,,,,4.565,0.0,0.0,0.0,1.13
11,15,6,,,,,4.93,0.0,0.0,0.0,1.36
11,15,6,,,,,5.0775,0.0,0.0,0.0,1.155
11,15,6,,,,,5.12,0.0,0.0,0.0,7.74
11,16,6,,,,,4.3425,0.0,0.0,0.0,8.75
11,16,6,,,,,4.205,0.0,0.0,0.0,6.41
11,16,6,,,,,4.0,0.0,0.0,0.0,3.0
11,16,6,,,,,4.055,0.0,0.0,0.0,0.61
11,17,6,,,,,3.85,0.0,0.0,0.0,0.2
11,17,6,,,,,4.685,0.0,0.0,0.0,0.37
11,17,6,,,,,5.585,0.0,0.0,0.0,0.17
11,17,6,,,,,4.69,0.0,0.0,0.0,0.38
11,18,6,,,,,6.035,0.0,0.0,0.0,0.57
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.105
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.015
11,9,7,,,,,5.05,0.0,0.0,0.0,0.1
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.325
11,9,7,,,,,4.28,0.0,0.0,0.0,0.06
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.285
11,10,7,,,,,4.0,0.0,0.0,0.0,0.5
11,10,7,,,,,3.75,0.0,0.0,0.0,1.0
11,10,7,,,,,4.2725,0.0,0.0,0.0,1.545
11,11,7,,,,,4.07,0.0,0.0,0.0,1.64
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.815
11,11,7,,,,,4.23,0.0,0.0,0.0,0.46
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.565
11,12,7,,,,,4.005,0.0,0.0,0.0,1.51
11,12,7,,,,,6.0425,0.0,0.0,0.0,3.585
11,12,7,,,,,5.205,0.0,0.0,0.0,0.91
11,12,7,,,,,4.31,0.0,0.0,0.0,0.62
11,13,7,,,,,4.5075,0.0,0.0,0.0,3.515
11,13,7,,,,,5.7,0.0,0.0,0.0,4.9
11,13,7,,,,,4.755,0.0,0.0,0.0,8.75
11,13,7,,,,,4.2225,0.0,0.0,0.0,7.445
11,14,7,,,,,5.1775,0.0,0.0,0.0,5.855
11,14,7,,,,,4.8375,0.0,0.0,0.0,2.675
11,14,7,,,,,5.4325,0.0,0.0,0.0,2.365
11,14,7,,,,,5.29,0.0,0.0,0.0,2.58
11,15,7,,,,,4.0525,0.0,0.0,0.0,1.605
11,15,7,,,,,4.5425,0.0,0.0,0.0,2.085
11,15,7,,,,,3.375,0.0,0.0,0.0,1.25
11,15,7,,,,,4.535,0.0,0.0,0.0,1.07
11,16,7,,,,,3.79,0.0,0.0,0.0,1.08
11,16,7,,,,,3.9975,0.0,0.0,0.0,1.495
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,1.12
11,16,7,,,,,4.3975,0.0,0.0,0.0,1.795
11,17,7,,,,,3.545,0.0,0.0,0.0,2.59
11,17,7,,,,,4.2625,0.0,0.0,0.0,2.025
11,17,7,,,,,4.76,0.0,0.0,0.0,1.52
11,17,7,,,,,5.685,0.0,0.0,0.0,0.37
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.025
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.005
11,9,1,,,,,4.315,0.0,0.0,0.0,0.13
11,9,1,,,,,4.17,0.0,0.0,0.0,0.34
11,9,1,,,,,4.5,0.0,0.0,0.0,0.5
11,9,1,,,,,4.72,0.0,0.0,0.0,0.94
11,10,1,,,,,4.95,0.0,0.0,0.0,0.4
11,10,1,,,,,4.895,0.0,0.0,0.0,0.79
11,10,1,,,,,6.095,0.0,0.0,0.0,1.69
11,10,1,,,,,6.105,0.0,0.0,0.0,1.71
11,11,1,,,,,5.135,0.0,0.0,0.0,3.77
11,11,1,,,,,5.3525,0.0,0.0,0.0,8.75
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,8.75
11,11,1,,,,,7.1175,0.0,0.0,0.0,8.75
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,8.75
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,8.75
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,8.75
11,12,1,,,,,8.1975,0.0,0.0,0.0,8.75
11,13,1,,,,,5.995,0.0,0.0,0.0,8.75
11,13,1,,,,,5.82,0.0,0.0,0.0,8.75
11,13,1,,,,,4.8325,0.0,0.0,0.0,8.75
11,13,1,,,,,5.9225,0.0,0.0,0.0,8.75
11,14,1,,,,,5.785,0.0,0.0,0.0,8.75
11,14,1,,,,,4.8425,0.0,0.0,0.0,8.75
11,14,1,,,,,6.0875,0.0,0.0,0.0,8.75
11,14,1,,,,,7.19,0.0,0.0,0.0,8.75
11,15,1,,,,,5.27,0.0,0.0,0.0,8.75
11,15,1,,,,,4.45,0.0,0.0,0.0,8.75
11,15,1,,,,,5.3475,0.0,0.0,0.0,8.75
11,15,1,,,,,5.7875,0.0,0.0,0.0,8.75
11,16,1,,,,,5.875,0.0,0.0,0.0,8.75
11,16,1,,,,,5.6875,0.0,0.0,0.0,8.375
11,16,1,,,,,5.2225,0.0,0.0,0.0,7.445
11,16,1,,,,,5.52,0.0,0.0,0.0,6.04
11,17,1,,,,,5.2875,0.0,0.0,0.0,4.575
11,17,1,,,,,5.0775,0.0,0.0,0.0,3.155
11,17,1,,,,,5.095,0.0,0.0,0.0,1.69
11,17,1,,,,,5.895,0.0,0.0,0.0,0.79
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.225
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.065
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.09
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.305
11,9,2,,,,,4.87,0.0,0.0,0.0,0.74
11,9,2,,,,,5.6025,0.0,0.0,0.0,1.705
11,9,2,,,,,7.105,0.0,0.0,0.0,3.21
11,10,2,,,,,6.945,0.0,0.0,0.0,4.89
11,10,2,,,,,6.5425,0.0,0.0,0.0,6.585
11,10,2,,,,,6.03,0.0,0.0,0.0,8.06
11,10,2,,,,,6.7875,0.0,0.0,0.0,8.75
11,11,2,,,,,5.49,0.0,0.0,0.0,8.75
11,11,2,,,,,5.135,0.0,0.0,0.0,8.75
11,11,2,,,,,5.99,0.0,0.0,0.0,8.75
11,11,2,,,,,6.805,0.0,0.0,0.0,8.75
11,12,2,,,,,6.555,0.0,0.0,0.0,8.75
11,12,2,,,,,5.2325,0.0,0.0,0.0,8.75
11,12,2,,,,,5.095,0.0,0.0,0.0,8.75
11,12,2,,,,,6.415,0.0,0.0,0.0,8.75
11,13,2,,,,,5.9675,0.0,0.0,0.0,8.75
11,13,2,,,,,6.425,0.0,0.0,0.0,8.75
11,13,2,,,,,5.19,0.0,0.0,0.0,8.75
11,13,2,,,,,5.05,0.0,0.0,0.0,8.75
11,14,2,,,,,5.105,0.0,0.0,0.0,8.75
11,14,2,,,,,5.775,0.0,0.0,0.0,8.75
11,14,2,,,,,7.3475,0.0,0.0,0.0,8.75
11,14,2,,,,,5.4475,0.0,0.0,0.0,8.75
11,15,2,,,,,3.5175,0.0,0.0,0.0,8.75
11,15,2,,,,,3.515,0.0,0.0,0.0,8.75
11,15,2,,,,,4.7075,0.0,0.0,0.0,8.75
11,15,2,,,,,4.84,0.0,0.0,0.0,8.75
11,16,2,,,,,4.7125,0.0,0.0,0.0,8.75
11,16,2,,,,,5.54,0.0,0.0,0.0,8.58
11,16,2,,,,,5.545,0.0,0.0,0.0,7.59
11,16,2,,,,,4.62,0.0,0.0,0.0,6.24
11,17,2,,,,,4.3775,0.0,0.0,0.0,4.755
11,17,2,,,,,4.6275,0.0,0.0,0.0,3.255
11,17,2,,,,,5.6175,0.0,0.0,0.0,1.735
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.805
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.335
11,18,2,,,,,7.295,0.0,0.0,0.0,0.09
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.23
11,9,3,,,,,5.12,0.0,0.0,0.0,0.74
11,9,3,,,,,5.0675,0.0,0.0,0.0,1.135
11,9,3,,,,,4.5375,0.0,0.0,0.0,1.575
11,9,3,,,,,6.29,0.0,0.0,0.0,1.58
11,10,3,,,,,4.89,0.0,0.0,0.0,2.78
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,5.69
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,5.81
11,10,3,,,,,5.0875,0.0,0.0,0.0,4.675
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,6.69
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,6.12
11,11,3,,,,,5.0725,0.0,0.0,0.0,8.75
11,11,3,,,,,8.14,0.0,0.0,0.0,8.75
11,12,3,,,,,6.375,0.0,0.0,0.0,7.25
11,12,3,,,,,5.5,0.0,0.0,0.0,8.75
11,12,3,,,,,4.9275,0.0,0.0,0.0,8.75
11,12,3,,,,,6.65,0.0,0.0,0.0,8.75
11,13,3,,,,,5.8325,0.0,0.0,0.0,8.75
11,13,3,,,,,5.51,0.0,0.0,0.0,8.75
11,13,3,,,,,4.9825,0.0,0.0,0.0,8.75
11,13,3,,,,,5.9825,0.0,0.0,0.0,8.75
11,14,3,,,,,4.895,0.0,0.0,0.0,8.75
11,14,3,,,,,5.295,0.0,0.0,0.0,8.75
11,14,3,,,,,4.835,0.0,0.0,0.0,8.75
11,14,3,,,,,5.635,0.0,0.0,0.0,8.75
11,15,3,,,,,5.045,0.0,0.0,0.0,8.75
11,15,3,,,,,5.5325,0.0,0.0,0.0,8.75
11,15,3,,,,,4.69,0.0,0.0,0.0,8.75
11,15,3,,,,,7.11,0.0,0.0,0.0,8.75
11,16,3,,,,,5.5125,0.0,0.0,0.0,8.75
11,16,3,,,,,6.5775,0.0,0.0,0.0,8.655
11,16,3,,,,,6.75,0.0,0.0,0.0,7.5
11,16,3,,,,,6.335,0.0,0.0,0.0,6.17
11,17,3,,,,,5.3225,0.0,0.0,0.0,4.645
11,17,3,,,,,5.3075,0.0,0.0,0.0,3.115
11,17,3,,,,,7.075,0.0,0.0,0.0,1.65
11,17,3,,,,,6.86,0.0,0.0,0.0,0.72
11,18,3,,,,,6.135,0.0,0.0,0.0,0.27
11,18,3,,,,,6.025,0.0,0.0,0.0,0.05
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.085
11,9,4,,,,,4.91,0.0,0.0,0.0,0.32
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.655
11,9,4,,,,,4.745,0.0,0.0,0.0,1.49
11,9,4,,,,,7.2275,0.0,0.0,0.0,2.955
11,10,4,,,,,6.395,0.0,0.0,0.0,4.79
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,6.435
11,10,4,,,,,6.1175,0.0,0.0,0.0,8.235
11,10,4,,,,,4.6575,0.0,0.0,0.0,8.75
11,11,4,,,,,5.15,0.0,0.0,0.0,8.75
11,11,4,,,,,4.835,0.0,0.0,0.0,8.75
11,11,4,,,,,5.495,0.0,0.0,0.0,8.75
11,11,4,,,,,6.2725,0.0,0.0,0.0,8.75
11,12,4,,,,,6.29,0.0,0.0,0.0,8.75
11,12,4,,,,,5.78,0.0,0.0,0.0,8.75
11,12,4,,,,,6.43,0.0,0.0,0.0,8.75
11,12,4,,,,,5.55,0.0,0.0,0.0,8.75
11,13,4,,,,,6.59,0.0,0.0,0.0,8.75
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,8.75
11,13,4,,,,,6.135,0.0,0.0,0.0,8.75
11,13,4,,,,,5.82,0.0,0.0,0.0,8.75
11,14,4,,,,,5.7125,0.0,0.0,0.0,8.75
11,14,4,,,,,6.5875,0.0,0.0,0.0,8.75
11,14,4,,,,,5.4175,0.0,0.0,0.0,8.75
11,14,4,,,,,4.9425,0.0,0.0,0.0,8.75
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,8.75
11,15,4,,,,,4.14,0.0,0.0,0.0,8.75
11,15,4,,,,,4.385,0.0,0.0,0.0,8.75
11,15,4,,,,,4.715,0.0,0.0,0.0,8.75
11,16,4,,,,,5.775,0.0,0.0,0.0,8.75
11,16,4,,,,,7.545,0.0,0.0,0.0,8.59
11,16,4,,,,,5.8625,0.0,0.0,0.0,7.725
11,16,4,,,,,5.0525,0.0,0.0,0.0,6.105
11,17,4,,,,,4.4875,0.0,0.0,0.0,4.475
11,17,4,,,,,4.155,0.0,0.0,0.0,2.81
11,17,4,,,,,4.75,0.0,0.0,0.0,1.5
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.615
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.215
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.055
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.065
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.285
11,9,5,,,,,5.785,0.0,0.0,0.0,0.57
11,9,5,,,,,4.645,0.0,0.0,0.0,1.29
11,9,5,,,,,6.0975,0.0,0.0,0.0,2.695
11,10,5,,,,,5.7225,0.0,0.0,0.0,4.445
11,10,5,,,,,5.495,0.0,0.0,0.0,5.99
11,10,5,,,,,5.455,0.0,0.0,0.0,7.91
11,10,5,,,,,6.78,0.0,0.0,0.0,8.75
11,11,5,,,,,6.5125,0.0,0.0,0.0,8.75
11,11,5,,,,,6.965,0.0,0.0,0.0,8.75
11,11,5,,,,,8.325,0.0,0.0,0.0,8.75
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,8.75
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,8.75
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,8.75
11,12,5,,,,,7.0425,0.0,0.0,0.0,8.75
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,8.75
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,8.75
11,13,5,,,,,6.43,0.0,0.0,0.0,8.75
11,13,5,,,,,6.455,0.0,0.0,0.0,8.75
11,13,5,,,,,5.4125,0.0,0.0,0.0,8.75
11,14,5,,,,,6.1175,0.0,0.0,0.0,8.75
11,14,5,,,,,5.0075,0.0,0.0,0.0,8.75
11,14,5,,,,,6.015,0.0,0.0,0.0,8.75
11,14,5,,,,,4.3725,0.0,0.0,0.0,8.75
11,15,5,,,,,3.855,0.0,0.0,0.0,8.75
11,15,5,,,,,5.5075,0.0,0.0,0.0,8.75
11,15,5,,,,,4.665,0.0,0.0,0.0,8.75
11,15,5,,,,,6.0275,0.0,0.0,0.0,8.75
11,16,5,,,,,5.6375,0.0,0.0,0.0,8.75
11,16,5,,,,,6.2525,0.0,0.0,0.0,8.505
11,16,5,,,,,5.93,0.0,0.0,0.0,7.36
11,16,5,,,,,4.245,0.0,0.0,0.0,5.99
11,17,5,,,,,3.72,0.0,0.0,0.0,4.44
11,17,5,,,,,6.6425,0.0,0.0,0.0,2.785
11,17,5,,,,,4.7125,0.0,0.0,0.0,1.425
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.615
11,18,5,,,,,5.11,0.0,0.0,0.0,0.22
11,18,5,,,,,4.78,0.0,0.0,0.0,0.06
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.1
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.485
11,9,6,,,,,4.09,0.0,0.0,0.0,0.68
11,9,6,,,,,3.9125,0.0,0.0,0.0,1.325
11,9,6,,,,,4.365,0.0,0.0,0.0,2.23
11,10,6,,,,,4.225,0.0,0.0,0.0,2.95
11,10,6,,,,,3.725,0.0,0.0,0.0,3.95
11,10,6,,,,,5.745,0.0,0.0,0.0,5.49
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,6.315
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,7.78
11,11,6,,,,,4.5175,0.0,0.0,0.0,8.75
11,11,6,,,,,4.5475,0.0,0.0,0.0,8.095
11,11,6,,,,,4.205,0.0,0.0,0.0,8.75
11,12,6,,,,,4.04,0.0,0.0,0.0,8.75
11,12,6,,,,,4.655,0.0,0.0,0.0,8.75
11,12,6,,,,,3.8425,0.0,0.0,0.0,8.75
11,12,6,,,,,3.98,0.0,0.0,0.0,8.75
11,13,6,,,,,4.2625,0.0,0.0,0.0,8.75
11,13,6,,,,,5.995,0.0,0.0,0.0,8.75
11,13,6,,,,,4.55,0.0,0.0,0.0,8.75
11,13,6,,,,,4.78,0.0,0.0,0.0,8.75
11,14,6,,,,,4.795,0.0,0.0,0.0,8.59
11,14,6,,,,,4.3225,0.0,0.0,0.0,6.645
11,14,6,,,,,3.635,0.0,0.0,0.0,5.27
11,14,6,,,,,3.7525,0.0,0.0,0.0,4.005
11,15,6,,,,,4.085,0.0,0.0,0.0,3.67
11,15,6,,,,,3.73,0.0,0.0,0.0,2.96
11,15,6,,,,,4.1075,0.0,0.0,0.0,2.715
11,15,6,,,,,4.52,0.0,0.0,0.0,2.54
11,16,6,,,,,4.0775,0.0,0.0,0.0,2.655
11,16,6,,,,,2.8225,0.0,0.0,0.0,3.145
11,16,6,,,,,4.155,0.0,0.0,0.0,2.81
11,16,6,,,,,4.11,0.0,0.0,0.0,2.22
11,17,6,,,,,4.055,0.0,0.0,0.0,1.61
11,17,6,,,,,4.335,0.0,0.0,0.0,1.17
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.775
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.325
11,18,6,,,,,6.275,0.0,0.0,0.0,0.05
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.01
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.225
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.475
11,9,7,,,,,4.57,0.0,0.0,0.0,0.64
11,10,7,,,,,4.43,0.0,0.0,0.0,0.86
11,10,7,,,,,5.1175,0.0,0.0,0.0,1.235
11,10,7,,,,,5.5825,0.0,0.0,0.0,1.165
11,10,7,,,,,6.49,0.0,0.0,0.0,0.48
11,11,7,,,,,5.815,0.0,0.0,0.0,0.63
11,11,7,,,,,5.3225,0.0,0.0,0.0,2.145
11,11,7,,,,,5.26,0.0,0.0,0.0,3.02
11,11,7,,,,,4.85,0.0,0.0,0.0,1.7
11,12,7,,,,,4.75,0.0,0.0,0.0,2.5
11,12,7,,,,,6.585,0.0,0.0,0.0,3.17
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,4.19
11,12,7,,,,,4.8275,0.0,0.0,0.0,3.155
11,13,7,,,,,4.47,0.0,0.0,0.0,3.94
11,13,7,,,,,4.7325,0.0,0.0,0.0,1.965
11,13,7,,,,,4.275,0.0,0.0,0.0,3.05
11,13,7,,,,,4.44,0.0,0.0,0.0,3.88
11,14,7,,,,,5.0525,0.0,0.0,0.0,2.105
11,14,7,,,,,5.34,0.0,0.0,0.0,2.18
11,14,7,,,,,4.9025,0.0,0.0,0.0,1.805
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,2.62
11,15,7,,,,,5.08,0.0,0.0,0.0,2.16
11,15,7,,,,,3.7,0.0,0.0,0.0,1.4
11,15,7,,,,,3.4,0.0,0.0,0.0,1.3
11,15,7,,,,,4.73,0.0,0.0,0.0,1.46
11,16,7,,,,,3.45,0.0,0.0,0.0,1.4
11,16,7,,,,,3.825,0.0,0.0,0.0,1.15
11,16,7,,,,,4.08,0.0,0.0,0.0,1.16
11,16,7,,,,,4.9475,0.0,0.0,0.0,1.395
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,1.87
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.885
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.485
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.415
11,18,7,,,,,6.31,0.0,0.0,0.0,0.12
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.015
11,9,1,,,,,6.6,0.0,0.0,0.0,0.2
11,9,1,,,,,8.42,0.0,0.0,0.0,0.34
11,10,1,,,,,8.18,0.0,0.0,0.0,0.36
11,10,1,,,,,6.125,0.0,0.0,0.0,0.75
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.745
11,10,1,,,,,7.7,0.0,0.0,0.0,0.4
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.825
11,11,1,,,,,7.035,0.0,0.0,0.0,1.07
11,11,1,,,,,6.75,0.0,0.0,0.0,1.0
11,11,1,,,,,8.46,0.0,0.0,0.0,0.92
11,12,1,,,,,7.4025,0.0,0.0,0.0,1.305
11,12,1,,,,,9.275,0.0,0.0,0.0,3.05
11,12,1,,,,,9.635,0.0,0.0,0.0,2.77
11,12,1,,,,,9.115,0.0,0.0,0.0,7.23
11,13,1,,,,,8.8675,0.0,0.0,0.0,6.235
11,13,1,,,,,8.1975,0.0,0.0,0.0,3.395
11,13,1,,,,,6.6625,0.0,0.0,0.0,3.825
11,13,1,,,,,6.6025,0.0,0.0,0.0,3.205
11,14,1,,,,,5.38,0.0,0.0,0.0,2.76
11,14,1,,,,,5.9075,0.0,0.0,0.0,2.815
11,14,1,,,,,5.77,0.0,0.0,0.0,3.04
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,3.12
11,15,1,,,,,5.0025,0.0,0.0,0.0,3.505
11,15,1,,,,,5.51,0.0,0.0,0.0,5.02
11,15,1,,,,,5.68,0.0,0.0,0.0,3.36
11,15,1,,,,,7.005,0.0,0.0,0.0,5.51
11,16,1,,,,,7.45,0.0,0.0,0.0,7.4
11,16,1,,,,,7.08,0.0,0.0,0.0,8.16
11,16,1,,,,,6.32,0.0,0.0,0.0,6.14
11,16,1,,,,,6.525,0.0,0.0,0.0,2.05
11,17,1,,,,,7.02,0.0,0.0,0.0,3.04
11,17,1,,,,,7.575,0.0,0.0,0.0,0.65
11,17,1,,,,,5.2875,0.0,0.0,0.0,1.075
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.775
11,18,1,,,,,6.155,0.0,0.0,0.0,0.31
11,18,1,,,,,5.53,0.0,0.0,0.0,0.06
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.04
11,9,2,,,,,5.4,0.0,0.0,0.0,0.3
11,9,2,,,,,5.525,0.0,0.0,0.0,0.55
11,9,2,,,,,4.5625,0.0,0.0,0.0,1.125
11,9,2,,,,,6.34,0.0,0.0,0.0,2.18
11,10,2,,,,,5.5875,0.0,0.0,0.0,1.675
11,10,2,,,,,5.6325,0.0,0.0,0.0,4.265
11,10,2,,,,,5.3175,0.0,0.0,0.0,6.635
11,10,2,,,,,6.345,0.0,0.0,0.0,8.19
11,11,2,,,,,6.35,0.0,0.0,0.0,8.75
11,11,2,,,,,6.9175,0.0,0.0,0.0,8.75
11,11,2,,,,,6.425,0.0,0.0,0.0,8.75
11,11,2,,,,,6.1325,0.0,0.0,0.0,8.75
11,12,2,,,,,5.68,0.0,0.0,0.0,8.75
11,12,2,,,,,6.1975,0.0,0.0,0.0,8.75
11,12,2,,,,,7.3575,0.0,0.0,0.0,8.75
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,8.75
11,13,2,,,,,7.365,0.0,0.0,0.0,8.75
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,8.75
11,13,2,,,,,6.1825,0.0,0.0,0.0,8.75
11,13,2,,,,,5.315,0.0,0.0,0.0,8.75
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,8.75
11,14,2,,,,,5.8425,0.0,0.0,0.0,8.75
11,14,2,,,,,5.665,0.0,0.0,0.0,8.75
11,14,2,,,,,4.635,0.0,0.0,0.0,8.75
11,15,2,,,,,4.19,0.0,0.0,0.0,8.75
11,15,2,,,,,5.3425,0.0,0.0,0.0,8.75
11,15,2,,,,,6.4075,0.0,0.0,0.0,8.75
11,15,2,,,,,6.52,0.0,0.0,0.0,8.75
11,16,2,,,,,4.9925,0.0,0.0,0.0,8.75
11,16,2,,,,,6.0825,0.0,0.0,0.0,8.75
11,16,2,,,,,7.1075,0.0,0.0,0.0,7.715
11,16,2,,,,,6.69,0.0,0.0,0.0,5.88
11,17,2,,,,,7.3625,0.0,0.0,0.0,4.225
11,17,2,,,,,7.165,0.0,0.0,0.0,2.33
11,17,2,,,,,6.8475,0.0,0.0,0.0,1.195
11,17,2,,,,,5.995,0.0,0.0,0.0,0.49
11,18,2,,,,,5.84,0.0,0.0,0.0,0.18
11,18,2,,,,,5.76,0.0,0.0,0.0,0.02
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.04
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.225
11,9,3,,,,,5.71,0.0,0.0,0.0,0.42
11,9,3,,,,,5.72,0.0,0.0,0.0,0.94
11,9,3,,,,,6.92,0.0,0.0,0.0,1.84
11,10,3,,,,,6.245,0.0,0.0,0.0,3.49
11,10,3,,,,,6.54,0.0,0.0,0.0,5.08
11,10,3,,,,,6.285,0.0,0.0,0.0,5.07
11,10,3,,,,,8.04,0.0,0.0,0.0,8.58
11,11,3,,,,,6.665,0.0,0.0,0.0,5.33
11,11,3,,,,,5.7875,0.0,0.0,0.0,8.75
11,11,3,,,,,8.01,0.0,0.0,0.0,8.75
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,8.75
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,8.75
11,12,3,,,,,8.605,0.0,0.0,0.0,8.75
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,8.75
11,12,3,,,,,8.1125,0.0,0.0,0.0,8.75
11,13,3,,,,,6.39,0.0,0.0,0.0,8.75
11,13,3,,,,,6.66,0.0,0.0,0.0,8.75
11,13,3,,,,,8.45,0.0,0.0,0.0,8.75
11,13,3,,,,,5.095,0.0,0.0,0.0,8.75
11,14,3,,,,,4.8025,0.0,0.0,0.0,8.75
11,14,3,,,,,5.2,0.0,0.0,0.0,8.75
11,14,3,,,,,6.535,0.0,0.0,0.0,8.75
11,14,3,,,,,5.3175,0.0,0.0,0.0,8.75
11,15,3,,,,,3.835,0.0,0.0,0.0,8.75
11,15,3,,,,,4.0725,0.0,0.0,0.0,8.75
11,15,3,,,,,5.26,0.0,0.0,0.0,8.75
11,15,3,,,,,5.7,0.0,0.0,0.0,8.75
11,16,3,,,,,5.3675,0.0,0.0,0.0,8.235
11,16,3,,,,,5.9325,0.0,0.0,0.0,7.365
11,16,3,,,,,7.165,0.0,0.0,0.0,6.83
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,5.81
11,17,3,,,,,5.0375,0.0,0.0,0.0,4.075
11,17,3,,,,,5.63,0.0,0.0,0.0,2.26
11,17,3,,,,,6.8575,0.0,0.0,0.0,1.215
11,17,3,,,,,7.255,0.0,0.0,0.0,0.51
11,18,3,,,,,7.095,0.0,0.0,0.0,0.19
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.035
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.01
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.165
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.335
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.695
11,9,4,,,,,7.2925,0.0,0.0,0.0,1.585
11,10,4,,,,,6.825,0.0,0.0,0.0,3.15
11,10,4,,,,,6.065,0.0,0.0,0.0,4.63
11,10,4,,,,,6.0175,0.0,0.0,0.0,6.035
11,10,4,,,,,6.2425,0.0,0.0,0.0,7.985
11,11,4,,,,,6.5325,0.0,0.0,0.0,8.75
11,11,4,,,,,5.63,0.0,0.0,0.0,8.75
11,11,4,,,,,5.1375,0.0,0.0,0.0,8.75
11,11,4,,,,,5.9275,0.0,0.0,0.0,8.75
11,12,4,,,,,5.99,0.0,0.0,0.0,8.75
11,12,4,,,,,6.775,0.0,0.0,0.0,8.75
11,12,4,,,,,8.055,0.0,0.0,0.0,8.75
11,12,4,,,,,6.4875,0.0,0.0,0.0,8.75
11,13,4,,,,,7.09,0.0,0.0,0.0,8.75
11,13,4,,,,,7.895,0.0,0.0,0.0,8.75
11,13,4,,,,,8.675,0.0,0.0,0.0,8.75
11,13,4,,,,,6.175,0.0,0.0,0.0,8.75
11,14,4,,,,,5.4525,0.0,0.0,0.0,8.75
11,14,4,,,,,5.3825,0.0,0.0,0.0,8.75
11,14,4,,,,,5.2325,0.0,0.0,0.0,8.75
11,14,4,,,,,5.5225,0.0,0.0,0.0,8.75
11,15,4,,,,,3.63,0.0,0.0,0.0,8.75
11,15,4,,,,,4.4175,0.0,0.0,0.0,8.75
11,15,4,,,,,4.1275,0.0,0.0,0.0,8.75
11,15,4,,,,,5.3875,0.0,0.0,0.0,8.75
11,16,4,,,,,5.2575,0.0,0.0,0.0,8.75
11,16,4,,,,,5.6025,0.0,0.0,0.0,8.205
11,16,4,,,,,7.0175,0.0,0.0,0.0,7.535
11,16,4,,,,,6.1875,0.0,0.0,0.0,5.875
11,17,4,,,,,5.9925,0.0,0.0,0.0,3.985
