month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,17,4,,,,,7.2425,0.0,0.0,0.0,2.485
11,17,4,,,,,7.405,0.0,0.0,0.0,1.31
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.535
11,18,4,,,,,5.875,0.0,0.0,0.0,0.25
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.055
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.02
11,9,5,,,,,5.12,0.0,0.0,0.0,0.24
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.485
11,9,5,,,,,4.625,0.0,0.0,0.0,0.75
11,9,5,,,,,6.78,0.0,0.0,0.0,1.06
11,10,5,,,,,7.1825,0.0,0.0,0.0,1.865
11,10,5,,,,,6.46,0.0,0.0,0.0,4.92
11,10,5,,,,,7.68,0.0,0.0,0.0,6.36
11,10,5,,,,,6.07,0.0,0.0,0.0,8.14
11,11,5,,,,,6.0,0.0,0.0,0.0,8.75
11,11,5,,,,,7.1925,0.0,0.0,0.0,8.75
11,11,5,,,,,7.465,0.0,0.0,0.0,8.75
11,11,5,,,,,5.37,0.0,0.0,0.0,8.75
11,12,5,,,,,5.1375,0.0,0.0,0.0,8.75
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,6.62
11,12,5,,,,,6.1,0.0,0.0,0.0,7.2
11,12,5,,,,,6.1775,0.0,0.0,0.0,7.855
11,13,5,,,,,6.8625,0.0,0.0,0.0,6.725
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,3.495
11,13,5,,,,,5.395,0.0,0.0,0.0,5.79
11,13,5,,,,,4.9775,0.0,0.0,0.0,5.455
11,14,5,,,,,5.3,0.0,0.0,0.0,3.6
11,14,5,,,,,6.02,0.0,0.0,0.0,4.54
11,14,5,,,,,5.1925,0.0,0.0,0.0,1.885
11,14,5,,,,,5.27,0.0,0.0,0.0,3.54
11,15,5,,,,,4.425,0.0,0.0,0.0,4.85
11,15,5,,,,,4.6625,0.0,0.0,0.0,7.825
11,15,5,,,,,5.4975,0.0,0.0,0.0,8.75
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,7.31
11,16,5,,,,,6.595,0.0,0.0,0.0,3.69
11,16,5,,,,,6.38,0.0,0.0,0.0,2.76
11,16,5,,,,,6.0975,0.0,0.0,0.0,2.195
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,1.37
11,17,5,,,,,6.07,0.0,0.0,0.0,1.14
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.885
11,17,5,,,,,7.32,0.0,0.0,0.0,0.64
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.355
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.145
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.005
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.105
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.325
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.555
11,9,6,,,,,4.55,0.0,0.0,0.0,0.6
11,10,6,,,,,5.305,0.0,0.0,0.0,1.11
11,10,6,,,,,4.0725,0.0,0.0,0.0,4.145
11,10,6,,,,,4.6925,0.0,0.0,0.0,5.885
11,10,6,,,,,5.0025,0.0,0.0,0.0,3.005
11,11,6,,,,,6.6025,0.0,0.0,0.0,3.205
11,11,6,,,,,4.6275,0.0,0.0,0.0,3.255
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.965
11,11,6,,,,,4.5025,0.0,0.0,0.0,1.005
11,12,6,,,,,4.475,0.0,0.0,0.0,1.45
11,12,6,,,,,4.265,0.0,0.0,0.0,3.03
11,12,6,,,,,4.69,0.0,0.0,0.0,3.38
11,12,6,,,,,5.38,0.0,0.0,0.0,2.76
11,13,6,,,,,4.61,0.0,0.0,0.0,2.22
11,13,6,,,,,4.23,0.0,0.0,0.0,1.46
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.795
11,13,6,,,,,6.15,0.0,0.0,0.0,0.8
11,14,6,,,,,5.635,0.0,0.0,0.0,1.27
11,14,6,,,,,5.255,0.0,0.0,0.0,1.51
11,14,6,,,,,4.915,0.0,0.0,0.0,1.83
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.795
11,15,6,,,,,4.55,0.0,0.0,0.0,0.6
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.885
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.925
11,15,6,,,,,4.285,0.0,0.0,0.0,0.57
11,16,6,,,,,4.74,0.0,0.0,0.0,0.48
11,16,6,,,,,4.405,0.0,0.0,0.0,0.31
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.595
11,16,6,,,,,6.5425,0.0,0.0,0.0,1.085
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.435
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.305
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.165
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.075
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.045
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.13
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.365
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.685
11,9,7,,,,,3.99,0.0,0.0,0.0,1.48
11,10,7,,,,,5.8825,0.0,0.0,0.0,2.765
11,10,7,,,,,5.04,0.0,0.0,0.0,4.58
11,10,7,,,,,4.025,0.0,0.0,0.0,6.05
11,10,7,,,,,4.2375,0.0,0.0,0.0,7.975
11,11,7,,,,,4.9975,0.0,0.0,0.0,8.75
11,11,7,,,,,4.99,0.0,0.0,0.0,8.75
11,11,7,,,,,5.855,0.0,0.0,0.0,8.75
11,11,7,,,,,4.81,0.0,0.0,0.0,8.75
11,12,7,,,,,5.2325,0.0,0.0,0.0,8.75
11,12,7,,,,,6.0575,0.0,0.0,0.0,8.75
11,12,7,,,,,5.5075,0.0,0.0,0.0,8.75
11,12,7,,,,,4.9925,0.0,0.0,0.0,8.75
11,13,7,,,,,6.0875,0.0,0.0,0.0,8.75
11,13,7,,,,,5.385,0.0,0.0,0.0,8.75
11,13,7,,,,,4.8775,0.0,0.0,0.0,8.75
11,13,7,,,,,4.36,0.0,0.0,0.0,8.75
11,14,7,,,,,3.98,0.0,0.0,0.0,8.75
11,14,7,,,,,3.605,0.0,0.0,0.0,8.75
11,14,7,,,,,3.7075,0.0,0.0,0.0,8.75
11,14,7,,,,,4.0225,0.0,0.0,0.0,8.75
11,15,7,,,,,3.64,0.0,0.0,0.0,8.75
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,8.75
11,15,7,,,,,4.37,0.0,0.0,0.0,8.75
11,15,7,,,,,4.085,0.0,0.0,0.0,8.75
11,16,7,,,,,5.945,0.0,0.0,0.0,8.75
11,16,7,,,,,4.1725,0.0,0.0,0.0,8.345
11,16,7,,,,,4.135,0.0,0.0,0.0,7.27
11,16,7,,,,,4.4,0.0,0.0,0.0,5.8
11,17,7,,,,,4.475,0.0,0.0,0.0,3.95
11,17,7,,,,,3.82,0.0,0.0,0.0,2.14
11,17,7,,,,,3.735,0.0,0.0,0.0,0.97
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.395
11,18,7,,,,,3.835,0.0,0.0,0.0,0.17
11,18,7,,,,,4.265,0.0,0.0,0.0,0.03
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.22
12,9,1,,,,,4.83,0.0,0.0,0.0,0.66
12,9,1,,,,,4.99,0.0,0.0,0.0,0.98
12,9,1,,,,,4.9375,0.0,0.0,0.0,1.375
12,10,1,,,,,5.2125,0.0,0.0,0.0,1.925
12,10,1,,,,,4.7825,0.0,0.0,0.0,3.565
12,10,1,,,,,6.48,0.0,0.0,0.0,3.46
12,10,1,,,,,4.46,0.0,0.0,0.0,3.92
12,11,1,,,,,5.16,0.0,0.0,0.0,6.82
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,6.47
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,6.685
12,11,1,,,,,4.24,0.0,0.0,0.0,8.48
12,12,1,,,,,5.17,0.0,0.0,0.0,8.75
12,12,1,,,,,5.03,0.0,0.0,0.0,8.75
12,12,1,,,,,6.705,0.0,0.0,0.0,8.75
12,12,1,,,,,6.3625,0.0,0.0,0.0,8.75
12,13,1,,,,,6.2175,0.0,0.0,0.0,8.75
12,13,1,,,,,5.7575,0.0,0.0,0.0,8.75
12,13,1,,,,,5.4225,0.0,0.0,0.0,8.75
12,13,1,,,,,4.9225,0.0,0.0,0.0,8.75
12,14,1,,,,,5.0225,0.0,0.0,0.0,8.75
12,14,1,,,,,5.275,0.0,0.0,0.0,8.55
12,14,1,,,,,4.44,0.0,0.0,0.0,8.38
12,14,1,,,,,5.4875,0.0,0.0,0.0,7.475
12,15,1,,,,,4.6975,0.0,0.0,0.0,5.895
12,15,1,,,,,5.5075,0.0,0.0,0.0,6.015
12,15,1,,,,,4.345,0.0,0.0,0.0,8.69
12,15,1,,,,,4.2325,0.0,0.0,0.0,3.465
12,16,1,,,,,3.89,0.0,0.0,0.0,2.28
12,16,1,,,,,4.75,0.0,0.0,0.0,3.0
12,16,1,,,,,4.015,0.0,0.0,0.0,2.03
12,16,1,,,,,3.935,0.0,0.0,0.0,1.87
12,17,1,,,,,5.3325,0.0,0.0,0.0,1.165
12,17,1,,,,,5.845,0.0,0.0,0.0,0.69
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.355
12,17,1,,,,,6.31,0.0,0.0,0.0,0.12
12,18,1,,,,,5.515,0.0,0.0,0.0,0.03
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.16
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.575
12,9,2,,,,,6.155,0.0,0.0,0.0,0.81
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.575
12,10,2,,,,,7.03,0.0,0.0,0.0,0.56
12,10,2,,,,,5.79,0.0,0.0,0.0,2.08
12,10,2,,,,,6.315,0.0,0.0,0.0,5.13
12,10,2,,,,,5.8625,0.0,0.0,0.0,6.725
12,11,2,,,,,6.755,0.0,0.0,0.0,8.51
12,11,2,,,,,7.43,0.0,0.0,0.0,8.75
12,11,2,,,,,7.8375,0.0,0.0,0.0,8.175
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,8.26
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,8.75
12,12,2,,,,,8.795,0.0,0.0,0.0,8.75
12,12,2,,,,,10.4325,0.0,0.0,0.0,3.365
12,12,2,,,,,9.37,0.0,0.0,0.0,0.74
12,13,2,,,,,8.4525,0.0,0.0,0.0,1.405
12,13,2,,,,,8.74,0.0,0.0,0.0,8.48
12,13,2,,,,,9.3375,0.0,0.0,0.0,8.75
12,13,2,,,,,8.23,0.0,0.0,0.0,8.75
12,14,2,,,,,6.2075,0.0,0.0,0.0,5.915
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,8.75
12,14,2,,,,,5.3625,0.0,0.0,0.0,8.225
12,14,2,,,,,5.545,0.0,0.0,0.0,7.59
12,15,2,,,,,4.87,0.0,0.0,0.0,8.24
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,6.37
12,15,2,,,,,5.345,0.0,0.0,0.0,3.69
12,15,2,,,,,5.6325,0.0,0.0,0.0,2.765
12,16,2,,,,,5.89,0.0,0.0,0.0,1.28
12,16,2,,,,,7.1,0.0,0.0,0.0,0.7
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.085
12,16,2,,,,,9.01,0.0,0.0,0.0,0.02
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.08
12,9,3,,,,,5.96,0.0,0.0,0.0,0.42
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.715
12,9,3,,,,,8.1,0.0,0.0,0.0,1.2
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,2.245
12,10,3,,,,,6.4075,0.0,0.0,0.0,3.315
12,10,3,,,,,8.7225,0.0,0.0,0.0,4.945
12,10,3,,,,,7.8,0.0,0.0,0.0,6.6
12,11,3,,,,,8.0425,0.0,0.0,0.0,8.75
12,11,3,,,,,7.3725,0.0,0.0,0.0,7.745
12,11,3,,,,,6.9,0.0,0.0,0.0,8.75
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,7.065
12,12,3,,,,,5.895,0.0,0.0,0.0,4.29
12,12,3,,,,,5.99,0.0,0.0,0.0,6.48
12,12,3,,,,,7.9575,0.0,0.0,0.0,3.415
12,12,3,,,,,8.14,0.0,0.0,0.0,3.78
12,13,3,,,,,7.425,0.0,0.0,0.0,4.85
12,13,3,,,,,7.335,0.0,0.0,0.0,4.17
12,13,3,,,,,8.985,0.0,0.0,0.0,8.75
12,13,3,,,,,7.935,0.0,0.0,0.0,3.87
12,14,3,,,,,6.83,0.0,0.0,0.0,4.66
12,14,3,,,,,6.215,0.0,0.0,0.0,4.43
12,14,3,,,,,5.465,0.0,0.0,0.0,2.43
12,14,3,,,,,4.475,0.0,0.0,0.0,1.45
12,15,3,,,,,4.485,0.0,0.0,0.0,1.97
12,15,3,,,,,5.5775,0.0,0.0,0.0,2.655
12,15,3,,,,,5.8625,0.0,0.0,0.0,2.725
12,15,3,,,,,5.7575,0.0,0.0,0.0,4.515
12,16,3,,,,,6.1275,0.0,0.0,0.0,5.755
12,16,3,,,,,5.76,0.0,0.0,0.0,2.52
12,16,3,,,,,7.045,0.0,0.0,0.0,1.59
12,16,3,,,,,7.32,0.0,0.0,0.0,0.64
12,17,3,,,,,9.46,0.0,0.0,0.0,0.42
12,17,3,,,,,7.54,0.0,0.0,0.0,0.58
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.265
12,17,3,,,,,7.535,0.0,0.0,0.0,0.07
12,18,3,,,,,8.505,0.0,0.0,0.0,0.01
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.02
12,9,4,,,,,7.125,0.0,0.0,0.0,0.25
12,9,4,,,,,7.93,0.0,0.0,0.0,0.36
12,10,4,,,,,6.765,0.0,0.0,0.0,0.53
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.585
12,10,4,,,,,7.33,0.0,0.0,0.0,0.66
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.685
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.765
12,11,4,,,,,6.95,0.0,0.0,0.0,0.9
12,11,4,,,,,6.575,0.0,0.0,0.0,1.15
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.895
12,12,4,,,,,5.82,0.0,0.0,0.0,1.64
12,12,4,,,,,7.3875,0.0,0.0,0.0,1.775
12,12,4,,,,,7.655,0.0,0.0,0.0,1.81
12,12,4,,,,,7.91,0.0,0.0,0.0,1.82
12,13,4,,,,,7.88,0.0,0.0,0.0,1.76
12,13,4,,,,,7.9825,0.0,0.0,0.0,1.965
12,13,4,,,,,7.8425,0.0,0.0,0.0,2.185
12,13,4,,,,,6.74,0.0,0.0,0.0,2.48
12,14,4,,,,,5.735,0.0,0.0,0.0,2.47
12,14,4,,,,,5.55,0.0,0.0,0.0,2.6
12,14,4,,,,,5.7,0.0,0.0,0.0,2.9
12,14,4,,,,,4.7875,0.0,0.0,0.0,2.575
12,15,4,,,,,4.4925,0.0,0.0,0.0,2.485
12,15,4,,,,,4.6925,0.0,0.0,0.0,2.885
12,15,4,,,,,5.8575,0.0,0.0,0.0,2.715
12,15,4,,,,,6.15,0.0,0.0,0.0,2.8
12,16,4,,,,,5.965,0.0,0.0,0.0,2.43
12,16,4,,,,,5.51,0.0,0.0,0.0,2.52
12,16,4,,,,,8.225,0.0,0.0,0.0,1.95
12,16,4,,,,,6.26,0.0,0.0,0.0,1.52
12,17,4,,,,,6.34,0.0,0.0,0.0,1.18
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.925
12,17,4,,,,,8.33,0.0,0.0,0.0,0.66
12,17,4,,,,,8.225,0.0,0.0,0.0,0.45
12,18,4,,,,,8.035,0.0,0.0,0.0,0.07
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.035
12,9,5,,,,,8.605,0.0,0.0,0.0,0.21
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.095
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.145
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.485
12,10,5,,,,,7.185,0.0,0.0,0.0,0.37
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.665
12,11,5,,,,,7.585,0.0,0.0,0.0,0.67
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.745
12,11,5,,,,,7.09,0.0,0.0,0.0,1.18
12,12,5,,,,,7.395,0.0,0.0,0.0,1.29
12,12,5,,,,,8.72,0.0,0.0,0.0,0.94
12,12,5,,,,,8.715,0.0,0.0,0.0,2.43
12,12,5,,,,,8.225,0.0,0.0,0.0,4.95
12,13,5,,,,,7.795,0.0,0.0,0.0,3.59
12,13,5,,,,,8.0075,0.0,0.0,0.0,3.515
12,13,5,,,,,8.67,0.0,0.0,0.0,3.84
12,13,5,,,,,8.77,0.0,0.0,0.0,5.04
12,14,5,,,,,7.98,0.0,0.0,0.0,1.96
12,14,5,,,,,8.38,0.0,0.0,0.0,0.76
12,14,5,,,,,6.6775,0.0,0.0,0.0,1.355
12,14,5,,,,,6.325,0.0,0.0,0.0,1.15
12,15,5,,,,,5.405,0.0,0.0,0.0,1.31
12,15,5,,,,,5.51,0.0,0.0,0.0,1.02
12,15,5,,,,,5.4825,0.0,0.0,0.0,1.965
12,15,5,,,,,6.325,0.0,0.0,0.0,1.15
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.745
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.745
12,16,5,,,,,6.295,0.0,0.0,0.0,0.59
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.575
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.395
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.135
12,17,5,,,,,7.01,0.0,0.0,0.0,0.02
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.005
12,10,6,,,,,5.54,0.0,0.0,0.0,0.08
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.075
12,10,6,,,,,5.29,0.0,0.0,0.0,0.08
12,10,6,,,,,4.58,0.0,0.0,0.0,0.16
12,11,6,,,,,5.325,0.0,0.0,0.0,0.15
12,11,6,,,,,4.6,0.0,0.0,0.0,0.2
12,11,6,,,,,4.935,0.0,0.0,0.0,0.37
12,11,6,,,,,3.735,0.0,0.0,0.0,0.47
12,12,6,,,,,4.705,0.0,0.0,0.0,0.41
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.565
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.465
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.565
12,13,6,,,,,4.445,0.0,0.0,0.0,0.89
12,13,6,,,,,6.09,0.0,0.0,0.0,0.68
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.575
12,13,6,,,,,4.61,0.0,0.0,0.0,0.72
12,14,6,,,,,5.275,0.0,0.0,0.0,0.55
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.325
12,14,6,,,,,4.87,0.0,0.0,0.0,0.74
12,14,6,,,,,4.625,0.0,0.0,0.0,0.75
12,15,6,,,,,3.18,0.0,0.0,0.0,0.36
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.425
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.485
12,15,6,,,,,4.215,0.0,0.0,0.0,0.43
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.685
12,16,6,,,,,5.25,0.0,0.0,0.0,0.5
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.465
12,16,6,,,,,5.1,0.0,0.0,0.0,0.2
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.165
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.085
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.075
12,17,6,,,,,5.78,0.0,0.0,0.0,0.06
12,18,6,,,,,5.005,0.0,0.0,0.0,0.01
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.055
12,9,7,,,,,5.815,0.0,0.0,0.0,0.13
12,9,7,,,,,5.35,0.0,0.0,0.0,0.2
12,10,7,,,,,5.44,0.0,0.0,0.0,0.38
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.515
12,10,7,,,,,5.875,0.0,0.0,0.0,0.75
12,10,7,,,,,5.105,0.0,0.0,0.0,1.21
12,11,7,,,,,4.53,0.0,0.0,0.0,1.06
12,11,7,,,,,4.59,0.0,0.0,0.0,0.68
12,11,7,,,,,4.7875,0.0,0.0,0.0,1.075
12,11,7,,,,,4.38,0.0,0.0,0.0,0.76
12,12,7,,,,,4.395,0.0,0.0,0.0,0.79
12,12,7,,,,,5.2,0.0,0.0,0.0,0.9
12,12,7,,,,,5.17,0.0,0.0,0.0,1.34
12,12,7,,,,,5.82,0.0,0.0,0.0,1.14
12,13,7,,,,,5.0575,0.0,0.0,0.0,1.115
12,13,7,,,,,6.2075,0.0,0.0,0.0,1.415
12,13,7,,,,,4.95,0.0,0.0,0.0,2.9
12,13,7,,,,,4.625,0.0,0.0,0.0,3.25
12,14,7,,,,,4.535,0.0,0.0,0.0,4.07
12,14,7,,,,,4.4375,0.0,0.0,0.0,3.875
12,14,7,,,,,3.87,0.0,0.0,0.0,3.24
12,14,7,,,,,4.28,0.0,0.0,0.0,3.06
12,15,7,,,,,3.4,0.0,0.0,0.0,2.8
12,15,7,,,,,3.31,0.0,0.0,0.0,4.12
12,15,7,,,,,3.4975,0.0,0.0,0.0,4.995
12,15,7,,,,,3.77,0.0,0.0,0.0,2.04
12,16,7,,,,,4.155,0.0,0.0,0.0,3.81
12,16,7,,,,,4.94,0.0,0.0,0.0,1.88
12,16,7,,,,,3.85,0.0,0.0,0.0,1.7
12,16,7,,,,,4.18,0.0,0.0,0.0,1.36
12,17,7,,,,,4.675,0.0,0.0,0.0,1.35
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,1.12
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.515
12,17,7,,,,,5.585,0.0,0.0,0.0,0.17
12,18,7,,,,,5.755,0.0,0.0,0.0,0.01
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.01
12,9,1,,,,,5.835,0.0,0.0,0.0,0.17
12,9,1,,,,,5.655,0.0,0.0,0.0,0.31
12,9,1,,,,,5.625,0.0,0.0,0.0,0.25
12,10,1,,,,,5.61,0.0,0.0,0.0,0.22
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.685
12,10,1,,,,,5.89,0.0,0.0,0.0,0.78
12,10,1,,,,,5.535,0.0,0.0,0.0,1.07
12,11,1,,,,,5.005,0.0,0.0,0.0,1.51
12,11,1,,,,,4.925,0.0,0.0,0.0,1.85
12,11,1,,,,,4.9175,0.0,0.0,0.0,2.835
12,11,1,,,,,4.2725,0.0,0.0,0.0,2.045
12,12,1,,,,,4.0125,0.0,0.0,0.0,1.525
12,12,1,,,,,5.015,0.0,0.0,0.0,1.53
12,12,1,,,,,4.67,0.0,0.0,0.0,1.34
12,12,1,,,,,5.0,0.0,0.0,0.0,2.0
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,1.745
12,13,1,,,,,6.6575,0.0,0.0,0.0,1.815
12,13,1,,,,,6.05,0.0,0.0,0.0,1.6
12,13,1,,,,,6.2775,0.0,0.0,0.0,2.055
12,14,1,,,,,5.6375,0.0,0.0,0.0,3.775
12,14,1,,,,,6.5125,0.0,0.0,0.0,2.525
12,14,1,,,,,4.87,0.0,0.0,0.0,1.24
12,14,1,,,,,4.425,0.0,0.0,0.0,1.35
12,15,1,,,,,4.14,0.0,0.0,0.0,1.28
12,15,1,,,,,4.1625,0.0,0.0,0.0,1.325
12,15,1,,,,,4.355,0.0,0.0,0.0,1.21
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,1.62
12,16,1,,,,,4.02,0.0,0.0,0.0,1.04
12,16,1,,,,,4.045,0.0,0.0,0.0,0.59
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.645
12,16,1,,,,,5.18,0.0,0.0,0.0,0.36
12,17,1,,,,,4.865,0.0,0.0,0.0,0.23
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.395
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.235
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.065
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.005
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.03
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.045
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.055
12,10,2,,,,,6.855,0.0,0.0,0.0,0.21
12,10,2,,,,,7.67,0.0,0.0,0.0,0.34
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.405
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.555
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.365
12,11,2,,,,,7.865,0.0,0.0,0.0,0.23
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.175
12,12,2,,,,,8.57,0.0,0.0,0.0,0.64
12,12,2,,,,,8.445,0.0,0.0,0.0,0.39
12,12,2,,,,,8.675,0.0,0.0,0.0,0.35
12,12,2,,,,,9.2,0.0,0.0,0.0,0.4
12,13,2,,,,,7.9425,0.0,0.0,0.0,1.385
12,13,2,,,,,8.8775,0.0,0.0,0.0,1.755
12,13,2,,,,,8.815,0.0,0.0,0.0,1.13
12,13,2,,,,,7.7125,0.0,0.0,0.0,1.425
12,14,2,,,,,7.085,0.0,0.0,0.0,1.67
12,14,2,,,,,6.345,0.0,0.0,0.0,2.19
12,14,2,,,,,6.525,0.0,0.0,0.0,2.55
12,14,2,,,,,5.9125,0.0,0.0,0.0,2.825
12,15,2,,,,,4.7425,0.0,0.0,0.0,1.985
12,15,2,,,,,5.395,0.0,0.0,0.0,1.79
12,15,2,,,,,6.5825,0.0,0.0,0.0,1.165
12,15,2,,,,,7.71,0.0,0.0,0.0,2.42
12,16,2,,,,,7.6525,0.0,0.0,0.0,4.305
12,16,2,,,,,6.955,0.0,0.0,0.0,2.91
12,16,2,,,,,6.58,0.0,0.0,0.0,4.66
12,16,2,,,,,6.03,0.0,0.0,0.0,3.56
12,17,2,,,,,6.7725,0.0,0.0,0.0,2.045
12,17,2,,,,,7.115,0.0,0.0,0.0,1.23
12,17,2,,,,,7.0175,0.0,0.0,0.0,1.035
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.525
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.205
12,18,2,,,,,6.755,0.0,0.0,0.0,0.01
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.045
12,9,3,,,,,6.635,0.0,0.0,0.0,0.27
12,9,3,,,,,6.735,0.0,0.0,0.0,0.47
12,10,3,,,,,6.7,0.0,0.0,0.0,1.4
12,10,3,,,,,7.07,0.0,0.0,0.0,1.64
12,10,3,,,,,7.435,0.0,0.0,0.0,4.37
12,10,3,,,,,7.055,0.0,0.0,0.0,5.61
12,11,3,,,,,8.42,0.0,0.0,0.0,7.34
12,11,3,,,,,7.6025,0.0,0.0,0.0,8.705
12,11,3,,,,,9.295,0.0,0.0,0.0,8.75
12,11,3,,,,,9.415,0.0,0.0,0.0,8.75
12,12,3,,,,,9.45,0.0,0.0,0.0,8.75
12,12,3,,,,,8.18,0.0,0.0,0.0,8.75
12,12,3,,,,,7.91,0.0,0.0,0.0,8.75
12,12,3,,,,,9.345,0.0,0.0,0.0,8.75
12,13,3,,,,,6.96,0.0,0.0,0.0,8.75
12,13,3,,,,,7.0125,0.0,0.0,0.0,8.75
12,13,3,,,,,5.945,0.0,0.0,0.0,8.75
12,13,3,,,,,6.27,0.0,0.0,0.0,8.75
12,14,3,,,,,5.0425,0.0,0.0,0.0,8.75
12,14,3,,,,,6.455,0.0,0.0,0.0,8.75
12,14,3,,,,,5.2925,0.0,0.0,0.0,8.75
12,14,3,,,,,7.105,0.0,0.0,0.0,8.75
12,15,3,,,,,4.6275,0.0,0.0,0.0,8.75
12,15,3,,,,,4.535,0.0,0.0,0.0,8.75
12,15,3,,,,,4.7475,0.0,0.0,0.0,8.75
12,15,3,,,,,6.235,0.0,0.0,0.0,8.75
12,16,3,,,,,5.5375,0.0,0.0,0.0,8.575
12,16,3,,,,,5.18,0.0,0.0,0.0,7.86
12,16,3,,,,,8.11,0.0,0.0,0.0,6.72
12,16,3,,,,,6.3525,0.0,0.0,0.0,5.205
12,17,3,,,,,6.88,0.0,0.0,0.0,3.26
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,1.87
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.975
12,17,3,,,,,6.755,0.0,0.0,0.0,0.51
12,18,3,,,,,7.37,0.0,0.0,0.0,0.24
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.025
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.005
12,9,4,,,,,6.875,0.0,0.0,0.0,0.25
12,9,4,,,,,6.745,0.0,0.0,0.0,0.49
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.505
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.625
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.925
12,10,4,,,,,7.1775,0.0,0.0,0.0,1.855
12,10,4,,,,,7.22,0.0,0.0,0.0,1.94
12,11,4,,,,,6.4175,0.0,0.0,0.0,2.335
12,11,4,,,,,6.2575,0.0,0.0,0.0,2.515
12,11,4,,,,,5.8575,0.0,0.0,0.0,2.715
12,11,4,,,,,5.2725,0.0,0.0,0.0,2.545
12,12,4,,,,,7.4725,0.0,0.0,0.0,3.445
12,12,4,,,,,7.2575,0.0,0.0,0.0,3.015
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,2.87
12,12,4,,,,,7.59,0.0,0.0,0.0,3.18
12,13,4,,,,,8.45,0.0,0.0,0.0,3.9
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,4.405
12,13,4,,,,,6.545,0.0,0.0,0.0,3.59
12,13,4,,,,,5.1925,0.0,0.0,0.0,4.385
12,14,4,,,,,6.51,0.0,0.0,0.0,4.52
12,14,4,,,,,5.4275,0.0,0.0,0.0,3.855
12,14,4,,,,,5.34,0.0,0.0,0.0,3.68
12,14,4,,,,,4.4325,0.0,0.0,0.0,2.865
12,15,4,,,,,5.55,0.0,0.0,0.0,2.1
12,15,4,,,,,4.6675,0.0,0.0,0.0,1.835
12,15,4,,,,,5.605,0.0,0.0,0.0,1.71
12,15,4,,,,,6.38,0.0,0.0,0.0,1.26
12,16,4,,,,,6.665,0.0,0.0,0.0,1.33
12,16,4,,,,,8.0,0.0,0.0,0.0,1.0
12,16,4,,,,,7.82,0.0,0.0,0.0,0.64
12,16,4,,,,,8.235,0.0,0.0,0.0,0.47
12,17,4,,,,,7.4,0.0,0.0,0.0,0.3
12,17,4,,,,,7.61,0.0,0.0,0.0,0.22
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.115
12,17,4,,,,,7.025,0.0,0.0,0.0,0.05
12,18,4,,,,,8.26,0.0,0.0,0.0,0.02
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.01
12,9,5,,,,,7.54,0.0,0.0,0.0,0.08
12,10,5,,,,,8.86,0.0,0.0,0.0,0.22
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.275
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.425
12,10,5,,,,,9.265,0.0,0.0,0.0,0.53
12,11,5,,,,,8.525,0.0,0.0,0.0,0.55
12,11,5,,,,,8.265,0.0,0.0,0.0,0.53
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.565
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.735
12,12,5,,,,,8.7125,0.0,0.0,0.0,1.425
12,12,5,,,,,9.085,0.0,0.0,0.0,1.67
12,12,5,,,,,8.105,0.0,0.0,0.0,1.21
12,12,5,,,,,10.5375,0.0,0.0,0.0,1.075
12,13,5,,,,,11.73,0.0,0.0,0.0,0.96
12,13,5,,,,,10.195,0.0,0.0,0.0,0.89
12,13,5,,,,,10.295,0.0,0.0,0.0,1.09
12,13,5,,,,,10.525,0.0,0.0,0.0,1.05
12,14,5,,,,,10.44,0.0,0.0,0.0,1.38
12,14,5,,,,,12.115,0.0,0.0,0.0,1.73
12,14,5,,,,,11.165,0.0,0.0,0.0,1.83
12,14,5,,,,,11.295,0.0,0.0,0.0,1.59
12,15,5,,,,,9.1325,0.0,0.0,0.0,1.265
12,15,5,,,,,7.84,0.0,0.0,0.0,1.18
12,15,5,,,,,5.825,0.0,0.0,0.0,1.15
12,15,5,,,,,6.305,0.0,0.0,0.0,1.11
12,16,5,,,,,7.2875,0.0,0.0,0.0,1.075
12,16,5,,,,,6.795,0.0,0.0,0.0,1.09
12,16,5,,,,,7.31,0.0,0.0,0.0,1.12
